time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4664.0,-30.09400732677713,5.000994822795265,35.058678080666276,24.09613423459234,4.997781332363354,-26.584828460863243,-40.09863983429966,1.4886024664495072,-6.507169894631716,-6.507170050296182,40.11733713371363,42252.357697941145,25750.121784430496,25750.121784430496,68002.47948237164,77323.01099977002,77313.6394359218,25750.121784430496,103063.76122035229,103063.76122035229,103063.76122035229,130579.03555467144,126061.36607352184,4517.6694811495945,0.0,91530.53336070276,56459.88005887413,38967.392557587365,27515.27433431915,66482.66689190651,20877.73266094017,1552.0269587779087,0.0,0.8785748219632779,2.728028116798424,0.0014947054983599872,1.0,1.0,-6.507042078614916,334296.71269112505,1559598.6911034146,4.665312675522516,1559598.6911034146,4.665312675522516,0.7587688353482949,0.09266828557739028,4.028046144702076,101325.0,128387.4750894966,1.267085863207467,1.0,0.0,4.028046144702239,1.284780765713414,1.2850768588174946,3.135201158203345,0.0,16536.155161851635,0.0,0.0,22723.30804379913,2317.1325624753745,19314.808374562694,1969.5623250103445,0.85,0.8499998476160883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.032747524231,4632.441516551485,6.166168548294192,5.000994822795265,-3.7010623130135105,8.702057135808776,2.9443626174743747,3.5,0.8412464621355357,0.6,0.00023044997082250748,0.9969342331760955,0.00023115864934071482,199.00010245781138,0.0,0.0,0.0,0.03943536517402355,7.797997505305153e-05,0.00015246999576945595,0.0006141561786418988,0.09266828556570501,0.09266828556570501,0.09266828556570501,0.09266830891000173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.08610229735,595.5827802021112,0.0,0.09266828556570501,0.09266828557739028,0.09266828557739028,0.3721502523418916,0.3721502523418916,0.5,9.999131139350773,0.00012884913002153553,0.00012884913002153553,4.263256414560601e-12,1.556644519951078e-07,0.00012797168125189273,4.263256414560601e-12,27515.27433431915,20877.73266094017,0.7587688353482949,1.0228602831612663,0.6355394522099846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520594412944134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60182392349935,260.60182392349935,-12.548176076500624,244.8104689732576,276.39317887373755,127853.49666143078,127851.08466921306,2.4119922177171977,0.0,nan,276.39317887373755,3.243178873737577,270.07663689364443,-3.0733631063555436,263.7600949135484,-9.389905086451563,257.44355293345257,-15.706447066547412,251.12701095335558,-22.022989046644398,244.8104689732576,-28.339531026742378,1.0,1.0,26381.15544483698,26381.15544483698,275.58728969403217,2.437289694032188,275.58728969403217,275.58728969403217,77313.69062461222,77313.6394359218,0.05118869042780716,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58728969403217,2.437289694032188,1.0,0.002,0.1294048830640335,0.004910761163344556,0.00019988617482971234,0.001800113825440117,0.09994308741485616,0.09994308741485616,0.0,2.6982929779428844e-13,1.0,1.0000002593848547,0.00012797167698863632,0.09266828557739028,0.0,2.399237958593397e-08,0.03081593001078406,0.0,1600129.1855888248,266.64283010536826,1.5566018873869325e-07,1.0,1284404.904499366,2598.5452841769347,,,,,,,,,,,,,,,,,2.0,16536.155161851635,1552.0269587779087,0.3721502523418916,6.17534620354742,2.9443626174743747
4665.0,-30.093982256388923,5.000993816390759,35.05867736730307,24.096134199667745,4.997784170783409,-26.584805613671712,-40.09861758733166,1.4886075279998783,-6.507166126644847,-6.507166272531846,40.11733557871481,42252.36691051551,25750.120762459916,25750.120762459916,68002.48767297543,77322.99926297468,77313.62788061226,25750.120762459916,103063.74864307218,103063.74864307218,103063.74864307218,130579.01475584792,126061.3455269372,4517.669228910722,0.0,91530.51262317682,56459.880270449205,38967.36928080847,27515.266112775746,66482.6353935842,20877.726933393038,1552.02648497591,0.0,0.8785748483245651,2.7280285010085468,0.0014947054983599872,1.0,1.0,-6.507046306162465,334296.7625433882,1559598.6238913327,4.665311778749019,1559598.6238913327,4.665311778749019,0.7587688539090378,0.09266827474682279,4.028046144702076,101325.0,128387.46679375871,1.2670857813348997,1.0,0.0,4.0280461447018325,1.2847807420350879,1.2850768351337114,3.135201215984656,0.0,16536.152529034945,0.0,0.0,22723.302895515026,2317.1320374964976,19314.803287091418,1969.5618062326503,0.85,0.8499998163076744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.033899394408,4632.441516551485,6.1661666027649105,5.000993816390759,-3.7010589735889323,8.70205278997969,2.944363971041267,3.5,0.8412468488689334,0.6,0.00023044997082250748,0.996931629833087,0.00023115925297815154,199.00008193163856,0.0,0.0,0.0,0.03943536517402355,7.798017153892526e-05,0.0001524697992835822,0.0006141553871877326,0.09266827473830501,0.09266827473830501,0.09266827473830501,0.09266829645196151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.07544162264,595.5827835926334,0.0,0.09266827473830501,0.09266827474682279,0.09266827474682279,0.3721502255778846,0.3721502255778846,0.5,9.999131790900844,0.0001257108099252946,0.0001257108099252946,-3.8255620893323794e-11,1.458869860471168e-07,0.00011996636936828509,-3.8255620893323794e-11,27515.266112775746,20877.726933393038,0.7587688539090378,1.0228608909739143,0.6355398918887173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520592917127177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6018379296248,260.6018379296248,-12.548162070375156,244.8104938990207,276.3931819602261,127853.41467334874,127851.0046588242,2.410014524523662,0.0,nan,276.3931819602261,3.2431819602261385,270.0766443479869,-3.073355652013049,263.76010673574615,-9.389893264253828,257.4435691235054,-15.70643087649455,251.12703151126368,-22.022968488736296,244.8104938990207,-28.339506100979264,1.0,1.0,26381.15544483698,26381.15544483698,275.58729213495604,2.437292134956067,275.58729213495604,275.58729213495604,77313.6817867918,77313.62788061226,0.05390617954253685,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58729213495604,2.437292134956067,1.0,0.002,0.12940486057256698,0.004910761945721723,0.0001998861416401816,0.0018001138587929483,0.0999430708200908,0.0999430708200908,0.0,4.3313009429057914e-13,1.0,1.0000002431692727,0.00011996640762390598,0.09266827474682279,0.0,2.2491534121601963e-08,0.028888236445456558,0.0,1600129.189992035,266.64283387335513,1.4592524166801013e-07,1.0,1284404.8916036764,2598.5453363722213,,,,,,,,,,,,,,,,,2.0,16536.152529034945,1552.02648497591,0.3721502255778846,6.17534620354742,2.944363971041267
4666.0,-30.093957154509933,5.000992809089945,35.0586766602099,24.09613322177904,4.997785986085801,-26.58478284045091,-40.09859160343183,1.488611671974143,-6.5071628451668175,-6.507162998476068,40.11733433293867,42252.36061267632,25750.120871790572,25750.120871790572,68002.48148446689,77322.98800387641,77313.61913020308,25750.120871790572,103063.74000199365,103063.74000199365,103063.74000199365,130578.99963864921,126061.3306107973,4517.669027851912,0.0,91530.49193604449,56459.86454463131,38967.363768236864,27515.25963665557,66482.62340489244,20877.722432621496,1552.0261061062197,0.0,0.8785748707841714,2.7280288337909226,0.0014947054983599872,1.0,1.0,-6.507036982146417,334296.8057499315,1559598.5700459147,4.665311014705185,1559598.5700459147,4.665311014705185,0.7587688689227701,0.09266826456764064,4.028046144702076,101325.0,128387.46005695139,1.2670857148477808,1.0,0.0,4.028046144701769,1.2847807226492545,1.2850768157434103,3.135201263291163,0.0,16536.14989770083,0.0,0.0,22723.297759741607,2317.131513793355,19314.80361513693,1969.561839683983,0.85,0.8500000228556863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.035052006781,4632.441516551485,6.166164927043997,5.000992809089945,-3.7010560148005323,8.702048823890477,2.944365325480566,3.5,0.8412472358515902,0.6,0.00023044997082250748,0.996929023227379,0.00023115985737526932,199.0000613796872,0.0,0.0,0.0,0.03943536517402355,7.798040103007005e-05,0.00015246956979243743,0.0006141544627868117,0.09266826455837796,0.09266826455837796,0.09266826455837796,0.09266828750364618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.06609952805,595.5827865695346,0.0,0.09266826455837796,0.09266826456764064,0.09266826456764064,0.37215019850422115,0.37215019850422115,0.5,9.9991324791083,0.00012459176184620446,0.00012459176184620446,2.6545876607997343e-11,1.5330925862144795e-07,0.00012601632965925091,2.6545876607997343e-11,27515.25963665557,20877.722432621496,0.7587688689227701,1.022860982339975,0.6355399117653798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520591419378202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6018518361987,260.6018518361987,-12.548148163801272,244.81051864510863,276.3931850272853,127853.32126691703,127850.92838213171,2.3928847853520896,0.0,nan,276.3931850272853,3.2431850272853353,270.0766517508536,-3.0733482491463633,263.76011847441725,-9.389881525582723,257.4435851979815,-15.706414802018458,251.1270519215458,-22.022948078454164,244.81051864510863,-28.339481354891348,1.0,1.0,26381.15544483698,26381.15544483698,275.5872943966719,2.4372943966719163,275.5872943966719,275.5872943966719,77313.67022265762,77313.61913020308,0.051092454537865706,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872943966719,2.4372943966719163,1.0,0.002,0.12940483694669647,0.004910762640180149,0.0001998861064914807,0.0018001138937034005,0.09994305324574035,0.09994305324574035,0.0,1.9488100369557948e-13,1.0,1.0000002554240355,0.0001260163031133743,0.09266826456764064,0.0,2.3625778250425947e-08,0.030345064888735226,0.0,1600129.193849355,266.64283715483316,1.5328271274483996e-07,1.0,1284404.8804270877,2598.545381609429,,,,,,,,,,,,,,,,,2.0,16536.14989770083,1552.0261061062197,0.37215019850422115,6.17534620354742,2.944365325480566
4667.0,-30.093932098734278,5.000991803812635,35.058675953927974,24.09613231373953,4.997787850149241,-26.58476010384522,-40.09856939138842,1.4886158552064113,-6.5071594186546236,-6.507159570981924,40.117332942151016,42252.36983324022,25750.12062838057,25750.12062838057,68002.4904616208,77322.97671598189,77313.60879756436,25750.12062838057,103063.72942594493,103063.72942594493,103063.72942594493,130578.98181262978,126061.31300536767,4517.668807262096,0.0,91530.47125859058,56459.864375631434,38967.34098106572,27515.252386684853,66482.59336775057,20877.71738416433,1552.0256867152234,0.0,0.8785748946255326,2.7280291822794753,0.0014947054983599872,1.0,1.0,-6.507034376643446,334296.85098069924,1559598.5099303408,4.665310203656046,1559598.5099303408,4.665310203656046,0.7587688853716439,0.09266825406711562,4.028046144702076,101325.0,128387.45320879189,1.2670856472617014,1.0,0.0,4.028046144701844,1.2847807030797698,1.2850767961694156,3.135201311045829,0.0,16536.14726783326,0.0,0.0,22723.29262637094,2317.1309903352258,19314.79941048172,1969.561410928474,0.85,0.8500000298401481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.036202961449,4632.441516551485,6.1661631693038945,5.000991803812635,-3.701052940542914,8.702044744355549,2.9443666779721385,3.5,0.8412476222777538,0.6,0.00023044997082250748,0.99692642141642,0.00023116046066377416,199.00004086548677,0.0,0.0,0.0,0.03943536517402355,7.798059720847874e-05,0.00015246937361402873,0.0006141536725711289,0.09266825405778384,0.09266825405778384,0.09266825405778384,0.09266827681514435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.05608249025,595.5827897588065,0.0,0.09266825405778384,0.09266825406711562,0.09266825406711562,0.37215017133601647,0.37215017133601647,0.5,9.999133161863067,0.00012347679580670956,0.00012347679580670956,4.4849457481177524e-11,1.523272885606275e-07,0.0001251943384659171,4.4849457481177524e-11,27515.252386684853,20877.71738416433,0.7587688853716439,1.0228615795034177,0.6355403375966383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520589919748224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60186566156256,260.60186566156256,-12.548134338437421,244.81054323666982,276.39318808645197,127853.22978414892,127850.85087302783,2.378911121092706,0.0,nan,276.39318808645197,3.243188086451994,270.07665911649866,-3.0733408835013165,263.7601301465418,-9.389869853458151,257.44360117658476,-15.706398823415213,251.1270722066283,-22.02292779337168,244.81054323666982,-28.339456763330162,1.0,1.0,26381.15544483698,26381.15544483698,275.5872966287771,2.437296628777119,275.5872966287771,275.5872966287771,77313.65901355656,77313.60879756436,0.05021599220344797,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872966287771,2.437296628777119,1.0,0.002,0.12940481347504362,0.004910763362881458,0.00019988607164401408,0.001800113928675929,0.09994303582200703,0.09994303582200703,0.0,3.1994285693004443e-13,1.0,1.0000002537589676,0.00012519429361645962,0.09266825406711562,0.0,2.3471664314967668e-08,0.030147119923267404,0.0,1600129.1978647492,266.64284058134535,1.5228243910314632e-07,1.0,1284404.8687268784,2598.545428965998,,,,,,,,,,,,,,,,,2.0,16536.14726783326,1552.0256867152234,0.37215017133601647,6.17534620354742,2.9443666779721385
4668.0,-30.093907011217816,5.000990800058475,35.05867524844559,24.096131335850828,4.997789665507886,-26.584737343544916,-40.098543372563995,1.488619997783115,-6.507156021306685,-6.507156172513624,40.117331552659664,42252.363485089016,25750.120445674085,25750.120445674085,68002.4839307631,77322.96546162538,77313.59838424268,25750.120445674085,103063.71882991676,103063.71882991676,103063.71882991676,130578.96400130156,126061.29541701537,4517.668584286187,0.0,91530.45058208611,56459.848605339845,38967.33552971807,27515.2451713848,66482.58070110287,20877.7123587826,1552.0252696889052,0.0,0.878574918304106,2.728029527806349,0.0014947054983599872,1.0,1.0,-6.507031825854824,334296.89582700114,1559598.4498723224,4.665309398144743,1559598.4498723224,4.665309398144743,0.7587689017030793,0.09266824355938034,4.028046144702076,101325.0,128387.4464163085,1.2670855802251024,1.0,0.0,4.028046144703144,1.2847806837004756,1.2850767767856552,3.1352013583363814,0.0,16536.144637878813,0.0,0.0,22723.28749323598,2317.1304669011315,19314.795246690315,1969.5609863399138,0.85,0.8500000386141192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.037353006701,4632.441516551485,6.166161427443718,5.000990800058475,-3.701049888437822,8.702040688496297,2.9443680293953,3.5,0.8412480083986571,0.6,0.00023044997082250748,0.9969238163168102,0.00023116106471798172,199.00002032530304,0.0,0.0,0.0,0.03943536517402355,7.798082700923961e-05,0.00015246914381326787,0.00061415274692306,0.09266824355054751,0.09266824355054751,0.09266824355054751,0.09266826615005025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.04609381227,595.5827929389222,0.0,0.09266824355054751,0.09266824355938034,0.09266824355938034,0.3721501440768705,0.3721501440768705,0.5,9.999133840035793,0.00012242570198850444,0.00012242570198850444,-4.5361048250924796e-11,1.5120696161829983e-07,0.00012434665882210538,-4.5361048250924796e-11,27515.2451713848,20877.7123587826,0.7587689017030793,1.0228616761508331,0.635540363197545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520588422872847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60187941894,260.60187941894,-12.548120581060004,244.81056770683927,276.3931911310379,127853.13914593868,127850.77193318009,2.3672127585829656,0.0,nan,276.3931911310379,3.243191131037918,270.0766664462004,-3.073333553799557,263.7601417613608,-9.389858238639192,257.44361707652047,-15.70638292347951,251.1270923916809,-22.022907608319088,244.81056770683927,-28.339432293160712,1.0,1.0,26381.15544483698,26381.15544483698,275.58729882252214,2.437298822522166,275.58729882252214,275.58729882252214,77313.64769205188,77313.59838424268,0.04930780919676181,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58729882252214,2.437298822522166,1.0,0.002,0.12940479016240936,0.004910764079462266,0.0001998860370302061,0.0018001139633594385,0.09994301851510305,0.09994301851510305,0.0,3.8964447987566153e-13,1.0,1.0000002520420859,0.00012434670418315363,0.09266824355938034,0.0,2.331275462405866e-08,0.029943015272130374,0.0,1600129.2018459109,266.6428439786933,1.5125232266655075e-07,1.0,1284404.8571261207,2598.5454759200265,,,,,,,,,,,,,,,,,2.0,16536.144637878813,1552.0252696889052,0.3721501440768705,6.17534620354742,2.9443680293953
4669.0,-30.093881969576916,5.000989797759992,35.05867454336092,24.096130357962124,4.99779146277166,-26.58471462634209,-40.098521125595994,1.4886241194843757,-6.5071526304529925,-6.507152780067643,40.117330153171984,42252.372660201545,25750.120270992906,25750.120270992906,68002.49293119446,77322.95420827248,77313.58780954772,25750.120270992906,103063.70808054063,103063.70808054063,103063.70808054063,130578.94600090504,126061.2776445789,4517.66835632613,0.0,91530.429917843,56459.84836955975,38967.31283142582,27515.237920364416,66482.55075179023,20877.707307237008,1552.024851117808,0.0,0.8785749419887806,2.728029872741621,0.0014947054983599872,1.0,1.0,-6.507029770777422,334296.9405954886,1559598.3893818269,4.66530859242591,1559598.3893818269,4.66530859242591,0.7587689180686721,0.09266823301947683,4.028046144702076,101325.0,128387.43967950123,1.267085513737984,1.0,0.0,4.02804614470155,1.284780664418839,1.285076757499575,3.1352014053886252,0.0,16536.14200939544,0.0,0.0,22723.282363145026,2317.1299437774396,19314.79110388128,1969.56056389096,0.85,0.8500000481976148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.038502016959,4632.441516551485,6.1661596890344805,5.000989797759992,-3.701046841186664,8.702036638946655,2.944369379602483,3.5,0.8412483941721379,0.6,0.00023044997082250748,0.9969212159882631,0.0002311616676690534,198.9999998226838,0.0,0.0,0.0,0.03943536517402355,7.798102349709764e-05,0.00015246894732540985,0.000614151955460901,0.09266823300910738,0.09266823300910738,0.09266823300910738,0.09266825537326098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.03609259415,595.5827961226228,0.0,0.09266823300910738,0.09266823301947683,0.09266823301947683,0.37215011673310217,0.37215011673310217,0.5,9.999134510782303,0.00012131957936389881,0.00012131957936389881,-1.0970779840135947e-11,1.4961466376917087e-07,0.00012300929023467688,-1.0970779840135947e-11,27515.237920364416,20877.707307237008,0.7587689180686721,1.0228622723138117,0.6355407875060176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520586924101526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6018931148769,260.6018931148769,-12.548106885123104,244.81059206960026,276.39319416015076,127853.04917208958,127850.69253140214,2.35664068744188,0.0,nan,276.39319416015076,3.2431941601507788,270.07667374204283,-3.0733262579571488,263.7601533239329,-9.389846676067066,257.44363290582214,-15.706367094177835,251.12711248771242,-22.022887512287554,244.81059206960026,-28.339407930399716,1.0,1.0,26381.15544483698,26381.15544483698,275.58730099157555,2.437300991575569,275.58730099157555,275.58730099157555,77313.6364586866,77313.58780954772,0.04864913887286093,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58730099157555,2.437300991575569,1.0,0.002,0.12940476710027587,0.004910764793237648,0.00019988600280091236,0.001800113997410162,0.09994300140045619,0.09994300140045619,0.0,2.1107421366295398e-13,1.0,1.0000002493330287,0.00012300930120545672,0.09266823301947683,0.0,2.3062013792293594e-08,0.029620962262858916,0.0,1600129.2058186065,266.642847369547,1.49625634549011e-07,1.0,1284404.8455454945,2598.545522792589,,,,,,,,,,,,,,,,,2.0,16536.14200939544,1552.024851117808,0.37215011673310217,6.17534620354742,2.944369379602483
4670.0,-30.093856895964347,5.000988796737775,35.05867383850833,24.096129345148825,4.997793236721282,-26.5846918826962,-40.09849514169616,1.4886282233988941,-6.50714925207825,-6.507149399926024,40.11732874970062,42252.36626586293,25750.120117864604,25750.120117864604,68002.48638372753,77322.9429773072,77313.57714747087,25750.120117864604,103063.69726533548,103063.69726533548,103063.69726533548,130578.92792215839,126061.25979875399,4517.668123404391,0.0,91530.40925360865,56459.83254194473,38967.307457404364,27515.230656822914,66482.53811422728,20877.70224603246,1552.0244322223084,0.0,0.8785749656220299,2.7280302164279666,0.0014947054983599872,1.0,1.0,-6.507027870080265,334296.9852015741,1559598.3287184387,4.6653077884565235,1559598.3287184387,4.6653077884565235,0.7587689344285197,0.09266822245408836,4.028046144702076,101325.0,128387.43294269394,1.2670854472508655,1.0,0.0,4.028046144704487,1.2847806452204105,1.2850767382967219,3.1352014522378213,0.0,16536.139380829267,0.0,0.0,22723.277233056244,2317.129420653969,19314.782485708416,1969.5596850819002,0.85,0.8499998608304006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.039649977061,4632.441516551485,6.166157957337893,5.000988796737775,-3.701043803593021,8.702032600330796,2.9443707285758713,3.5,0.8412487795931061,0.6,0.00023044997082250748,0.9969186123471023,0.0002311622713913887,198.9999792938922,0.0,0.0,0.0,0.03943536517402355,7.798125299056076e-05,0.00015246871783194672,0.0006141510310506416,0.092668222444075,0.092668222444075,0.092668222444075,0.09266824452924646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.0261118229,595.582799299478,0.0,0.092668222444075,0.09266822245408836,0.09266822245408836,0.37215008929831905,0.37215008929831905,0.5,9.999135173292244,0.00012014322669529065,0.00012014322669529065,2.142996891052462e-11,1.4784779978072038e-07,0.00012152984578506221,2.142996891052462e-11,27515.230656822914,20877.70224603246,0.7587689344285197,1.022862368264111,0.6355408121342605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520585428071202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6019067613303,260.6019067613303,-12.54809323866965,244.81061634979181,276.393197172866,127852.96002563808,127850.61189937296,2.3481262650942343,0.0,nan,276.393197172866,3.2431971728660187,270.07668100825316,-3.0733189917468167,263.7601648436388,-9.389835156361187,257.4436486790233,-15.706351320976694,251.12713251440857,-22.022867485591405,244.81061634979181,-28.339383650208163,1.0,1.0,26381.15544483698,26381.15544483698,275.5873031382153,2.437303138215327,275.5873031382153,275.5873031382153,77313.6251806624,77313.57714747087,0.04803319153143093,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873031382153,2.437303138215327,1.0,0.002,0.12940474431558932,0.004910765504266389,0.00019988596899512246,0.0018001140312796774,0.09994298449756123,0.09994298449756123,0.0,2.74799714233831e-13,1.0,1.0000002463361852,0.0001215298243550933,0.09266822245408836,0.0,2.27846367225083e-08,0.02926469754748031,0.0,1600129.209776427,266.6428507479217,1.4782636981180985e-07,1.0,1284404.834006879,2598.545569495108,,,,,,,,,,,,,,,,,2.0,16536.139380829267,1552.0244322223084,0.37215008929831905,6.17534620354742,2.9443707285758713
4671.0,-30.09383186800258,5.000987796860994,35.05867313367382,24.096128332335525,4.997794985147259,-26.58466918268817,-40.09847292965276,1.4886322997802488,-6.507145884001602,-6.5071460297654635,40.11732734051934,42252.37539602762,25750.119980428153,25750.119980428153,68002.49537645577,77322.93175079997,77313.56637972593,25750.119980428153,103063.68636015408,103063.68636015408,103063.68636015408,130578.90973707524,126061.24185232873,4517.667884746514,0.0,91530.38860196828,56459.83224698296,38967.28483887258,27515.223376921167,66482.50821579376,20877.697172421653,1552.0240127884535,0.0,0.8785749892225843,2.7280305590988365,0.0014947054983599872,1.0,1.0,-6.507026204801377,334297.0296753831,1559598.2678096942,4.665306985599398,1559598.2678096942,4.665306985599398,0.7587689507886444,0.09266821185914986,4.028046144702076,101325.0,128387.42626156272,1.267085381313227,1.0,0.0,4.02804614469979,1.2847806261507853,1.2850767192227017,3.135201498772705,0.0,16536.136753738323,0.0,0.0,22723.27210609403,2317.12889784932,19314.778388451363,1969.5592672779558,0.85,0.8499998723014648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.040796843017,4632.441516551485,6.166156231015415,5.000987796860994,-3.7010407739598055,8.7020285708208,2.944372076263769,3.5,0.8412491646467911,0.6,0.00023044997082250748,0.9969160134536296,0.00023116287401599313,198.99995880248107,0.0,0.0,0.0,0.03943536517402355,7.798144917095095e-05,0.00015246852165155654,0.0006141502408269773,0.09266821184952302,0.09266821184952302,0.09266821184952302,0.0926682336151377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.01614918653,595.5828024701569,0.0,0.09266821184952302,0.09266821185914986,0.09266821185914986,0.3721500617640875,0.3721500617640875,0.5,9.999135826313239,0.00011886474732136776,0.00011886474732136776,1.0686562745831907e-11,1.457638632018643e-07,0.00011982496408791121,1.0686562745831907e-11,27515.223376921167,20877.697172421653,0.7587689507886444,1.0228629635291184,0.6355412352807417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058393013114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60192036082776,260.60192036082776,-12.548079639172215,244.81064055430969,276.39320016734314,127852.87116987073,127850.53112332108,2.3400465496653426,0.0,nan,276.39320016734314,3.2432001673431614,270.0766882447371,-3.073311755262864,263.7601763221329,-9.38982367786707,257.4436643995252,-15.706335600474802,251.12715247691852,-22.022847523081452,244.81064055430969,-28.33935944569029,1.0,1.0,26381.15544483698,26381.15544483698,275.58730526264924,2.437305262649261,275.58730526264924,275.58730526264924,77313.61398190423,77313.56637972593,0.04760217829607427,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58730526264924,2.437305262649261,1.0,0.002,0.1294047218505805,0.004910766212069847,0.00019988593567900657,0.001800114064639378,0.09994296783950328,0.09994296783950328,0.0,3.1838464156774826e-13,1.0,1.0000002428827799,0.00011982495340134847,0.09266821185914986,0.0,2.246500239147287e-08,0.028854157409137556,0.0,1600129.2137217831,266.6428541159984,1.4575317663911846e-07,1.0,1284404.8225024824,2598.545616059132,,,,,,,,,,,,,,,,,2.0,16536.136753738323,1552.0240127884535,0.3721500617640875,6.17534620354742,2.944372076263769
4672.0,-30.093806807843265,5.000986798100307,35.05867242870379,24.096127284597628,4.99779672709954,-26.58464645434926,-40.098446945752926,1.4886363735498187,-6.507142520795128,-6.507142664290448,40.117325926941255,42252.36895650767,25750.119846501788,25750.119846501788,68002.48880300946,77322.92053931952,77313.55554358548,25750.119846501788,103063.67539008727,103063.67539008727,103063.67539008727,130578.89147144915,126061.22383152995,4517.667639919213,0.0,91530.36794971896,56459.816366681574,38967.27953670821,27515.21608136188,66482.49561807008,20877.692087248928,1552.0235927221922,0.0,0.878575012814262,2.7280309012891384,0.0014947054983599872,1.0,1.0,-6.5070246483020355,334297.0740865994,1559598.2067098208,4.665306183044271,1559598.2067098208,4.665306183044271,0.7587689671603545,0.09266820123117507,4.028046144702076,101325.0,128387.41963610762,1.267085315925069,1.0,0.0,4.028046144699364,1.2847806070933783,1.285076700160903,3.135201545277774,0.0,16536.134126568624,0.0,0.0,22723.266978980642,2317.128375029255,19314.778787061095,1969.5593079248363,0.85,0.8500000816311999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.0419425830505,4632.441516551485,6.166154507196903,5.000986798100307,-3.701037748309984,8.702024546410291,2.9443734226288365,3.5,0.8412495493225247,0.6,0.00023044997082250748,0.9969134112241053,0.0002311634774173005,198.99993828471273,0.0,0.0,0.0,0.03943536517402355,7.798167866557163e-05,0.00015246829215693586,0.0006141493164120552,0.0926682012216858,0.0926682012216858,0.0926682012216858,0.09266822264600155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.00621401396,595.582805631688,0.0,0.0926682012216858,0.09266820123117507,0.09266820123117507,0.3721500341185606,0.3721500341185606,0.5,9.999136469227764,0.00011748183203508233,0.00011748183203508233,-5.809397407574579e-11,1.434952991985483e-07,0.00011801598839156213,-5.809397407574579e-11,27515.21608136188,20877.692087248928,0.7587689671603545,1.022863058475895,0.6355412588486433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520582434918645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6019339242449,260.6019339242449,-12.54806607575506,244.81066470241484,276.3932031460718,127852.78310892414,127850.4492706609,2.3338382632029293,0.0,nan,276.3932031460718,3.243203146071835,270.076695457342,-3.0733045426579793,263.7601877686122,-9.389812231387793,257.44368007988044,-15.70631992011954,251.12717239114818,-22.0228276088518,244.81066470241484,-28.339335297585137,1.0,1.0,26381.15544483698,26381.15544483698,275.5873073744849,2.4373073744849307,275.5873073744849,275.5873073744849,77313.60270344974,77313.55554358548,0.04715986426162999,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873073744849,2.4373073744849307,1.0,0.002,0.12940469972480828,0.0049107669176515325,0.00019988590288494526,0.0018001140975028565,0.09994295144247263,0.09994295144247263,0.0,3.8780176986330517e-13,1.0,1.0000002392186378,0.00011801604648553621,0.09266820123117507,0.0,2.2125863256035073e-08,0.02841856521389544,0.0,1600129.2176612497,266.64285747920485,1.4355339317262406e-07,1.0,1284404.811014276,2598.5456625576185,,,,,,,,,,,,,,,,,2.0,16536.134126568624,1552.0235927221922,0.3721500341185606,6.17534620354742,2.9443734226288365
4673.0,-30.093781793505954,5.000985793813646,35.05867171956092,24.09612504942345,4.9977971086758295,-26.584623903287067,-40.09842473370952,1.488639218457585,-6.507139533430177,-6.507139665214979,40.11732439666867,42252.37812195853,25750.12051053063,25750.12051053063,68002.49863248915,77322.90992386709,77313.54196679131,25750.12051053063,103063.66247732194,103063.66247732194,103063.66247732194,130578.87107993737,126061.20371061807,4517.667369319305,0.0,91530.34736103979,56459.81555913377,38967.25755767336,27515.208602615432,66482.4661602888,20877.686847071574,1552.0231727840833,0.0,0.878575034866661,2.728031206370332,0.0014947054983599872,1.0,1.0,-6.507031347931161,334297.11366468715,1559598.140567018,4.665305432853228,1559598.140567018,4.665305432853228,0.7587689829502897,0.09266819057652732,4.028046144702076,101325.0,128387.41495931582,1.2670852697687227,1.0,0.0,4.02804614470197,1.2847805937846817,1.285076686849139,3.1352015777544833,0.0,16536.131500878215,0.0,0.0,22723.261867649137,2317.1278538184943,19314.77143434253,1969.5585581562032,0.85,0.8499999492520377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.043087191255,4632.441516551485,6.166152976129799,5.000985793813646,-3.7010350017816807,8.702020795595327,2.944374767664131,3.5,0.8412499336183232,0.6,0.00023044997082250748,0.9969108137600128,0.00023116407971674778,198.99991780446493,0.0,0.0,0.0,0.03943536517402355,7.798187484695276e-05,0.0001524680959755547,0.0006141485261843992,0.09266819056266663,0.09266819056266663,0.09266819056266663,0.09266821026159833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.9959662178,595.582808889156,0.0,0.09266819056266663,0.09266819057652732,0.09266819057652732,0.37215000634969464,0.37215000634969464,0.5,9.99913705993835,0.00011456790025476948,0.00011456790025476948,2.631850293255411e-11,1.3178481594877667e-07,0.00010831728383209338,2.631850293255411e-11,27515.208602615432,20877.686847071574,0.7587689829502897,1.0228636595480012,0.6355416783139229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520580937782925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6019473303059,260.6019473303059,-12.548052669694073,244.810688784083,276.3932058765258,127852.67982466357,127850.37306250846,2.3067621551024633,0.0,nan,276.3932058765258,3.243205876525849,270.07670245803934,-3.073297541960642,263.76019903955165,-9.389800960448326,257.44369562106266,-15.706304378937318,251.12719220257299,-22.022807797426992,244.810688784083,-28.33931121591698,1.0,1.0,26381.15544483698,26381.15544483698,275.58730880285316,2.437308802853181,275.58730880285316,275.58730880285316,77313.58962602136,77313.54196679131,0.047659230054705404,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58730880285316,2.437308802853181,1.0,0.002,0.12940467941713407,0.004910767548055428,0.00019988587274875018,0.001800114127379477,0.09994293637437508,0.09994293637437508,0.0,1.2822728989725363e-13,1.0,1.0000002195726305,0.00010831725751359045,0.09266819057652732,0.0,2.030751479270985e-08,0.0260830694915922,0.0,1600129.221146409,266.6428604665698,1.3175849744584411e-07,1.0,1284404.8007762972,2598.5457039958237,,,,,,,,,,,,,,,,,2.0,16536.131500878215,1552.0231727840833,0.37215000634969464,6.17534620354742,2.944374767664131
4674.0,-30.093756824004686,5.000984789248228,35.05867100008277,24.09612340796741,4.997798168909919,-26.584601324714292,-40.09840252166612,1.488642669616867,-6.507136284167245,-6.507136394863162,40.11732268017006,42252.38708917224,25750.120543097764,25750.120543097764,68002.50763227,77322.89898881297,77313.52668198306,25750.120543097764,103063.64722508081,103063.64722508081,103063.64722508081,130578.84734000325,126061.18031198415,4517.6670280190965,0.0,91530.32674590821,56459.81484625665,38967.23544405729,27515.20011492244,66482.43555897973,20877.6808961672,1552.0226985157296,0.0,0.8785750590950518,2.7280315391468006,0.0014947054983599872,1.0,1.0,-6.507045417438746,334297.15682152845,1559598.0663740868,4.665304608638089,1559598.0663740868,4.665304608638089,0.7587690007329626,0.09266817941287227,4.028046144702076,101325.0,128387.40933603038,1.2670852142712103,1.0,0.0,4.028046144702231,1.2847805776398944,1.2850766707006311,3.1352016171519987,0.0,16536.12887510518,0.0,0.0,22723.25674975057,2317.12733193808,19314.77245875102,1969.5586626167978,0.85,0.8500001857772009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.044228964097,4632.441516551485,6.166151298039606,5.000984789248228,-3.7010320519853352,8.702016841233563,2.944376109367822,3.5,0.8412503169622348,0.6,0.00023044997082250748,0.9969082209589208,0.00023116468093806956,198.9998973609304,0.0,0.0,0.0,0.03943536517402355,7.7982071028789e-05,0.00015246789979371847,0.0006141477359549101,0.09266817939878749,0.09266817939878749,0.09266817939878749,0.09266819580352932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.9852932433,595.5828122757476,0.0,0.09266817939878749,0.09266817941287227,0.09266817941287227,0.3721499782789674,0.3721499782789674,0.5,9.999137552049737,0.0001086709601736402,0.0001086709601736402,2.580691216280684e-11,1.106959075514169e-07,9.097742440644652e-05,2.580691216280684e-11,27515.20011492244,20877.6808961672,0.7587690007329626,1.0228642657343945,0.6355421057293867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520579443384996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60196066524037,260.60196066524037,-12.548039334759608,244.8107128098178,276.39320852066027,127852.5865951399,127850.29207152638,2.294523613524095,0.0,nan,276.39320852066027,3.243208520660289,270.07670937849275,-3.073290621507226,263.7602102363261,-9.389789763673889,257.4437110941574,-15.706288905842598,251.1272119519878,-22.02278804801219,244.8107128098178,-28.339287190182176,1.0,1.0,26381.15544483698,26381.15544483698,275.5873103048967,2.437310304896698,275.5873103048967,275.5873103048967,77313.57840494478,77313.52668198306,0.05172296172531787,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873103048967,2.437310304896698,1.0,0.002,0.12940466236047463,0.004910768215232214,0.00019988584774567673,0.0018001141525420578,0.09994292387283836,0.09994292387283836,0.0,2.8773424615158305e-13,1.0,1.000000184448754,9.097739859953435e-05,0.09266817941287227,0.0,1.7056605160493058e-08,0.02190758536266779,0.0,1600129.2249253017,266.64286371583273,1.1067010063925409e-07,1.0,1284404.7896125715,2598.5457491809757,,,,,,,,,,,,,,,,,2.0,16536.12887510518,1552.0226985157296,0.3721499782789674,6.17534620354742,2.944376109367822
4675.0,-30.093731820960567,5.000983791502851,35.05867027964914,24.09612340796741,4.997801067424669,-26.58457853212123,-40.098376537766285,1.4886477785264403,-6.507132633168112,-6.507132742633961,40.1173212135628,42252.38037937616,25750.11972386749,25750.11972386749,68002.50010324366,77322.88725191649,77313.51614794256,25750.11972386749,103063.63587181005,103063.63587181005,103063.63587181005,130578.82826705024,126061.16158005306,4517.666686997188,0.0,91530.30605984294,56459.79918706408,38967.22985864318,27515.192395240178,66482.42225388336,20877.67552212997,1552.0222516292952,0.0,0.8785750844407845,2.728031910481256,0.0014947054983599872,1.0,1.0,-6.507042744635669,334297.20501728036,1559598.002982383,4.6653037464126115,1559598.002982383,4.6653037464126115,0.7587690183021063,0.09266816827480903,4.028046144702076,101325.0,128387.40092894027,1.267085131299682,1.0,0.0,4.028046144703063,1.284780553740025,1.2850766467952537,3.1352016754739505,0.0,16536.126249267738,0.0,0.0,22723.251614242057,2317.126808261951,19314.76283043638,1969.5576808019437,0.85,0.849999954158437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.045369240779,4632.441516551485,6.166149418187226,5.000983791502851,-3.701028812710991,8.702012604213841,2.9443774493136106,3.5,0.8412506998038888,0.6,0.00023044997082250748,0.9969056246820729,0.0002311652829684868,198.99987688993716,0.0,0.0,0.0,0.03943536517402355,7.79823005251023e-05,0.0001524676702974052,0.0006141468115331702,0.09266816826508,0.09266816826508,0.09266816826508,0.09266818440799657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.97586570407,595.5828152695913,0.0,0.09266816826508,0.09266816827480903,0.09266816827480903,0.3721499495770412,0.3721499495770412,0.5,9.999138036479257,0.00010361985329154777,0.00010361985329154777,-1.2505552149377763e-11,1.0946587281068787e-07,8.999799831599375e-05,-1.2505552149377763e-11,27515.192395240178,20877.67552212997,0.7587690183021063,1.0228643571913705,0.6355421319942675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520577951665952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6019741121466,260.6019741121466,-12.548025887853385,244.81073681229566,276.3932114119957,127852.5156936273,127850.2019031808,2.313790446486321,0.0,nan,276.3932114119957,3.2432114119957305,270.07671649205577,-3.073283507944211,263.76022157211816,-9.389778427881822,257.44372665217753,-15.706273347822446,251.12723173223688,-22.022768267763098,244.81073681229566,-28.33926318770432,1.0,1.0,26381.15544483698,26381.15544483698,275.5873127384366,2.437312738436617,275.5873127384366,275.5873127384366,77313.56971814943,77313.51614794256,0.053570206873700954,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873127384366,2.437312738436617,1.0,0.002,0.1294046454875635,0.004910768950978934,0.0001998858231833091,0.001800114177223123,0.09994291159165455,0.09994291159165455,0.0,4.064318326335581e-13,1.0,1.0000001824648956,8.99980108215459e-05,0.09266816827480903,0.0,1.6872986254265457e-08,0.021671744149687117,0.0,1600129.2292035813,266.64286736683187,1.0947837836283725e-07,1.0,1284404.7771453937,2598.545799641858,,,,,,,,,,,,,,,,,2.0,16536.126249267738,1552.0222516292952,0.3721499495770412,6.17534620354742,2.9443774493136106
4676.0,-30.09370686233962,5.000982792632128,35.058669566526596,24.096122430078708,4.997802855462678,-26.584555890558057,-40.09835432572288,1.4886518836336944,-6.507129395973891,-6.507129517419545,40.11731998367724,42252.38926427689,25750.1198603231,25750.1198603231,68002.5091246,77322.87600112928,77313.50762878997,25750.1198603231,103063.62748911307,103063.62748911307,103063.62748911307,130578.81351361361,126061.14711780917,4517.666395804432,0.0,91530.28542799703,56459.798690952615,38967.20748560491,27515.18602450054,66482.39351010545,20877.671094356563,1552.021878918202,0.0,0.8785751065756744,2.7280322382387054,0.0014947054983599872,1.0,1.0,-6.507029728824932,334297.24757943733,1559597.9498228868,4.665302993415426,1559597.9498228868,4.665302993415426,0.758769033062917,0.09266815758713143,4.028046144702076,101325.0,128387.3942478091,1.267085065362044,1.0,0.0,4.028046144703699,1.2847805345360204,1.2850766275868233,3.1352017223367614,0.0,16536.123624934586,0.0,0.0,22723.246492194005,2317.1262859584062,19314.763197547964,1969.557718236907,0.85,0.8500001619127382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.046509843269,4632.441516551485,6.166147766704238,5.000982792632128,-3.7010258963985767,8.702008689030706,2.944378789642502,3.5,0.8412510827550006,0.6,0.00023044997082250748,0.9969030330253392,0.00023116588393070915,198.99985645531922,0.0,0.0,0.0,0.03943536517402355,7.798249670792891e-05,0.00015246747411457859,0.0006141460212996918,0.09266815757800446,0.09266815757800446,0.09266815757800446,0.09266817562239263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.9673072786,595.5828179924206,0.0,0.09266815757800446,0.09266815758713143,0.09266815758713143,0.3721499203440419,0.3721499203440419,0.5,9.999138578074733,0.00010169105956947533,0.00010169105956947533,5.934452929068357e-11,1.2144568017902202e-07,9.978859463899425e-05,5.934452929068357e-11,27515.18602450054,20877.671094356563,0.758769033062917,1.022864935123966,0.6355425404149212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520576457943306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6019875456759,260.6019875456759,-12.548012454324066,244.81076077797576,276.3932143133737,127852.43012372805,127850.11863517122,2.3114885568085843,0.0,nan,276.3932143133737,3.2432143133736986,270.07672360629533,-3.0732763937046457,263.7602328992166,-9.389767100783388,257.44374219213734,-15.706257807862642,251.12725148505683,-22.022748514943146,244.81076077797576,-28.33923922202422,1.0,1.0,26381.15544483698,26381.15544483698,275.5873149780653,2.4373149780653307,275.5873149780653,275.5873149780653,77313.55823285763,77313.50762878997,0.05060406765551306,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873149780653,2.4373149780653307,1.0,0.002,0.12940462677919065,0.004910769616439692,0.00019988579561038892,0.0018001142047799124,0.09994289780519446,0.09994289780519446,0.0,3.9030150639218775e-13,1.0,1.0000002022967385,9.978853529446496e-05,0.09266815758713143,0.0,1.870852942309249e-08,0.024029324358406295,0.0,1600129.2330154907,266.6428706040261,1.2138633564973134e-07,1.0,1284404.7661355035,2598.545844204374,,,,,,,,,,,,,,,,,2.0,16536.123624934586,1552.021878918202,0.3721499203440419,6.17534620354742,2.944378789642502
