time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4677.0,-30.09368187029876,5.00098179585018,35.05866885472245,24.0961214871146,4.997804696270603,-26.584533213640853,-40.09832834182305,1.4886560395588655,-6.5071259990414205,-6.507126123230186,40.11731859546316,42252.38258017286,25750.119609028,25750.119609028,68002.50218920087,77322.86473976396,77313.4973756933,25750.119609028,103063.6169847213,103063.6169847213,103063.6169847213,130578.79579837986,126061.12970800321,4517.666090376643,0.0,91530.26479347581,56459.78263366689,38967.2023997877,27515.178813658556,66482.38121344625,20877.666072023472,1552.0214621853806,0.0,0.8785751302263708,2.728032583283284,0.0014947054983599872,1.0,1.0,-6.507024030719606,334297.2923697338,1559597.8898200518,4.6653021888527055,1559597.8898200518,4.6653021888527055,0.7587690493822916,0.09266814652957826,4.028046144702076,101325.0,128387.38745532572,1.267084998325445,1.0,0.0,4.028046144701731,1.2847805150942861,1.2850766081406084,3.1352017697796963,0.0,16536.12100054493,0.0,0.0,22723.241369481784,2317.1257635871357,19314.75902033972,1969.5572922802098,0.85,0.8500001697064314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.047648741545,4632.441516551485,6.166146024887387,5.00098179585018,-3.7010228528823244,8.702004648732505,2.944380127969005,3.5,0.8412514651340014,0.6,0.00023044997082250748,0.9969004379056201,0.00023116648569907134,198.99983599334323,0.0,0.0,0.0,0.03943536517402355,7.79827262053998e-05,0.0001524672446171077,0.000614145096873289,0.09266814652055465,0.09266814652055465,0.09266814652055465,0.0926681649554361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.9579254136,595.5828209752611,0.0,0.09266814652055465,0.09266814652957826,0.09266814652957826,0.372149890920006,0.372149890920006,0.5,9.999139131661398,0.00010054784110025139,0.00010054784110025139,5.684341886080801e-13,1.2418877304298803e-07,0.00010209251058768132,5.684341886080801e-13,27515.178813658556,20877.666072023472,0.7587690493822916,1.022865019994909,0.635542557426135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574966874884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.602000976095,260.602000976095,-12.547999023904993,244.8107847198012,276.39321723238635,127852.3455077129,127850.03455427571,2.310953437216728,0.0,nan,276.39321723238635,3.243217232386371,270.07673072987035,-3.0732692701296287,263.76024422735446,-9.389755772645515,257.4437577248379,-15.706242275162083,251.1272712223196,-22.022728777680385,244.8107847198012,-28.339215280198772,1.0,1.0,26381.15544483698,26381.15544483698,275.587317186068,2.4373171860680145,275.587317186068,275.587317186068,77313.54698512617,77313.4973756933,0.04960943287005648,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587317186068,2.4373171860680145,1.0,0.002,0.12940460763902284,0.0049107703149432295,0.0001998857674398627,0.0018001142331215939,0.09994288371993135,0.09994288371993135,0.0,5.614566971068324e-13,1.0,1.0000002069637108,0.00010209251001924713,0.09266814652957826,0.0,1.9140480875141463e-08,0.024584124640390583,0.0,1600129.2370016424,266.64287400095856,1.2418820460879942e-07,1.0,1284404.7545492447,2598.545891099744,,,,,,,,,,,,,,,,,2.0,16536.12100054493,1552.0214621853806,0.372149890920006,6.17534620354742,2.944380127969005
4678.0,-30.09365692249176,5.00098080065958,35.058668144181354,24.096120509225898,4.997806488145589,-26.58451058142651,-40.098306129779644,1.4886601470292726,-6.507122630958349,-6.5071227577560435,40.117317208301074,42252.39142696123,25750.11941813579,25750.11941813579,68002.51084509701,77322.85349399476,77313.48703145405,25750.11941813579,103063.60644958983,103063.60644958983,103063.60644958983,130578.77809012186,126061.11229984208,4517.665790279786,0.0,91530.24417261501,56459.782105374696,38967.18007471146,27515.17164053203,66482.3517152435,20877.66107488228,1552.0210479724244,0.0,0.8785751537176839,2.7280329254103237,0.0014947054983599872,1.0,1.0,-6.5070184728115805,334297.33678111125,1559597.82986194,4.6653013897120035,1559597.82986194,4.6653013897120035,0.7587690655771825,0.0926681354667674,4.028046144702076,101325.0,128387.38071851844,1.2670849318383266,1.0,0.0,4.028046144700863,1.2847804958792273,1.2850765889211213,3.1352018166694857,0.0,16536.118377656738,0.0,0.0,22723.236250160884,2317.1252415616837,19314.754891834367,1969.5568712898257,0.85,0.8500001795165781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.048786759124,4632.441516551485,6.166144298836006,5.00098080065958,-3.7010198312488893,8.702000631908469,2.9443814652608378,3.5,0.8412518472173822,0.6,0.00023044997082250748,0.9968978473863245,0.00023116708640379076,198.99981556758746,0.0,0.0,0.0,0.03943536517402355,7.798292238921682e-05,0.00015246704843329068,0.0006141443066358212,0.09266813545572368,0.09266813545572368,0.09266813545572368,0.09266815432301234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.94848845265,595.5828239760704,0.0,0.09266813545572368,0.0926681354667674,0.0926681354667674,0.3721498613963779,0.3721498613963779,0.5,9.999139697731332,0.0001000821043248834,0.0001000821043248834,-5.701394911739044e-11,1.2679771543844254e-07,0.00010428494448433412,-5.701394911739044e-11,27515.17164053203,20877.66107488228,0.7587690655771825,1.0228656040382664,0.6355429724859347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057347381021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6020143954998,260.6020143954998,-12.547985604500184,244.8108086340238,276.39322015697303,127852.2601945399,127849.95113629794,2.3090582419499506,0.0,nan,276.39322015697303,3.2432201569730523,270.0767378523845,-3.0732621476154804,263.76025554779557,-9.389744452204411,257.4437732432067,-15.706226756793285,251.12729093861532,-22.02270906138466,244.8108086340238,-28.339191365976177,1.0,1.0,26381.15544483698,26381.15544483698,275.5873193548111,2.437319354811109,275.5873193548111,275.5873193548111,77313.53575286866,77313.48703145405,0.04872141461237334,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873193548111,2.437319354811109,1.0,0.002,0.1294045880875085,0.004910771008829676,0.0001998857386221495,0.0018001142616971564,0.09994286931107474,0.09994286931107474,0.0,3.1930577973349195e-13,1.0,1.0000002114048605,0.00010428500149828324,0.0926681354667674,0.0,1.9551531171532015e-08,0.0251120793708208,0.0,1600129.2409537798,266.6428773690416,1.2685472938755993e-07,1.0,1284404.7430610047,2598.5459375983805,,,,,,,,,,,,,,,,,2.0,16536.118377656738,1552.0210479724244,0.3721498613963779,6.17534620354742,2.9443814652608378
4679.0,-30.093631941099474,5.0009798069250495,35.05866743450547,24.096119496412598,4.997808257352981,-26.58448792125416,-40.09828014587981,1.488664237455032,-6.50711927295913,-6.507119401833686,40.11731581218472,42252.38470990429,25750.119243415902,25750.119243415902,68002.50395332019,77322.84227121121,77313.4765309475,25750.119243415902,103063.5957743634,103063.5957743634,103063.5957743634,130578.76020479313,126061.09471126669,4517.665493526432,0.0,91530.22355197412,56459.7659904543,38967.175068355355,27515.164430429715,66482.33949878506,20877.656050651276,1552.020632200345,0.0,0.8785751771918902,2.728033266588049,0.0014947054983599872,1.0,1.0,-6.50701346691028,334297.3810681369,1559597.7695181726,4.66530059115328,1559597.7695181726,4.66530059115328,0.7587690818071997,0.09266812438919238,4.028046144702076,101325.0,128387.37403738723,1.2670848659006881,1.0,0.0,4.028046144701239,1.2847804767439055,1.2850765697813895,3.1352018633646965,0.0,16536.115754715458,0.0,0.0,22723.231130894583,2317.124719541799,19314.750780460978,1969.5564520464154,0.85,0.8500001900786274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.04992377127,4632.441516551485,6.166142578142773,5.0009798069250495,-3.701016817119432,8.701996624044481,2.9443828013714235,3.5,0.8412522289632639,0.6,0.00023044997082250748,0.9968952533868866,0.00023116768791863412,198.99979511433833,0.0,0.0,0.0,0.03943536517402355,7.798315188784585e-05,0.00015246681893466165,0.0006141433822047534,0.0926681243771435,0.0926681243771435,0.0926681243771435,0.09266814356343797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.9389633924,595.5828270050899,0.0,0.0926681243771435,0.09266812438919238,0.09266812438919238,0.3721498318484002,0.3721498318484002,0.5,9.999140273093689,0.00010004301020671846,0.00010004301020671846,1.3358203432289883e-11,1.2887454658994102e-07,0.00010593492339694421,1.3358203432289883e-11,27515.164430429715,20877.656050651276,0.7587690818071997,1.0228656883316043,0.6355429882348896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520571983388442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60202780688536,260.60202780688536,-12.547972193114617,244.81083253125732,276.3932230825108,127852.17493410087,127849.86725568566,2.3076784152427314,0.0,nan,276.3932230825108,3.2432230825108377,270.07674497226054,-3.0732550277394353,263.76026686201226,-9.389733137987719,257.4437887517616,-15.70621124823839,251.12731064150955,-22.022689358490425,244.81083253125732,-28.33916746874266,1.0,1.0,26381.15544483698,26381.15544483698,275.5873214959238,2.437321495923811,275.5873214959238,275.5873214959238,77313.52449457363,77313.4765309475,0.04796362612978555,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873214959238,2.437321495923811,1.0,0.002,0.12940456822650018,0.004910771702585886,0.00019988570932250193,0.001800114290857149,0.09994285466125097,0.09994285466125097,0.0,1.796509989382411e-13,1.0,1.0000002147469464,0.00010593491003874078,0.09266812438919238,0.0,1.9860857015487173e-08,0.025509378724420714,0.0,1600129.244893153,266.64288072704085,1.2886118838650873e-07,1.0,1284404.731604931,2598.545983966823,,,,,,,,,,,,,,,,,2.0,16536.115754715458,1552.020632200345,0.3721498318484002,6.17534620354742,2.9443828013714235
4680.0,-30.09360700377392,5.000978814432802,35.05866672545051,24.096118483599298,4.997809995246142,-26.584465303872218,-40.09825416197998,1.488668295293246,-6.507115929648421,-6.507116060044028,40.117314410750275,42252.37784041718,25750.119094367168,25750.119094367168,68002.49693478434,77322.83105628208,77313.46591450534,25750.119094367168,103063.58500887251,103063.58500887251,103063.58500887251,130578.74221179441,126061.07701173924,4517.665200055169,0.0,91530.20294434325,56459.74972827099,38967.1702400803,27515.1572029219,66482.3274430022,20877.651013140876,1552.0202159147193,0.0,0.8785752006096766,2.7280336063297446,0.0014947054983599872,1.0,1.0,-6.50700888562784,334297.4251679126,1559597.708942389,4.665299794513902,1559597.708942389,4.665299794513902,0.7587690980345855,0.09266811331586043,4.028046144702076,101325.0,128387.36267946418,1.267084753806703,1.0,0.0,4.028046144701652,1.2847804577610316,1.2850765507941406,3.1352019096878965,0.0,16536.1131332786,0.0,0.0,22723.22601485814,2317.1241978512685,19314.742208600437,1969.5555779598985,0.85,0.8500000042234768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.051059745516,4632.441516551485,6.166140865130215,5.000978814432802,-3.701013814030525,8.701992628463326,2.9443841362626064,3.5,0.8412526103607447,0.6,0.00023044997082250748,0.9968926639704749,0.0002311682883738552,198.9997746971725,0.0,0.0,0.0,0.03943536517402355,7.798338138709965e-05,0.00015246658943540785,0.0006141424577711689,0.09266811330412443,0.09266811330412443,0.09266811330412443,0.09266813271846266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.9293788625,595.5828300531864,0.0,0.09266811330412443,0.09266811331586043,0.09266811331586043,0.3721498023235922,0.3721498023235922,0.5,9.99914085545713,0.00010026470278035049,0.00010026470278035049,2.7057467377744615e-11,1.3039561963523738e-07,0.00010717441620045065,2.7057467377744615e-11,27515.1572029219,20877.651013140876,0.7587690980345855,1.0228657682462372,0.6355430001550673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520570490960545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60204120485736,260.60204120485736,-12.54795879514262,244.81085640669482,276.39322600301733,127852.08925598004,127849.78388567932,2.305370300704141,0.0,nan,276.39322600301733,3.243226003017355,270.0767520837538,-3.0732479162462027,263.76027816449124,-9.389721835508738,257.4438042452262,-15.706195754773773,251.12733032596083,-22.02266967403915,244.81085640669482,-28.339143593305153,1.0,1.0,26381.15544483698,26381.15544483698,275.5873236094911,2.437323609491102,275.5873236094911,275.5873236094911,77313.51333460535,77313.46591450534,0.047420100003364496,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873236094911,2.437323609491102,1.0,0.002,0.1294045481332026,0.004910772395342478,0.00019988567965821696,0.001800114320602658,0.09994283982910848,0.09994283982910848,0.0,2.6087465521129616e-13,1.0,1.00000021725766,0.00010717438914298327,0.09266811331586043,0.0,2.009323479942958e-08,0.025807845620419916,0.0,1600129.248814594,266.64288407035156,1.3036856216785964e-07,1.0,1284404.7201972958,2598.5460301392086,,,,,,,,,,,,,,,,,2.0,16536.1131332786,1552.0202159147193,0.3721498023235922,6.17534620354742,2.9443841362626064
4681.0,-30.09358203269466,5.0009778231363615,35.05866601678317,24.0961174358614,4.997811724298422,-26.5844426569944,-40.098231949936576,1.4886723485466935,-6.507112592265798,-6.507112723641813,40.117313003825366,42252.38677251013,25750.11895087355,25750.11895087355,68002.50572338369,77322.81985829097,77313.45520667393,25750.11895087355,103063.57415754748,103063.57415754748,103063.57415754748,130578.72411216356,126061.05920317883,4517.6649089847315,0.0,91530.18233641838,56459.749250429166,38967.14787332135,27515.149954616074,66482.29782793742,20877.645960346148,1552.0197987627225,0.0,0.8785752240187128,2.7280339455255755,0.0014947054983599872,1.0,1.0,-6.507004716254926,334297.4691959871,1559597.6481315491,4.665298998172226,1559597.6481315491,4.665298998172226,0.7587691142800265,0.0926681022499017,4.028046144702076,101325.0,128387.35599833296,1.2670846878690645,1.0,0.0,4.028046144702849,1.2847804387996056,1.2850765318283448,3.1352019559587587,0.0,16536.110511791656,0.0,0.0,22723.220898748714,2317.1236761532955,19314.73364134808,1969.5547043432857,0.85,0.8499998185737689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.052194629043,4632.441516551485,6.16613915505932,5.0009778231363615,-3.701010815414049,8.70198863855041,2.94438546987232,3.5,0.8412529913920915,0.6,0.00023044997082250748,0.996890071056452,0.0002311688896432569,198.9997542523754,0.0,0.0,0.0,0.03943536517402355,7.798357757244045e-05,0.00015246639325006703,0.0006141416675275631,0.09266810223912139,0.09266810223912139,0.09266810223912139,0.09266812180228579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.9197451712,595.5828331170025,0.0,0.09266810223912139,0.0926681022499017,0.0926681022499017,0.37214977285087053,0.37214977285087053,0.5,9.999141442510645,0.00010061057258781148,0.00010061057258781148,-5.7980287238024175e-12,1.3137599808032974e-07,0.00010800738687066769,-5.7980287238024175e-12,27515.149954616074,20877.645960346148,0.7587691142800265,1.0228663560844529,0.6355434176156692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520569001165564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.602054594119,260.602054594119,-12.547945405880967,244.81088027004856,276.39322891818694,127852.00382735209,127849.6999558047,2.3038715474026934,0.0,nan,276.39322891818694,3.243228918186958,270.0767591885608,-3.0732408114391774,263.7602894589338,-9.389710541066165,257.4438197293065,-15.706180270693494,251.12734999967782,-22.02265000032216,244.81088027004856,-28.33911972995142,1.0,1.0,26381.15544483698,26381.15544483698,275.5873257070981,2.4373257070981253,275.5873257070981,275.5873257070981,77313.50210694157,77313.45520667393,0.046900267640012316,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873257070981,2.4373257070981253,1.0,0.002,0.12940452788386037,0.004910773087839055,0.00019988564975066363,0.0018001143506173598,0.09994282487533182,0.09994282487533182,0.0,3.680233201519556e-13,1.0,1.0000002189450106,0.00010800739266869641,0.0926681022499017,0.0,2.0249405822665293e-08,0.026008432189199664,0.0,1600129.252728378,266.6428874077342,1.3138179610905354e-07,1.0,1284404.7088082088,2598.546076236522,,,,,,,,,,,,,,,,,2.0,16536.110511791656,1552.0197987627225,0.37214977285087053,6.17534620354742,2.94438546987232
4682.0,-30.09355702844917,5.00097683292173,35.0586653083558,24.096116388123505,4.997813431127838,-26.58441998249089,-40.098205966036744,1.4886763851175924,-6.507109264431335,-6.507109396416557,40.11731159341575,42252.38013926057,25750.11882107382,25750.11882107382,68002.49896033439,77322.80869511858,77313.44442297076,25750.11882107382,103063.56324404458,103063.56324404458,103063.56324404458,130578.70594608976,126061.04132609749,4517.664619992268,0.0,91530.16174088164,56459.73318481316,38967.142840076085,27515.142702045177,66482.28554212126,20877.640903839663,1552.0193816413246,0.0,0.8785752473917405,2.7280342837992837,0.0014947054983599872,1.0,1.0,-6.507000903438609,334297.5131036466,1559597.5871683757,4.665298203055532,1559597.5871683757,4.665298203055532,0.7587691305081927,0.09266809120171916,4.028046144702076,101325.0,128387.34942855395,1.267084623030387,1.0,0.0,4.02804614469808,1.2847804199162227,1.28507651294061,3.135202002039177,0.0,16536.10789181215,0.0,0.0,22723.215785714747,2317.123154768932,19314.73407734699,1969.5547488028014,0.85,0.8500000290227168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.053328411683,4632.441516551485,6.166137449894013,5.00097683292173,-3.701007824169716,8.701984657091447,2.9443868021886153,3.5,0.8412533720538901,0.6,0.00023044997082250748,0.9968874747058484,0.00023116949171269943,198.99973378042804,0.0,0.0,0.0,0.03943536517402355,7.798380707285241e-05,0.00015246616374965508,0.0006141407430893136,0.09266809119010452,0.09266809119010452,0.09266809119010452,0.09266811085280756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.9100811826,595.5828361904993,0.0,0.09266809119010452,0.09266809120171916,0.09266809120171916,0.3721497434441693,0.3721497434441693,0.5,9.999142032353618,0.00010098771753064284,0.00010098771753064284,1.3017142919125035e-11,1.3198524584367988e-07,0.0001084929779722188,1.3017142919125035e-11,27515.142702045177,20877.640903839663,0.7587691305081927,1.0228664433813721,0.6355434352883472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520567509354392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60206797724885,260.60206797724885,-12.547932022751127,244.81090412904263,276.3932318254529,127851.91841876785,127849.61560228084,2.3028164870115564,0.0,nan,276.3932318254529,3.2432318254529378,270.0767662861721,-3.0732337138279036,263.76030074689,-9.389699253109995,257.4438352076092,-15.70616479239078,251.1273696683264,-22.022630331673582,244.81090412904263,-28.33909587095735,1.0,1.0,26381.15544483698,26381.15544483698,275.58732778675045,2.4373277867504726,275.58732778675045,275.58732778675045,77313.49094336902,77313.44442297076,0.046520398260327056,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58732778675045,2.4373277867504726,1.0,0.002,0.1294045075433698,0.004910773778507752,0.00019988561969856784,0.0018001143805741835,0.09994280984928391,0.09994280984928391,0.0,2.7275143948957137e-13,1.0,1.0000002199285998,0.00010849296495507588,0.09266809120171916,0.0,2.0340439838114994e-08,0.026125356476279574,0.0,1600129.2566303655,266.64289073556864,1.3197222870076075e-07,1.0,1284404.6974502732,2598.5461222077606,,,,,,,,,,,,,,,,,2.0,16536.10789181215,1552.0193816413246,0.3721497434441693,6.17534620354742,2.9443868021886153
4683.0,-30.093531991610547,5.000975843748873,35.05866460004026,24.09611534038561,4.99781513013205,-26.584397279436228,-40.09818371906874,1.4886804179069406,-6.507105942309295,-6.50710607453465,40.11731017978837,42252.38930346763,25750.118696068712,25750.118696068712,68002.50799953635,77322.79756003295,77313.43358527128,25750.118696068712,103063.55228134,103063.55228134,103063.55228134,130578.68771773223,126061.02338556056,4517.664332171674,0.0,91530.1411570599,56459.732900289055,38967.12028530094,27515.13543639223,66482.25572169316,20877.635837657617,1552.0189640103074,0.0,0.878575270747738,2.72803462153036,0.0014947054983599872,1.0,1.0,-6.506997368968825,334297.5569403035,1559597.5260675664,4.665297408518209,1559597.5260675664,4.665297408518209,0.7587691467454787,0.09266808016721757,4.028046144702076,101325.0,128387.34280309889,1.2670845576422294,1.0,0.0,4.028046144700865,1.2847804010505304,1.28507649407057,3.135202048076427,0.0,16536.105273329445,0.0,0.0,22723.210675589144,2317.122633681139,19314.72553066352,1969.5538772836312,0.85,0.8499998440542886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.054461065867,4632.441516551485,6.1661357475439695,5.000975843748873,-3.701004837425882,8.701980681174755,2.9443881331790953,3.5,0.8412537523368844,0.6,0.00023044997082250748,0.9968848749781983,0.00023117009456838974,198.99971328179961,0.0,0.0,0.0,0.03943536517402355,7.798400356765221e-05,0.00015246596725485527,0.0006141399515991928,0.09266808015642508,0.09266808015642508,0.09266808015642508,0.09266809985266523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.9003958451,595.5828392707821,0.0,0.09266808015642508,0.09266808016721757,0.09266808016721757,0.3721497141070597,0.3721497141070597,0.5,9.999142623397145,0.00010133386075494855,0.00010133386075494855,-5.5138116294983774e-12,1.3222535244494793e-07,0.00010870556582176505,-5.5138116294983774e-12,27515.13543639223,20877.635837657617,0.7587691467454787,1.0228670381493559,0.635543858203967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520566015562129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6020813576136,260.6020813576136,-12.547918642386378,244.8109279900281,276.3932347251967,127851.8331525543,127849.53081186858,2.302340685723038,0.0,nan,276.3932347251967,3.2432347251967144,270.0767733781644,-3.0732266218356017,263.7603120311307,-9.389687968869282,257.443850684098,-15.706149315901996,251.1273893370636,-22.022610662936387,244.8109279900281,-28.339072009971886,1.0,1.0,26381.15544483698,26381.15544483698,275.58732985481265,2.437329854812674,275.58732985481265,275.58732985481265,77313.4798211689,77313.43358527128,0.04623589762195479,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58732985481265,2.437329854812674,1.0,0.002,0.12940448716315853,0.004910774468878976,0.00019988558958290622,0.001800114410782923,0.09994279479145311,0.09994279479145311,0.0,3.6582932863571394e-13,1.0,1.0000002203592646,0.00010870557133557668,0.09266808016721757,0.0,2.0380297745754938e-08,0.026176549928979092,0.0,1600129.2605251812,266.6428940576907,1.3223086625657743e-07,1.0,1284404.6861107056,2598.5461681046545,,,,,,,,,,,,,,,,,2.0,16536.105273329445,1552.0189640103074,0.3721497141070597,6.17534620354742,2.9443881331790953
4684.0,-30.0935069998078,5.000974855582171,35.058663891742604,24.096114257723116,4.997816817655276,-26.584374618061172,-40.09815773516891,1.488684435857889,-6.507102625669916,-6.5071027578329,40.11730876367395,42252.382627805,25750.118575339926,25750.118575339926,68002.50120314493,77322.7864234844,77313.42269991476,25750.118575339926,103063.54127525468,103063.54127525468,103063.54127525468,130578.66944430304,126061.00539923686,4517.664045066186,0.0,91530.1205853687,56459.71678948369,38967.11532876112,27515.128169048356,66482.24349780948,20877.630769829597,1552.0185464438384,0.0,0.8785752940852977,2.728034958740515,0.0014947054983599872,1.0,1.0,-6.506994100712404,334297.6007088015,1559597.4648583957,4.665296614608142,1559597.4648583957,4.665296614608142,0.7587691629695823,0.09266806914989059,4.028046144702076,101325.0,128387.33623331985,1.2670844928035514,1.0,0.0,4.028046144704087,1.284780382254254,1.2850764752699617,3.135202093944285,0.0,16536.10265633316,0.0,0.0,22723.20556847506,2317.122112900436,19314.72149213613,1969.5534654684454,0.85,0.8499998573674977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.055592582854,4632.441516551485,6.166134047897984,5.000974855582171,-3.701001855073358,8.70197671065553,2.9443894628334863,3.5,0.8412541322381389,0.6,0.00023044997082250748,0.9968822799341908,0.00023117069634111728,198.99969282004804,0.0,0.0,0.0,0.03943536517402355,7.798423306922353e-05,0.00015246573775328396,0.0006141390271562732,0.09266806913795433,0.09266806913795433,0.09266806913795433,0.09266808883673024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.89069953345,595.5828423545096,0.0,0.09266806913795433,0.09266806914989059,0.09266806914989059,0.37214968483605476,0.37214968483605476,0.5,9.999143214221709,0.00010160295983041578,0.00010160295983041578,-8.981260180007666e-12,1.3216299521445762e-07,0.00010865712050645016,-8.981260180007666e-12,27515.128169048356,20877.630769829597,0.7587691629695823,1.0228671239920708,0.6355438746467268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520564519823005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6020947305781,260.6020947305781,-12.547905269421904,244.8109518447598,276.3932376163938,127851.74760981169,127849.44654249104,2.3010673206735026,0.0,nan,276.3932376163938,3.243237616393799,270.07678046206854,-3.073219537931436,263.76032330774217,-9.389676692257808,257.44386615341574,-15.706133846584237,251.1274089990885,-22.02259100091149,244.8109518447598,-28.339048155240164,1.0,1.0,26381.15544483698,26381.15544483698,275.5873319121812,2.4373319121812074,275.5873319121812,275.5873319121812,77313.46861247355,77313.42269991476,0.045912558780401014,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873319121812,2.4373319121812074,1.0,0.002,0.12940446679185072,0.0049107751576266,0.00019988555947887495,0.0018001144407430096,0.09994277973943747,0.09994277973943747,0.0,2.2188457668437245e-13,1.0,1.0000002202611458,0.00010865712948771034,0.09266806914989059,0.0,2.037121390601863e-08,0.02616488237201229,0.0,1600129.2644131163,266.64289737433006,1.3217197647463763e-07,1.0,1284404.6747887682,2598.5462139301812,,,,,,,,,,,,,,,,,2.0,16536.10265633316,1552.0185464438384,0.37214968483605476,6.17534620354742,2.9443894628334863
4685.0,-30.09347661797315,5.000973869642278,35.05866318418173,24.096113943401747,4.997818756629083,-26.584347080518196,-40.09813101785255,1.488689219114316,-6.507099243858818,-6.507099377680686,40.11730736832693,42252.394813318606,25750.11830798852,25750.11830798852,68002.51312130713,77322.7773342829,77313.41230764356,25750.11830798852,103063.53061563209,103063.53061563209,103063.53061563209,130578.6515481048,126060.98778616855,4517.663761936252,0.0,91530.09998059321,56459.71745938659,38967.09169022957,27515.120932472717,66482.2126227023,20877.62572823373,1552.0181287931352,0.0,0.8785753176876555,2.7280353023845825,0.0014947054983599872,1.0,1.0,-6.506989393919241,334297.64531527326,1559597.40454719,4.66529581169005,1559597.40454719,4.66529581169005,0.7587691792985882,0.09266805814533827,4.028046144702076,101325.0,128387.3284386668,1.2670844158763068,1.0,0.0,4.028046144701864,1.2847803598778218,1.2850764528883727,3.1352021485486667,0.0,16536.100039269222,0.0,0.0,22723.200453147492,2317.1215912821904,19314.721177625615,1969.5534333972985,0.85,0.8500000348740596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.056722954978,4632.441516551485,6.166132314833057,5.000973869642278,-3.7009988249234493,8.701972694565727,2.944390791142779,3.5,0.8412545117550797,0.6,0.00023044997082250748,0.9968791252216928,0.00023117142790130997,198.9996679452754,0.0,0.0,0.0,0.03943536517402355,7.798446904931213e-05,0.00015246550177319535,0.000614138076617587,0.09266805813450217,0.09266805813450217,0.09266805813450217,0.09266807806224087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.8810696737,595.5828454176469,0.0,0.09266805813450217,0.09266805814533827,0.09266805814533827,0.3721496556226845,0.3721496556226845,0.5,9.999143812093983,0.00010206071789298221,0.00010206071789298221,3.660716174636036e-11,1.3382185670707258e-07,0.00010998376143334099,3.660716174636036e-11,27515.120932472717,20877.62572823373,0.7587691792985882,1.0228677782918085,0.635544353090473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520563026774704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60210861034994,260.60210861034994,-12.547891389650033,244.81097662766575,276.3932405930314,127851.68758480884,127849.29931189082,2.388272918042716,0.0,nan,276.3932405930314,3.2432405930314303,270.07678779995985,-3.073212200040132,263.76033500688754,-9.389664993112433,257.4438822138148,-15.706117786185189,251.12742942074038,-22.022570579259593,244.81097662766575,-28.339023372334225,1.0,1.0,26381.15544483698,26381.15544483698,275.58733409004554,2.4373340900455673,275.58733409004554,275.58733409004554,77313.45971633519,77313.41230764356,0.04740869162196759,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58733409004554,2.4373340900455673,1.0,0.002,0.12940444617193417,0.004910775859620428,0.0001998855290169165,0.0018001144712985837,0.09994276450845825,0.09994276450845825,0.0,3.155002301080678e-13,1.0,1.0000002229483236,0.00010998372482617924,0.09266805814533827,0.0,2.06199242471166e-08,0.0264843268588597,0.0,1600129.2683798403,266.64290075614116,1.3378524954532622e-07,1.0,1284404.6632500677,2598.5462606330666,,,,,,,,,,,,,,,,,2.0,16536.100039269222,1552.0181287931352,0.3721496556226845,6.17534620354742,2.944390791142779
4686.0,-30.093451653634247,5.000972877891194,35.05866247428454,24.096111917775147,4.9978191245598795,-26.584324575814463,-40.098108840733744,1.4886920467389972,-6.507096311254713,-6.50709643809266,40.11730588586554,42252.403804444606,25750.119006443347,25750.119006443347,68002.52281088795,77322.76761915883,77313.39935316895,25750.119006443347,103063.5183596123,103063.5183596123,103063.5183596123,130578.6320536723,126060.96858363067,4517.663470041636,0.0,91530.08030696952,56459.716492250845,38967.070905242974,27515.11369406002,66482.184599303,20877.62065790029,1552.0177216313386,0.0,0.8785753392355686,2.728035601339712,0.0014947054983599872,1.0,1.0,-6.5069921542231555,334297.6841065904,1559597.3404703191,4.665295078661219,1559597.3404703191,4.665295078661219,0.7587691946338337,0.09266804724834721,4.028046144702076,101325.0,128387.32381755106,1.2670843702694405,1.0,0.0,4.028046144705558,1.2847803466499816,1.2850764396574839,3.1352021808280774,0.0,16536.09753101865,0.0,0.0,22723.195568987037,2317.12109323643,19314.71833552025,1969.5531435832065,0.85,0.8500000924993697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.057852497026,4632.441516551485,6.166130814266942,5.000972877891194,-3.700996129854042,8.701969007745237,2.944392118476882,3.5,0.8412548909933949,0.6,0.00023044997082250748,0.9968765330455407,0.00023117202901593405,198.99964750601882,0.0,0.0,0.0,0.03943536517402355,7.79846649287108e-05,0.0001524653058937967,0.0006141372876063304,0.09266804723520432,0.09266804723520432,0.09266804723520432,0.09266806617929498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.87116045837,595.5828485673552,0.0,0.09266804723520432,0.09266804724834721,0.09266804724834721,0.37214962648930683,0.37214962648930683,0.5,9.99914438053194,0.00010144571012915549,0.00010144571012915549,-1.5631940186722204e-11,1.26837960578996e-07,0.00010428386951844004,-1.5631940186722204e-11,27515.11369406002,20877.62065790029,0.7587691946338337,1.0228683551954292,0.6355447562246259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520561211718113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6021222694602,260.6021222694602,-12.547877730539767,244.81100121995556,276.39324331896194,127851.57898661838,127849.22868256162,2.350304056763239,0.0,nan,276.39324331896194,3.2432433189619587,270.07679489916285,-3.0732051008371286,263.7603464793622,-9.38965352063775,257.44389805956035,-15.706101940439623,251.12744963975848,-22.022550360241496,244.81100121995556,-28.33899878004442,1.0,1.0,26381.15544483698,26381.15544483698,275.58733553092287,2.437335530922894,275.58733553092287,275.58733553092287,77313.44734225818,77313.39935316895,0.047989089231123216,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58733553092287,2.437335530922894,1.0,0.002,0.12940442662068835,0.004910776476658567,0.0001998855000246426,0.0018001145002755018,0.09994275001232131,0.09994275001232131,0.0,3.0014445789872113e-13,1.0,1.0000002114026436,0.00010428388515038023,0.09266804724834721,0.0,1.9551307367906e-08,0.025111790159787272,0.0,1600129.2718077549,266.64290368874526,1.268535925191827e-07,1.0,1284404.6532156183,2598.5463012474916,,,,,,,,,,,,,,,,,2.0,16536.09753101865,1552.0177216313386,0.37214962648930683,6.17534620354742,2.944392118476882
4687.0,-30.09342673327004,5.000971886185662,35.05866175464301,24.096110311243706,4.997820187089729,-26.584302041234064,-40.09808289175851,1.4886954950540798,-6.507093086029897,-6.50709319428667,40.11730418490841,42252.396916538644,25750.118999987735,25750.118999987735,68002.51591652638,77322.75674021298,77313.38432032088,25750.118999987735,103063.50332030862,103063.50332030862,103063.50332030862,130578.60860573743,126060.94549342897,4517.663112308466,0.0,91530.05976875623,56459.69994508325,38967.06647074775,27515.10528542881,66482.17175617655,20877.614762547775,1552.0172517095837,0.0,0.8785753632611826,2.7280359313859863,0.0014947054983599872,1.0,1.0,-6.507004198414279,334297.72691335774,1559597.2669494394,4.665294261344622,1559597.2669494394,4.665294261344622,0.7587692122553478,0.09266803584459804,4.028046144702076,101325.0,128387.31813858952,1.2670843142224477,1.0,0.0,4.028046144702841,1.2847803305185062,1.2850764235222907,3.135202220193124,0.0,16536.094915250305,0.0,0.0,22723.190470184152,2317.1205733032334,19314.710376304276,1969.5523319690492,0.85,0.8499999329604593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.058979148688,4632.441516551485,6.166129149171413,5.000971886185662,-3.700993206563278,8.701965092748939,2.9443934424147087,3.5,0.8412552692613453,0.6,0.00023044997082250748,0.9968739454427615,0.00023117262907313034,198.99962710277018,0.0,0.0,0.0,0.03943536517402355,7.79848941236089e-05,0.0001524650766988986,0.0006141363643987048,0.0926680358301647,0.0926680358301647,0.0926680358301647,0.09266805186652786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.86061530624,595.5828519131421,0.0,0.0926680358301647,0.09266803584459804,0.09266803584459804,0.37214959730759967,0.37214959730759967,0.5,9.999144861718591,9.778647387292949e-05,9.778647387292949e-05,-3.126388037344441e-12,1.0825675644809962e-07,8.899587237465312e-05,-3.126388037344441e-12,27515.10528542881,20877.614762547775,0.7587692122553478,1.0228684490922721,0.6355447753948136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055972031122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6021358071776,260.6021358071776,-12.547864192822374,244.811025655006,276.3932459593459,127851.4816197568,127849.15220369473,2.329416062062284,0.0,nan,276.3932459593459,3.243245959345927,270.07680189848065,-3.073198101519324,263.76035783761307,-9.389642162386906,257.44391377674447,-15.706086223255511,251.1274697158756,-22.02253028412437,244.811025655006,-28.33897434499397,1.0,1.0,26381.15544483698,26381.15544483698,275.58733703557,2.4373370355700104,275.58733703557,275.58733703557,77313.43623655508,77313.38432032088,0.05191623419523239,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58733703557,2.4373370355700104,1.0,0.002,0.12940440993563798,0.00491077713713473,0.00019988547558467246,0.0018001145247615075,0.09994273779233623,0.09994273779233623,0.0,3.4617968214245565e-13,1.0,1.0000001804350125,8.899587550104116e-05,0.09266803584459804,0.0,1.6685085569798032e-08,0.02143040136039283,0.0,1600129.2755620321,266.6429069139701,1.0825988283613697e-07,1.0,1284404.642142464,2598.5463460660876,,,,,,,,,,,,,,,,,2.0,16536.094915250305,1552.0172517095837,0.37214959730759967,6.17534620354742,2.9443934424147087
4688.0,-30.093401779014417,5.0009708932758565,35.058661029688224,24.096108809486054,4.9978213990375675,-26.584279461208396,-40.098060679715104,1.4886990812321987,-6.507089927280788,-6.507090024548768,40.1173025923217,42252.40582108975,25750.119144836262,25750.119144836262,68002.52496592602,77322.74580816,77313.37066390112,25750.119144836262,103063.48980873739,103063.48980873739,103063.48980873739,130578.58723610293,126060.92449820998,4517.662737892952,0.0,91530.03922421802,56459.69923715054,38967.04443007498,27515.097427365537,66482.14185744053,20877.609258871496,1552.0168098079089,0.0,0.8785753864740892,2.7280362538052776,0.0014947054983599872,1.0,1.0,-6.507010104232904,334297.76874317025,1559597.1981130908,4.665293471675179,1559597.1981130908,4.665293471675179,0.7587692289291104,0.09266802453893253,4.028046144702076,101325.0,128387.31229259973,1.2670842565270144,1.0,0.0,4.028046144701091,1.284780313742097,1.2850764067420153,3.135202261131979,0.0,16536.09229943315,0.0,0.0,22723.185369811054,2317.120053209919,19314.711265002454,1969.5524225910433,0.85,0.8500001628584636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.060104405234,4632.441516551485,6.166127522368042,5.0009708932758565,-3.700990340456302,8.701961233732158,2.9443947647133584,3.5,0.8412556470609596,0.6,0.00023044997082250748,0.9968713543281282,0.0002311732299478364,198.99960667177757,0.0,0.0,0.0,0.03943536517402355,7.798509031246846e-05,0.000152464880510039,0.0006141355741409253,0.09266802452482459,0.09266802452482459,0.09266802452482459,0.09266803888198011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.8508373475,595.5828550147584,0.0,0.09266802452482459,0.09266802453893253,0.09266802453893253,0.37214956774280644,0.37214956774280644,0.5,9.999145292471132,9.307068768293902e-05,9.307068768293902e-05,4.6213699533836916e-11,9.72679572441848e-08,7.992031584080905e-05,4.6213699533836916e-11,27515.097427365537,20877.609258871496,0.7587692289291104,1.0228690452203795,0.635545195154704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520558231531746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6021492622372,260.6021492622372,-12.547850737762758,244.81104996861836,276.393248555853,127851.38800643706,127849.07281309817,2.315193338886809,0.0,nan,276.393248555853,3.243248555853029,270.076808838408,-3.0731911615919785,263.7603691209621,-9.389630879037895,257.443929403515,-15.706070596484949,251.12748968606672,-22.022510313933253,244.81104996861836,-28.338950031381614,1.0,1.0,26381.15544483698,26381.15544483698,275.5873386253888,2.4373386253888043,275.5873386253888,275.5873386253888,77313.42520082397,77313.37066390112,0.05453692284936551,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873386253888,2.4373386253888043,1.0,0.002,0.12940439495206035,0.004910777776719187,0.00019988545374247874,0.0018001145465560012,0.09994272687123937,0.09994272687123937,0.0,2.984799907235214e-13,1.0,1.0000001620513235,7.992026962710952e-05,0.09266802453893253,0.0,1.498357537362162e-08,0.019244973603642256,0.0,1600129.2792491815,266.6429100727192,9.722174354465096e-08,1.0,1284404.6313220253,2598.5463898618,,,,,,,,,,,,,,,,,2.0,16536.09229943315,1552.0168098079089,0.37214956774280644,6.17534620354742,2.9443947647133584
4689.0,-30.093376867983704,5.0009699078671215,35.05866030598178,24.096108914259844,4.997824412046434,-26.58425673998074,-40.09803469581527,1.4887042839846498,-6.507086284598699,-6.507086386247107,40.117301178346054,42252.39878203505,25750.118243592926,25750.118243592926,68002.51702562798,77322.73407226233,77313.3609993262,25750.118243592926,103063.47924291913,103063.47924291913,103063.47924291913,130578.56918077345,126060.90681199437,4517.662368779083,0.0,91530.01862276185,56459.68333229638,38967.039211628304,27515.089937854325,66482.12914948263,20877.604050018304,1552.016374152275,0.0,0.8785754115442188,2.7280366236481637,0.0014947054983599872,1.0,1.0,-6.5070028203484185,334297.81675500306,1559597.1369966713,4.6652926188257275,1559597.1369966713,4.6652926188257275,0.7587692461544749,0.09266801314330081,4.028046144702076,101325.0,128387.30377415745,1.2670841724565256,1.0,0.0,4.028046144701029,1.2847802894032339,1.2850763823975428,3.135202320525215,0.0,16536.089685125626,0.0,0.0,22723.180255307536,2317.1195316757035,19314.706035606,1969.5518893410085,0.85,0.850000124040498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.061227945878,4632.441516551485,6.166125647601891,5.0009699078671215,-3.7009871192955157,8.701957027162637,2.944396084995877,3.5,0.8412560242845363,0.6,0.00023044997082250748,0.9968687677089827,0.00023117382978316266,198.99958627617897,0.0,0.0,0.0,0.03943536517402355,7.798531981699565e-05,0.00015246465100551184,0.0006141346496860994,0.09266801313310963,0.09266801313310963,0.09266801313310963,0.09266802807717688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.84183755604,595.5828578720815,0.0,0.09266801313310963,0.09266801314330081,0.09266801314330081,0.37214953767391035,0.37214953767391035,0.5,9.999145740967366,8.985823109242119e-05,8.985823109242119e-05,-7.16227077646181e-12,1.0164842478843639e-07,8.356589870572861e-05,-7.16227077646181e-12,27515.089937854325,20877.604050018304,0.7587692461544749,1.022869121305168,0.6355452107593017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055674072786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6021628094716,260.6021628094716,-12.547837190528355,244.81107419177945,276.3932514271609,127851.31615406035,127848.9851003824,2.331053677922982,0.0,nan,276.3932514271609,3.243251427160942,270.0768159800858,-3.0731840199141516,263.76038053301136,-9.38961946698862,257.4439450859349,-15.706054914065078,251.12750963885742,-22.02249036114256,244.81107419177945,-28.338925808220523,1.0,1.0,26381.15544483698,26381.15544483698,275.58734114559013,2.4373411455901532,275.58734114559013,275.58734114559013,77313.41657868272,77313.3609993262,0.05557935651449952,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58734114559013,2.4373411455901532,1.0,0.002,0.12940437928510737,0.004910778504841964,0.00019988543103717014,0.001800114569377327,0.09994271551858507,0.09994271551858507,0.0,4.1449699575424326e-13,1.0,1.0000001694359881,8.356590586799939e-05,0.09266801314330081,0.0,1.5667063404984542e-08,0.020122848601999508,0.0,1600129.28352575,266.6429137154013,1.0165558705921285e-07,1.0,1284404.6189024383,2598.546440130082,,,,,,,,,,,,,,,,,2.0,16536.089685125626,1552.016374152275,0.37214953767391035,6.17534620354742,2.944396084995877
