time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4690.0,-30.093351922711367,5.0009689218691165,35.05865959127956,24.096108006220334,4.9978262547342265,-26.584234104964807,-40.09801248377187,1.4887084369435464,-6.507083063601044,-6.507083181597231,40.117299990766995,42252.40761681224,25750.11831569947,25750.11831569947,68002.52593251171,77322.72286852538,77313.35315606349,25750.11831569947,103063.47147176295,103063.47147176295,103063.47147176295,130578.55523445683,126060.89317386942,4517.662060587411,0.0,91529.99806548939,56459.682813597785,38967.016946546224,27515.08376269387,66482.1007092401,20877.59976199078,1552.01601120864,0.0,0.878575433406617,2.7280369492494465,0.0014947054983599872,1.0,1.0,-6.506986177025112,334297.85904493404,1559597.0856652118,4.665291875098672,1559597.0856652118,4.665291875098672,0.7587692606008899,0.09266800223991674,4.028046144702076,101325.0,128387.29698167407,1.2670841054199267,1.0,0.0,4.028046144701522,1.2847802699753832,1.2850763629652149,3.1352023679342884,0.0,16536.087070783975,0.0,0.0,22723.175151773037,2317.119011260016,19314.701861379206,1969.5514636883347,0.85,0.8500001312480366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.062352003699,4632.441516551485,6.166124005151508,5.0009689218691165,-3.700984225863229,8.701953147732345,2.944397405886368,3.5,0.8412564016818195,0.6,0.00023044997082250748,0.9968661775416391,0.00023117443044443303,198.99956585254978,0.0,0.0,0.0,0.03943536517402355,7.798551600684482e-05,0.00015246445481566267,0.0006141338594243339,0.09266800222873407,0.09266800222873407,0.09266800222873407,0.09266801977269688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.8335581587,595.5828605062464,0.0,0.09266800222873407,0.09266800223991674,0.09266800223991674,0.3721495072769781,0.3721495072769781,0.5,9.99914626712087,9.013234085841759e-05,9.013234085841759e-05,-4.092726157978177e-12,1.1799619414887275e-07,9.700457212602487e-05,-4.092726157978177e-12,27515.08376269387,20877.59976199078,0.7587692606008899,1.022869692850429,0.6355456155274548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520555252506593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6021763288415,260.6021763288415,-12.547823671158483,244.8110983362101,276.3932543214701,127851.22958555399,127848.90332646633,2.326259087663407,0.0,nan,276.3932543214701,3.243254321470147,270.07682312442074,-3.073176875579236,263.76039192736874,-9.389608072631233,257.44396073031595,-15.706039269684027,251.12752953326353,-22.02247046673645,244.8110983362101,-28.33890166378987,1.0,1.0,26381.15544483698,26381.15544483698,275.5873434428484,2.43734344284843,275.5873434428484,275.5873434428484,77313.4051370104,77313.35315606349,0.051980946911498904,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873434428484,2.43734344284843,1.0,0.002,0.12940436109842546,0.004910779163740136,0.0001998854042616012,0.0018001145959123746,0.0999427021308006,0.0999427021308006,0.0,1.7397585108658298e-13,1.0,1.0000001966575807,9.700457621875103e-05,0.09266800223991674,0.0,1.8186564130777942e-08,0.02335890677258541,0.0,1600129.2873250125,266.64291693639893,1.1800028687503072e-07,1.0,1284404.6079629785,2598.5464844075414,,,,,,,,,,,,,,,,,2.0,16536.087070783975,1552.01601120864,0.3721495072769781,6.17534620354742,2.944397405886368
4691.0,-30.09332702125182,5.000967931678391,35.0586588750263,24.096105875819944,4.99782674469732,-26.58421164465684,-40.09799027172846,1.4887113681053663,-6.50708006547751,-6.507080179702434,40.11729851666697,42252.416380302624,25750.118819076015,25750.118819076015,68002.53519937865,77322.71225843825,77313.34064010253,25750.118819076015,103063.45945917854,103063.45945917854,103063.45945917854,130578.53596876057,126060.87424197626,4517.661726784314,0.0,91529.9775717837,56459.6816936604,38966.995420137006,27515.076509582028,66482.07192971904,20877.59468489299,1552.015601861648,0.0,0.8785754552602386,2.728037254501358,0.0014947054983599872,1.0,1.0,-6.506986265156456,334297.89865901065,1559597.0219498686,4.665291131670209,1559597.0219498686,4.665291131670209,0.7587692760956867,0.09266799101679526,4.028046144702076,101325.0,128387.29219353003,1.267084058164619,1.0,0.0,4.028046144702069,1.284780256263191,1.2850763492498625,3.135202401395651,0.0,16536.084457958666,0.0,0.0,22723.17006401958,2317.118492453548,19314.698915206507,1969.551163262328,0.85,0.8500001919093969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.06347451243,4632.441516551485,6.166122468261197,5.000967931678391,-3.7009814877489613,8.701949419427352,2.9443987249567485,3.5,0.841256778559071,0.6,0.00023044997082250748,0.9968635919307919,0.00023117503005216252,198.9995454647958,0.0,0.0,0.0,0.03943536517402355,7.798571219715049e-05,0.000152464258625357,0.0006141330691607294,0.09266799100249823,0.09266799100249823,0.09266799100249823,0.09266800800538333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.8239709343,595.5828635516532,0.0,0.09266799100249823,0.09266799101679526,0.09266799101679526,0.37214947693325695,0.37214947693325695,0.5,9.999146777156948,8.98067023058502e-05,8.98067023058502e-05,-1.7394086171407253e-11,1.1422491752455244e-07,9.39145459710744e-05,-1.7394086171407253e-11,27515.076509582028,20877.59468489299,0.7587692760956867,1.022870275030943,0.6355460224670707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520553762239996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60218969845556,260.60218969845556,-12.547810301544416,244.81112239635908,276.3932570005489,127851.12776133075,127848.82727057234,2.3004907584007857,0.0,nan,276.3932570005489,3.2432570005489083,270.0768300797149,-3.0731699202850677,263.760403158875,-9.389596841124956,257.44397623803684,-15.706023761963138,251.12754931719857,-22.022450682801406,244.81112239635908,-28.338877603640896,1.0,1.0,26381.15544483698,26381.15544483698,275.58734499676444,2.437344996764466,275.58734499676444,275.58734499676444,77313.39198542704,77313.34064010253,0.05134532450756524,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58734499676444,2.437344996764466,1.0,0.002,0.1294043434911326,0.004910779784107783,0.00019988537829768188,0.0018001146219270064,0.09994268914884094,0.09994268914884094,0.0,2.2468832350241996e-13,1.0,1.0000001903984057,9.391456336516057e-05,0.09266799101679526,0.0,1.7607242153558796e-08,0.022614822775124683,0.0,1600129.2908342704,266.64291993452247,1.1424231161072385e-07,1.0,1284404.5977157047,2598.546525883381,,,,,,,,,,,,,,,,,2.0,16536.084457958666,1552.015601861648,0.37214947693325695,6.17534620354742,2.9443987249567485
4692.0,-30.093302162165354,5.000966950394388,35.058658155597605,24.09610580597075,4.997829568402626,-26.584188989107457,-40.09796428782863,1.488716395282272,-6.507076362712553,-6.507076474670694,40.117296992447194,42252.40917081538,25750.117748248966,25750.117748248966,68002.52691906434,77322.70059648194,77313.32959199452,25750.117748248966,103063.4473402435,103063.4473402435,103063.4473402435,130578.51581258133,126060.85444794057,4517.661364640759,0.0,91529.95698868859,56459.66556276923,38966.99047324373,27515.06847233784,66482.05894558156,20877.58908584568,1552.015138514549,0.0,0.8785754811111067,2.728037631227077,0.0014947054983599872,1.0,1.0,-6.506984452754182,334297.94755262195,1559596.956068192,4.665290252261256,1559596.956068192,4.665290252261256,0.7587692942445292,0.0926679793554431,4.028046144702076,101325.0,128387.2839534682,1.2670839768415316,1.0,0.0,4.028046144706565,1.284780232745685,1.2850763257269366,3.135202458784564,0.0,16536.08184508715,0.0,0.0,22723.16495407437,2317.1179713841498,19314.693862284763,1969.5506480077054,0.85,0.850000160687191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.064594546183,4632.441516551485,6.166120558067483,5.000966950394388,-3.7009782173427506,8.701945167737138,2.9444000411189943,3.5,0.8412571546054269,0.6,0.00023044997082250748,0.9968610107269105,0.00023117562864101134,198.99952511173845,0.0,0.0,0.0,0.03943536517402355,7.798594170337062e-05,0.00015246402911913687,0.0006141321446990843,0.09266797934337016,0.09266797934337016,0.09266797934337016,0.0926679958633015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.8142112984,595.5828666506659,0.0,0.09266797934337016,0.0926679793554431,0.0926679793554431,0.37214944657249255,0.37214944657249255,0.5,9.999147272683508,8.89142313553748e-05,8.89142313553748e-05,1.7905676941154525e-11,1.1195811566722114e-07,9.202191648682856e-05,1.7905676941154525e-11,27515.06847233784,20877.58908584568,0.7587692942445292,1.0228703502508452,0.6355460381484395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520552274591134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60220315384794,260.60220315384794,-12.547796846152039,244.81114640144847,276.39325990624445,127851.05485823158,127848.73960767787,2.315250553738897,0.0,nan,276.39325990624445,3.243259906244475,270.07683720528905,-3.0731627947109246,263.76041450432825,-9.389585495671724,257.4439918033685,-15.706008196631501,251.12756910240887,-22.022430897591107,244.81114640144847,-28.33885359855151,1.0,1.0,26381.15544483698,26381.15544483698,275.5873474236342,2.4373474236342076,275.5873474236342,275.5873474236342,77313.38307310692,77313.32959199452,0.05348111239436548,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873474236342,2.4373474236342076,1.0,0.002,0.12940432623867518,0.004910780530998743,0.0001998853531707634,0.0018001146471452812,0.0999426765853817,0.0999426765853817,0.0,3.1604449959865555e-13,1.0,1.0000001865645987,9.202189858115162e-05,0.0926679793554431,0.0,1.725240088089217e-08,0.022159062794849495,0.0,1600129.2951716438,266.6429236372874,1.1194020999027998e-07,1.0,1284404.5850680226,2598.5465770748688,,,,,,,,,,,,,,,,,2.0,16536.08184508715,1552.015138514549,0.37214944657249255,6.17534620354742,2.9444000411189943
4693.0,-30.09327726795933,5.00096596850426,35.05865744379545,24.096104828082048,4.997831356356826,-26.58416640552716,-40.09794207578523,1.48872049387852,-6.507073152787882,-6.507073278782876,40.1172957736766,42252.4178300672,25750.11782272027,25750.11782272027,68002.53565278747,77322.68940760297,77313.32126911165,25750.11782272027,103063.43909183191,103063.43909183191,103063.43909183191,130578.50125036061,126060.8401801379,4517.661070222724,0.0,91529.93644477244,56459.66486705003,38966.96841969156,27515.0621585287,66482.03057822026,20877.58469762093,1552.0147691446286,0.0,0.8785755030444178,2.7280379559647483,0.0014947054983599872,1.0,1.0,-6.5069696932752095,334297.98972653673,1559596.903388867,4.665289506121925,1559596.903388867,4.665289506121925,0.7587693088728718,0.09266796840288749,4.028046144702076,101325.0,128387.2772166609,1.2670839103544131,1.0,0.0,4.028046144701036,1.2847802135721487,1.2850763065489816,3.135202505573048,0.0,16536.079232196807,0.0,0.0,22723.1598538557,2317.117451306583,19314.685249457398,1969.549769743735,0.85,0.8499999724369343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.065715461818,4632.441516551485,6.166118920825613,5.00096596850426,-3.700975331522787,8.701941300027046,2.9444013583177844,3.5,0.8412575309479384,0.6,0.00023044997082250748,0.9968584258836762,0.00023117622807694336,198.9995047299316,0.0,0.0,0.0,0.03943536517402355,7.798613789466617e-05,0.00015246383292784132,0.0006141313544314926,0.09266796839294397,0.09266796839294397,0.09266796839294397,0.09266798715324476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.8056032486,595.5828693901789,0.0,0.09266796839294397,0.09266796840288749,0.09266796840288749,0.3721494161447747,0.3721494161447747,0.5,9.999147835721235,9.06964734781468e-05,9.06964734781468e-05,-9.322320693172514e-12,1.259949726772902e-07,0.00010358550764522079,-9.322320693172514e-12,27515.0621585287,20877.58469762093,0.7587693088728718,1.022870918071286,0.6355464395804606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520550789474007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6022165884561,260.6022165884561,-12.54778341154389,244.81117035813833,276.39326281877044,127850.96888552161,127848.6572112431,2.3116742785307554,0.0,nan,276.39326281877044,3.243262818770461,270.0768443266481,-3.0731556733518914,263.7604258345204,-9.389574165479587,257.44400734239326,-15.705992657606714,251.12758885026597,-22.022411149734012,244.81117035813833,-28.33882964186165,1.0,1.0,26381.15544483698,26381.15544483698,275.58734965664286,2.43734965664288,275.58734965664286,275.58734965664286,77313.37161144632,77313.32126911165,0.05034233466722071,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58734965664286,2.43734965664288,1.0,0.002,0.1294043068184445,0.004910781194291427,0.00019988532448617124,0.0018001146758809827,0.09994266224308562,0.09994266224308562,0.0,3.6715379000962223e-13,1.0,1.0000002099880574,0.00010358551696754148,0.09266796840288749,0.0,1.942036326200588e-08,0.024943603405541557,0.0,1600129.2989546654,266.6429268472121,1.2600429499798338e-07,1.0,1284404.5741585782,2598.5466212308484,,,,,,,,,,,,,,,,,2.0,16536.079232196807,1552.0147691446286,0.3721494161447747,6.17534620354742,2.9444013583177844
4694.0,-30.09325241629571,5.000964988865276,35.05865673388417,24.09610388511794,4.9978331752055745,-26.584143857146284,-40.09791612680999,1.488724616003335,-6.507069801469925,-6.507069932192657,40.11729440462211,42252.41065560145,25750.117552005147,25750.117552005147,68002.5282076066,77322.67819974062,77313.31126184275,25750.117552005147,103063.4288138479,103063.4288138479,103063.4288138479,130578.4838719363,126060.8231000361,4517.6607719002095,0.0,91529.91591169569,56459.64836734259,38966.963938170105,27515.055058088405,66482.01899625851,20877.57975216166,1552.014358741987,0.0,0.8785755263649726,2.728038296153035,0.0014947054983599872,1.0,1.0,-6.506962473994122,334298.03388978995,1559596.8442141295,4.665288712790609,1559596.8442141295,4.665288712790609,0.7587693249417804,0.09266795720901996,4.028046144702076,101325.0,128387.27047985359,1.2670838438672942,1.0,0.0,4.028046144700532,1.2847801942885448,1.2850762872609336,3.1352025526301266,0.0,16536.076620838663,0.0,0.0,22723.15475632801,2317.11693150342,19314.681106222655,1969.5493472513708,0.85,0.8499999807836474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.0668348298905,4632.441516551485,6.166117203211395,5.000964988865276,-3.7009723321775065,8.701937321042783,2.944402673698253,3.5,0.8412579067709294,0.6,0.00023044997082250748,0.996855845464957,0.0002311768264899126,198.99948438296,0.0,0.0,0.0,0.03943536517402355,7.798636709356627e-05,0.00015246360372894122,0.0006141304312077468,0.09266795719727484,0.09266795719727484,0.09266795719727484,0.09266797666435009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.79616767436,595.5828723914254,0.0,0.09266795719727484,0.09266795720901996,0.09266795720901996,0.37214938593890107,0.37214938593890107,0.5,9.999148419666298,9.284250273822181e-05,9.284250273822181e-05,8.810729923425242e-12,1.3072275351078133e-07,0.00010745819855628724,8.810729923425242e-12,27515.055058088405,20877.57975216166,0.7587693249417804,1.0228709842797292,0.6355464423843588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520549302259094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6022300050002,260.6022300050002,-12.547769994999783,244.81119426816144,276.3932657418355,127850.88341438465,127848.574848351,2.3085660336330074,0.0,nan,276.3932657418355,3.2432657418355006,270.0768514471052,-3.073148552894793,263.76043715236796,-9.389562847632021,257.4440228576337,-15.705977142366294,251.1276085628975,-22.02239143710247,244.81119426816144,-28.338805731838534,1.0,1.0,26381.15544483698,26381.15544483698,275.5873518454863,2.437351845486319,275.5873518454863,275.5873518454863,77313.36043210575,77313.31126184275,0.04917026299517602,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873518454863,2.437351845486319,1.0,0.002,0.12940428667196965,0.0049107818876198365,0.0001998852947417146,0.001800114705513306,0.0999426473708573,0.0999426473708573,0.0,2.5502039716074343e-13,1.0,1.0000002178326117,0.00010745818974555732,0.09266795720901996,0.0,2.0146415686670338e-08,0.025876148230706025,0.0,1600129.3028900677,266.64293019853005,1.307139427808579e-07,1.0,1284404.5627345366,2598.5466674696627,,,,,,,,,,,,,,,,,2.0,16536.076620838663,1552.014358741987,0.37214938593890107,6.17534620354742,2.944402673698253
4695.0,-30.09322752979,5.000964004354497,35.05865602171039,24.09610168486836,4.997833593505305,-26.584121417460445,-40.097890177834756,1.4887274811740778,-6.50706685121321,-6.507066976217379,40.11729291958541,42252.40368820543,25750.11813756362,25750.11813756362,68002.52182576904,77322.66762631279,77313.29842443483,25750.11813756362,103063.41656199846,103063.41656199846,103063.41656199846,130578.46435630917,126060.80389054965,4517.660465759521,0.0,91529.89543168404,56459.63149356979,38966.95993123805,27515.047794310714,66482.00772554877,20877.574664575448,1552.013949979316,0.0,0.8785755480115609,2.72803859676291,0.0014947054983599872,1.0,1.0,-6.5069642142168505,334298.0728979886,1559596.7800264214,4.665287976405218,1559596.7800264214,4.665287976405218,0.7587693403495488,0.09266794609901789,4.028046144702076,101325.0,128387.25689488686,1.2670837097940968,1.0,0.0,4.028046144703038,1.284780180885065,1.2850762738543646,3.135202585338153,0.0,16536.074009458054,0.0,0.0,22723.14967197423,2317.116413043622,19314.67822637897,1969.549053589041,0.85,0.8500000442368636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.067953383041,4632.441516551485,6.166115691844382,5.000964004354497,-3.700969629904116,8.701933634258612,2.9444039881213335,3.5,0.841258282320381,0.6,0.00023044997082250748,0.9968532614357105,0.00023117742574328706,198.99946400746597,0.0,0.0,0.0,0.03943536517402355,7.798659629308827e-05,0.00015246337452941923,0.0006141295079814958,0.09266794608418849,0.09266794608418849,0.09266794608418849,0.09266796475237853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.7862873983,595.5828755315963,0.0,0.09266794608418849,0.09266794609901789,0.09266794609901789,0.3721493559996935,0.3721493559996935,0.5,9.999148979518274,9.376087768941943e-05,9.376087768941943e-05,1.5916157281026244e-12,1.2500419188654632e-07,0.00010276200055159279,1.5916157281026244e-12,27515.047794310714,20877.574664575448,0.7587693403495488,1.0228710616938235,0.6355464453274626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054781758603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6022432826093,260.6022432826093,-12.547756717390655,244.8112181332883,276.3932684319274,127850.78231455912,127848.49765483201,2.284659727125993,0.0,nan,276.3932684319274,3.243268431927447,270.0768583722026,-3.0731416277973835,263.7604483124736,-9.389551687526364,257.4440382527467,-15.705961747253298,251.12762819301744,-22.022371806982534,244.8112181332883,-28.338781866711685,1.0,1.0,26381.15544483698,26381.15544483698,275.5873533162944,2.437353316294434,275.5873533162944,275.5873533162944,77313.34732785083,77313.29842443483,0.04890341599821113,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873533162944,2.437353316294434,1.0,0.002,0.12940426740586922,0.0049107825062053205,0.00019988526619664103,0.0018001147339547995,0.09994263309832051,0.09994263309832051,0.0,1.5144049209103727e-13,1.0,1.0000002083199364,0.00010276199895997706,0.09266794609901789,0.0,1.9265965240423606e-08,0.024745293465881005,0.0,1600129.3063404197,266.64293314878677,1.2500260027081822e-07,1.0,1284404.5526439932,2598.5467083111384,,,,,,,,,,,,,,,,,2.0,16536.074009458054,1552.013949979316,0.3721493559996935,6.17534620354742,2.9444039881213335
4696.0,-30.093202608846052,5.0009630201822395,35.058655300694,24.096100113261514,4.997834684636454,-26.584098879498505,-40.09786796579135,1.4887309552878176,-6.507063640878982,-6.50706374958466,40.11729124009304,42252.4124834025,25750.11809606177,25750.11809606177,68002.53057946428,77322.65678019365,77313.28373949583,25750.11809606177,103063.4018355576,103063.4018355576,103063.4018355576,130578.4413231317,126060.78121968688,4517.66010344483,0.0,91529.87493764449,56459.630640848736,38966.938107550835,27515.0394875741,66481.97759512493,20877.56884169417,1552.0134852876397,0.0,0.8785755718625672,2.728038925032013,0.0014947054983599872,1.0,1.0,-6.506974390782659,334298.1154780324,1559596.707432968,4.665287165028764,1559596.707432968,4.665287165028764,0.7587693577951273,0.09266793457746271,4.028046144702076,101325.0,128387.25116024925,1.267083653197624,1.0,0.0,4.028046144703162,1.2847801646329056,1.2850762575984598,3.13520262499771,0.0,16536.071399603843,0.0,0.0,22723.14458413789,2317.115894228701,19314.670241232205,1969.5482393306793,0.85,0.8499998831462348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.069069295907,4632.441516551485,6.166114034221013,5.0009630201822395,-3.700966724557158,8.701929744739397,2.944405299442024,3.5,0.8412586569834354,0.6,0.00023044997082250748,0.9968506738378909,0.00023117802582735028,198.99944360378035,0.0,0.0,0.0,0.03943536517402355,7.798679248590665e-05,0.00015246317833660084,0.0006141287177077701,0.09266793456234015,0.09266793456234015,0.09266793456234015,0.09266795067303961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.7758357838,595.5828788480178,0.0,0.09266793456234015,0.09266793457746271,0.09266793457746271,0.3721493261827784,0.3721493261827784,0.5,9.999149462833367,9.171738042823563e-05,9.171738042823563e-05,4.035882739117369e-12,1.0870564892684342e-07,8.935880197213919e-05,4.035882739117369e-12,27515.0394875741,20877.56884169417,0.7587693577951273,1.022871656941367,0.6355468656591352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054633083175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60225651084176,260.60225651084176,-12.547743489158222,244.81124197374754,276.39327104793335,127850.69124570371,127848.41508214494,2.276163558779338,0.0,nan,276.39327104793335,3.2432710479333764,270.0768652330987,-3.073134766901262,263.7604594182608,-9.389540581739197,257.4440536034244,-15.705946396575598,251.12764778858585,-22.02235221141413,244.81124197374754,-28.338758026252435,1.0,1.0,26381.15544483698,26381.15544483698,275.5873548440181,2.4373548440181025,275.5873548440181,275.5873548440181,77313.33626444062,77313.28373949583,0.052524944781907834,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873548440181,2.4373548440181025,1.0,0.002,0.12940425065273878,0.004910783164101701,0.00019988524164444741,0.00180011475864772,0.0999426208222237,0.0999426208222237,0.0,2.921673319944418e-13,1.0,1.000000181170197,8.935879793625645e-05,0.09266793457746271,0.0,1.6753112460264562e-08,0.02151777373039347,0.0,1600129.3100805169,266.642936359121,1.087016130441043e-07,1.0,1284404.541629494,2598.5467528923277,,,,,,,,,,,,,,,,,2.0,16536.071399603843,1552.0134852876397,0.3721493261827784,6.17534620354742,2.944405299442024
4697.0,-30.09317773108221,5.000962035049036,35.0586545750382,24.09609864642846,4.997835906699981,-26.58407636730345,-40.09784198189152,1.4887345429231096,-6.507060499717511,-6.5070605990664605,40.117289664199376,42252.40543656912,25750.118211706827,25750.118211706827,68002.52364827595,77322.64587054118,77313.27034834272,25750.118211706827,103063.38856004954,103063.38856004954,103063.38856004954,130578.42027224919,126060.76054248455,4517.659729764641,0.0,91529.85445056227,56459.61401659781,38966.93381551607,27515.031712199645,66481.96552771571,20877.563396529786,1552.0130477516939,0.0,0.8785755949079156,2.728039245473578,0.0014947054983599872,1.0,1.0,-6.506978956772969,334298.157053988,1559596.6393173086,4.665286381059645,1559596.6393173086,4.665286381059645,0.7587693743152427,0.09266792319412262,4.028046144702076,101325.0,128387.24531425946,1.2670835955021906,1.0,0.0,4.028046144699321,1.284780147849684,1.2850762408113705,3.1352026659531997,0.0,16536.068791269096,0.0,0.0,22723.139498028777,2317.1153755899086,19314.666635224115,1969.547871620188,0.85,0.8499999147080735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.07018389914,4632.441516551485,6.166112416162577,5.000962035049036,-3.7009638778279887,8.701925912877025,2.944406609223984,3.5,0.8412590312068525,0.6,0.00023044997082250748,0.9968480907307956,0.00023117862487308688,198.999423235452,0.0,0.0,0.0,0.03943536517402355,7.79870219950656e-05,0.00015246294882744187,0.0006141277932342871,0.09266792317956112,0.09266792317956112,0.09266792317956112,0.09266793786424529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.7660915212,595.5828819394932,0.0,0.09266792317956112,0.09266792319412262,0.09266792319412262,0.3721492961621527,0.3721492961621527,0.5,9.999149903340326,8.856672883439387e-05,8.856672883439387e-05,3.2741809263825417e-11,9.934893796526012e-08,8.164229348039953e-05,3.2741809263825417e-11,27515.031712199645,20877.563396529786,0.7587693743152427,1.0228717383502497,0.6355468750236406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054484202039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60226970665286,260.60226970665286,-12.547730293347115,244.81126578775562,276.3932736255475,127850.60226991569,127848.33168510249,2.2705848131963293,0.0,nan,276.3932736255475,3.2432736255475447,270.0768720579915,-3.0731279420084547,263.76047049043245,-9.389529509567524,257.4440689228745,-15.705931077125456,251.1276673553152,-22.02233264468478,244.81126578775562,-28.33873421224436,1.0,1.0,26381.15544483698,26381.15544483698,275.587356445306,2.4373564453060226,275.587356445306,275.587356445306,77313.32531243649,77313.27034834272,0.05496409376792144,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587356445306,2.4373564453060226,1.0,0.002,0.12940423534629927,0.004910783801587908,0.0001998852192956355,0.0018001147809635827,0.09994260964781776,0.09994260964781776,0.0,2.592179942917383e-13,1.0,1.0000001655394557,8.164226073859027e-05,0.09266792319412262,0.0,1.530640377446077e-08,0.019659614359315503,0.0,1600129.313749409,266.64293950028247,9.93161961559963e-08,1.0,1284404.5308747315,2598.5467964222407,,,,,,,,,,,,,,,,,2.0,16536.068791269096,1552.0130477516939,0.3721492961621527,6.17534620354742,2.944406609223984
4698.0,-30.093152895733343,5.000961049223925,35.05865384607893,24.09609721452,4.997837202524762,-26.58405388590753,-40.09781983969731,1.488738192698836,-6.507057348233161,-6.507057440848922,40.117288117570865,42252.41391956439,25750.118294760538,25750.118294760538,68002.53221432492,77322.63491082165,77313.2574518256,25750.118294760538,103063.37574658614,103063.37574658614,103063.37574658614,130578.39980322187,126060.7404628288,4517.659340393062,0.0,91529.83396046175,56459.612969204136,38966.91221250846,27515.024056635728,66481.9362691442,20877.55803817538,1552.0126157246127,0.0,0.8785756178831072,2.7280395666520865,0.0014947054983599872,1.0,1.0,-6.506981278850446,334298.198730276,1559596.572467518,4.6652855994771825,1559596.572467518,4.6652855994771825,0.758769390686409,0.09266791176484535,4.028046144702076,101325.0,128387.23935691747,1.2670835367077964,1.0,0.0,4.028046144699313,1.2847801307757656,1.2850762237335172,3.135202707618068,0.0,16536.066182900006,0.0,0.0,22723.134411170337,2317.114856874706,19314.667459998986,1969.5479557238186,0.85,0.8500001412879113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.071296859629,4632.441516551485,6.166110792726266,5.000961049223925,-3.7009610264847588,8.701922075708683,2.944407917075771,3.5,0.8412594048787917,0.6,0.00023044997082250748,0.996845512034918,0.00023117922289891913,198.9994029018545,0.0,0.0,0.0,0.03943536517402355,7.798721757191182e-05,0.00015246275325059565,0.0006141270054417257,0.09266791175146313,0.09266791175146313,0.09266791175146313,0.0926679254020018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.75663705077,595.5828849381666,0.0,0.09266791175146313,0.09266791176484535,0.09266791176484535,0.37214926581152136,0.37214926581152136,0.5,9.999150313091903,8.494733060615545e-05,8.494733060615545e-05,-3.4788172342814505e-11,9.261577815777855e-08,7.616199849280747e-05,-3.4788172342814505e-11,27515.024056635728,20877.55803817538,0.758769390686409,1.0228723173618888,0.6355472823250894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520543355788973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60228287878675,260.60228287878675,-12.547717121213225,244.81128957346647,276.39327618410414,127850.51446972646,127848.24795900618,2.2665107202867825,0.0,nan,276.39327618410414,3.243276184104161,270.0768788619789,-3.0731211380210652,263.76048153985136,-9.389518460148622,257.44408421772414,-15.705915782275838,251.12768689559562,-22.02231310440436,244.81128957346647,-28.33871042653351,1.0,1.0,26381.15544483698,26381.15544483698,275.587358111518,2.4373581115179945,275.587358111518,275.587358111518,77313.31425334571,77313.2574518256,0.05680152011336759,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587358111518,2.4373581115179945,1.0,0.002,0.12940422106747135,0.0049107844365651404,0.00019988519853725436,0.0018001148018496735,0.09994259926862718,0.09994259926862718,0.0,3.8692790291228185e-13,1.0,1.000000154438619,7.616203328097981e-05,0.09266791176484535,0.0,1.4278961762155959e-08,0.018339963029562718,0.0,1600129.3174342911,266.6429426517668,9.265056633012136e-08,1.0,1284404.5200940152,2598.546840057192,,,,,,,,,,,,,,,,,2.0,16536.066182900006,1552.0126157246127,0.37214926581152136,6.17534620354742,2.944407917075771
4699.0,-30.093128024987998,5.000960063104449,35.05865311466918,24.096095852460735,4.9978385544232795,-26.58403136704687,-40.097797627653904,1.4887418964825563,-6.507054179513091,-6.507054267511126,40.117286588946634,42252.422523112415,25750.118330076657,25750.118330076657,68002.54085318907,77322.62394019667,77313.24489331017,25750.118330076657,103063.36322338683,103063.36322338683,103063.36322338683,130578.37969939841,126060.72076157136,4517.658937827054,0.0,91529.81346781956,56459.61205073715,38966.8904634249,27515.01647601158,66481.90693943648,20877.552734538698,1552.0121869359427,0.0,0.8785756408725163,2.7280398893565505,0.0014947054983599872,1.0,1.0,-6.506981965702948,334298.24060801713,1559596.5063958222,4.665284817411091,1559596.5063958222,4.665284817411091,0.7587694069796533,0.09266790025985189,4.028046144702076,101325.0,128387.23328822326,1.2670834768144412,1.0,0.0,4.028046144700306,1.2847801134491945,1.2850762064029528,3.1352027498994763,0.0,16536.063574510456,0.0,0.0,22723.129323680907,2317.1143380951607,19314.663737247698,1969.5475761088342,0.85,0.8500001677638178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.07240824508,4632.441516551485,6.166109160185201,5.000960063104449,-3.7009581647763126,8.70191822788076,2.9444092230769443,3.5,0.841259778021984,0.6,0.00023044997082250748,0.9968429296709813,0.00023117982177851224,198.9993825392808,0.0,0.0,0.0,0.03943536517402355,7.798741376617475e-05,0.00015246255705633272,0.0006141262151621813,0.09266790024499354,0.09266790024499354,0.09266790024499354,0.09266791318644556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.74737410876,595.5828878754385,0.0,0.09266790024499354,0.09266790025985189,0.09266790025985189,0.3721492350777663,0.3721492350777663,0.5,9.99915070117501,8.127438809424348e-05,8.127438809424348e-05,4.25757207267452e-11,8.799804618320195e-08,7.230180818851295e-05,4.25757207267452e-11,27515.01647601158,20877.552734538698,0.7587694069796533,1.022872898563783,0.635547692120255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520541872091786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60229603986414,260.60229603986414,-12.547703960135834,244.8113133426491,276.3932787370767,127850.42783065684,127848.16322246032,2.2646081965400637,0.0,nan,276.3932787370767,3.2432787370767073,270.07688565819353,-3.073114341806445,263.7604925793075,-9.389507420692496,257.44409950042234,-15.705900499577638,251.12770642153595,-22.02229357846403,244.8113133426491,-28.338686657350877,1.0,1.0,26381.15544483698,26381.15544483698,275.58735983195385,2.43735983195387,275.58735983195385,275.58735983195385,77313.30325003152,77313.24489331017,0.058356721347081475,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58735983195385,2.43735983195387,1.0,0.002,0.12940420751211293,0.004910785070390953,0.00019988517890265727,0.0018001148212895472,0.09994258945132864,0.09994258945132864,0.0,1.9220432537214727e-13,1.0,1.0000001466192001,7.230176561279222e-05,0.09266790025985189,0.0,1.3555232180646603e-08,0.01741040133690487,0.0,1600129.3211421936,266.6429458204869,8.79554704624752e-08,1.0,1284404.5092611886,2598.5468839030646,,,,,,,,,,,,,,,,,2.0,16536.063574510456,1552.0121869359427,0.3721492350777663,6.17534620354742,2.9444092230769443
4700.0,-30.09310319598867,5.000959085543989,35.05865238671106,24.096096131857507,4.997841706457617,-26.58400870574419,-40.09777164375407,1.488747216154128,-6.50705051826958,-6.507050615846955,40.11728522563325,42252.41518828058,25750.117301853217,25750.117301853217,68002.5324901338,77322.61216694431,77313.23614154883,25750.117301853217,103063.35344340204,103063.35344340204,103063.35344340204,130578.3626349305,126060.70408363092,4517.658551299574,0.0,91529.79291851012,56459.595939607505,38966.88553211402,27515.00919152845,66481.89472364247,20877.547674303692,1552.0117606906442,0.0,0.8785756658223531,2.728040260487985,0.0014947054983599872,1.0,1.0,-6.506970383887506,334298.28879606765,1559596.4474688065,4.6652839686541405,1559596.4474688065,4.6652839686541405,0.7587694239524967,0.09266788866863625,4.028046144702076,101325.0,128387.22460275274,1.267083391095512,1.0,0.0,4.028046144700053,1.2847800885633824,1.2850761815114056,3.1352028106274306,0.0,16536.06096765786,0.0,0.0,22723.1242221233,2317.1138178810606,19314.65839033336,1969.5470308753102,0.85,0.8500001232897609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.073518156563,4632.441516551485,6.1661072751468335,5.000959085543989,-3.700954940221322,8.70191402576531,2.9444105273462755,3.5,0.8412601506703644,0.6,0.00023044997082250748,0.9968403516487891,0.00023118041965430042,198.99936221089018,0.0,0.0,0.0,0.03943536517402355,7.798764327702432e-05,0.00015246232754548316,0.0006141252906818886,0.09266788865858176,0.09266788865858176,0.09266788865858176,0.09266790297451902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.7387097045,595.5828906261803,0.0,0.09266788865858176,0.09266788866863625,0.09266788866863625,0.37214920395453444,0.37214920395453444,0.5,9.999151130920202,7.974958208478711e-05,7.974958208478711e-05,-2.3590018827235326e-11,9.757735597304418e-08,8.023195942996608e-05,-2.3590018827235326e-11,27515.00919152845,20877.547674303692,0.7587694239524967,1.0228729607182894,0.6355476985714528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520540386280272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60230935174883,260.60230935174883,-12.547690648251148,244.81133710746167,276.39328159603315,127850.36182808851,127848.071270719,2.2905573695393566,0.0,nan,276.39328159603315,3.243281596033171,270.0768926983222,-3.073107301677794,263.7605038006063,-9.389496199393705,257.4441149028925,-15.705885097107455,251.12772600517732,-22.022273994822655,244.81133710746167,-28.33866289253831,1.0,1.0,26381.15544483698,26381.15544483698,275.5873624711217,2.4373624711217303,275.5873624711217,275.5873624711217,77313.29482656224,77313.23614154883,0.05868501341319643,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873624711217,2.4373624711217303,1.0,0.002,0.12940419247022933,0.0049107857987086825,0.0001998851571683479,0.0018001148432864314,0.09994257858417395,0.09994257858417395,0.0,4.547794432707697e-13,1.0,1.0000001626827866,8.023198301998491e-05,0.09266788866863625,0.0,1.5041998553791113e-08,0.01932001058328867,0.0,1600129.3254479698,266.6429494817304,9.760094599187141e-08,1.0,1284404.496796029,2598.5469343558093,,,,,,,,,,,,,,,,,2.0,16536.06096765786,1552.0117606906442,0.37214920395453444,6.17534620354742,2.9444105273462755
4701.0,-30.093078331722335,5.000958101291514,35.05865166555936,24.096094036381714,4.997842238634444,-26.583986274687604,-40.097749466635264,1.4887501815968025,-6.507047678914262,-6.5070477872828825,40.11728396619775,42252.423818913,25750.118107115104,25750.118107115104,68002.5419260281,77322.60156887535,77313.22628984164,25750.118107115104,103063.34439695675,103063.34439695675,103063.34439695675,130578.34742136937,126060.68920455375,4517.658216815619,0.0,91529.77246894031,56459.594718966015,38966.86416663811,27515.003024412617,66481.86719105073,20877.543368696493,1552.0114071512305,0.0,0.8785756859215376,2.728040547920591,0.0014947054983599872,1.0,1.0,-6.5069586434709095,334298.32612238073,1559596.3930319054,4.6652832849093135,1559596.3930319054,4.6652832849093135,0.7587694375382386,0.09266787762452268,4.028046144702076,101325.0,128387.21970325649,1.2670833427412433,1.0,0.0,4.028046144700998,1.2847800746908256,1.2850761676356517,3.1352028444801343,0.0,16536.058360797982,0.0,0.0,22723.11914532699,2317.1133001919097,19314.650916462637,1969.5462687525953,0.85,0.8499999842862548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.074628866445,4632.441516551485,6.166105827975762,5.000958101291514,-3.7009523391906303,8.701910440482145,2.944411832554044,3.5,0.8412605235868698,0.6,0.00023044997082250748,0.9968377699719952,0.00023118101838073577,198.9993418536294,0.0,0.0,0.0,0.03943536517402355,7.798783916379395e-05,0.00015246213165871352,0.0006141245016409413,0.09266787761195713,0.09266787761195713,0.09266787761195713,0.09266789374896585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.73028487695,595.5828933041109,0.0,0.09266787761195713,0.09266787762452268,0.09266787762452268,0.37214917269046227,0.37214917269046227,0.5,9.999151615164497,8.060881299343237e-05,8.060881299343237e-05,-7.139533408917487e-11,1.0836862429641769e-07,8.91438119765553e-05,-7.139533408917487e-11,27515.003024412617,20877.543368696493,0.7587694375382386,1.0228735262595345,0.6355480915945256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520538902963023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6023225520584,260.6023225520584,-12.547677447941567,244.81136085097418,276.3932842531395,127850.2635780539,127847.99221925376,2.2713588001179974,0.0,nan,276.3932842531395,3.2432842531395067,270.0768995727102,-3.0731004272897735,263.76051489227467,-9.389485107725307,257.4441302118431,-15.70586978815686,251.12774553140875,-22.02225446859123,244.81136085097418,-28.338639149025795,1.0,1.0,26381.15544483698,26381.15544483698,275.58736415993604,2.4373641599360667,275.58736415993604,275.58736415993604,77313.28131811129,77313.22628984164,0.055028269649483263,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58736415993604,2.4373641599360667,1.0,0.002,0.12940417575749658,0.004910786383152579,0.00019988513251498758,0.0018001148677631849,0.09994256625749379,0.09994256625749379,0.0,2.781724503519989e-13,1.0,1.0000001807348855,8.914388337188939e-05,0.09266787762452268,0.0,1.671281183295373e-08,0.02146601051098155,0.0,1600129.3287919718,266.6429523210857,1.0844001963050687e-07,1.0,1284404.4871405559,2598.5469734363423,,,,,,,,,,,,,,,,,2.0,16536.058360797982,1552.0114071512305,0.37214917269046227,6.17534620354742,2.944411832554044
4702.0,-30.093053509653103,5.000957118940273,35.05865093781299,24.09609256954866,4.997843485910488,-26.58396381009654,-40.09772351766003,1.4887537863532927,-6.507044408030538,-6.507044505974524,40.11728233360498,42252.41657547728,25750.117877474637,25750.117877474637,68002.53445295192,77322.5906487231,77313.21258193534,25750.117877474637,103063.33045940998,103063.33045940998,103063.33045940998,130578.32534038473,126060.6675218895,4517.65781849524,0.0,91529.75200411743,56459.57793086895,38966.860081387196,27514.994880974766,66481.85496236196,20877.537666722645,1552.0109489357778,0.0,0.8785757098906362,2.728040881679077,0.0014947054983599872,1.0,1.0,-6.506963993105785,334298.36942490895,1559596.32246571,4.665282469515698,1559596.32246571,4.665282469515698,0.7587694548748912,0.09266786581134541,4.028046144702076,101325.0,128387.20906912269,1.2670832377905028,1.0,0.0,4.02804614469961,1.2847800578275124,1.285076150768452,3.1352028856310747,0.0,16536.055755472255,0.0,0.0,22723.11406474396,2317.112782116621,19314.64280000406,1969.545441104155,0.85,0.8499998171452956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.075736471723,4632.441516551485,6.166104137572554,5.000957118940273,-3.7009493973118897,8.701906516252162,2.9444131341137876,3.5,0.8412608954610822,0.6,0.00023044997082250748,0.9968351926837485,0.00023118161609249986,198.99932153092098,0.0,0.0,0.0,0.03943536517402355,7.798806836731642e-05,0.00015246190245519106,0.0006141235783985764,0.09266786579483965,0.09266786579483965,0.09266786579483965,0.09266788025519074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.7203001687,595.5828964709987,0.0,0.09266786579483965,0.09266786581134541,0.09266786581134541,0.37214914153632617,0.37214914153632617,0.5,9.999152048674452,7.940686521124007e-05,7.940686521124007e-05,1.3642420526593924e-12,9.794399602469639e-08,8.051286874888319e-05,1.3642420526593924e-12,27514.994880974766,20877.537666722645,0.7587694548748912,1.0228736019993858,0.6355480995438239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053741753918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6023357222519,260.6023357222519,-12.547664277748083,244.811384576272,276.3932868682292,127850.17509542678,127847.9089185988,2.266176827966416,0.0,nan,276.3932868682292,3.2432868682292337,270.07690640984083,-3.0730935901591465,263.7605259514468,-9.389474048553154,257.44414549305714,-15.705854506942842,251.12776503466503,-22.022234965334945,244.811384576272,-28.338615423727987,1.0,1.0,26381.15544483698,26381.15544483698,275.5873658553688,2.437365855368796,275.5873658553688,275.5873658553688,77313.27003004658,77313.21258193534,0.057448111241683364,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873658553688,2.437365855368796,1.0,0.002,0.12940416066261895,0.004910787043284143,0.00019988511054671757,0.0018001148896024544,0.09994255527335878,0.09994255527335878,0.0,1.491719074653286e-13,1.0,1.0000001632517588,8.051286738464114e-05,0.09266786581134541,0.0,1.5094656139162663e-08,0.019387643907903252,0.0,1600129.3326113431,266.64295559196944,9.794263178264373e-08,1.0,1284404.4759391737,2598.5470187739647,,,,,,,,,,,,,,,,,2.0,16536.055755472255,1552.0109489357778,0.37214914153632617,6.17534620354742,2.9444131341137876
4703.0,-30.093028651439305,5.00095614525814,35.05865021275332,24.09609277909624,4.997846598050213,-26.583941126489034,-40.097701305616624,1.4887590730425313,-6.5070407502304874,-6.50704085678448,40.11728095555068,42252.42502822253,25750.11683642579,25750.11683642579,68002.54186464832,77322.57891634903,77313.20360171706,25750.11683642579,103063.32043814285,103063.32043814285,103063.32043814285,130578.30796880378,126060.65052110766,4517.657447696132,0.0,91529.73146770049,56459.57757934166,38966.83765373203,27514.98753066093,66481.82518439296,20877.53255899507,1552.0105196014665,0.0,0.8785757348834852,2.728041252581401,0.0014947054983599872,1.0,1.0,-6.5069532783297745,334298.4175814126,1559596.2629021772,4.665281619295624,1559596.2629021772,4.665281619295624,0.758769471937085,0.09266785416837481,4.028046144702076,101325.0,128387.20517179614,1.2670831993268803,1.0,0.0,4.0280461447034295,1.2847800330959962,1.2850761260312362,3.1352029459825115,0.0,16536.05315012998,0.0,0.0,22723.10896638704,2317.1122622289,19314.641979482567,1969.545357434248,0.85,0.849999971749182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.076843168907,4632.441516551485,6.166102254211871,5.00095614525814,-3.7009461757161204,8.701902320974261,2.9444144346066494,3.5,0.8412612670304712,0.6,0.00023044997082250748,0.9968326116497983,0.00023118221467604622,198.99930117862397,0.0,0.0,0.0,0.03943536517402355,7.798826456355845e-05,0.00015246170625894903,0.00061412278811106,0.09266785415702193,0.09266785415702193,0.09266785415702193,0.09266786985555724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.7113659571,595.5828993087584,0.0,0.09266785415702193,0.09266785416837481,0.09266785416837481,0.3721491102713302,0.3721491102713302,0.5,9.99915251959819,7.97257911244742e-05,7.97257911244742e-05,1.77351466845721e-11,1.0655401183612412e-07,8.757845472473491e-05,1.77351466845721e-11,27514.98753066093,20877.53255899507,0.758769471937085,1.0228741716407082,0.6355485113567785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053593463655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60234904062463,260.60234904062463,-12.547650959375346,244.81140830986274,276.3932897713838,127850.10861492813,127847.81694120813,2.2916737200042876,0.0,nan,276.3932897713838,3.243289771383843,270.07691347908224,-3.073086520917741,263.7605371867766,-9.38946281322336,257.4441608944738,-15.705839105526195,251.12778460216856,-22.022215397831417,244.81140830986274,-28.338591690137235,1.0,1.0,26381.15544483698,26381.15544483698,275.58736846563215,2.4373684656321757,275.58736846563215,275.58736846563215,77313.26146042052,77313.20360171706,0.05785870345425792,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58736846563215,2.4373684656321757,1.0,0.002,0.129404144243254,0.004910787776690405,0.00019988508668368775,0.0018001149136249734,0.09994254334184387,0.09994254334184387,0.0,3.0866108280402926e-13,1.0,1.000000177563901,8.757843698958823e-05,0.09266785416837481,0.0,1.6419316649407665e-08,0.02108904359182643,0.0,1600129.3369115777,266.6429592497695,1.0653627668943955e-07,1.0,1284404.4634821771,2598.5470691936703,,,,,,,,,,,,,,,,,2.0,16536.05315012998,1552.0105196014665,0.3721491102713302,6.17534620354742,2.9444144346066494
