time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4704.0,-30.093003834107606,5.000955188496955,35.058649508417616,24.096095014270418,4.997851956960901,-26.583918255003695,-40.0976752518676,1.4887663776228408,-6.5070365937946235,-6.507036745005737,40.11728010325855,42252.4175184893,25750.114805144298,25750.114805144298,68002.5323236336,77322.56618370276,77313.20334291646,25750.114805144298,103063.31814806076,103063.31814806076,103063.31814806076,130578.30015170142,126060.64294945876,4517.65720224266,0.0,91529.7108576718,56459.56219151018,38966.83185129069,27514.982003640656,66481.81385493134,20877.52879508545,1552.0101655532887,0.0,0.8785757603822386,2.7280416700332877,0.0014947054983599872,1.0,1.0,-6.506912429802696,334298.4718419522,1559596.226062295,4.665280751865454,1559596.226062295,4.665280751865454,0.7587694875585611,0.09266784312986209,4.028046144702076,101325.0,128387.1932014361,1.2670830811886118,1.0,0.0,4.028046144703127,1.2847799989246407,1.2850760918520054,3.1352030293696553,0.0,16536.05054633921,0.0,0.0,22723.103849755316,2317.1117404776674,19314.634637494546,1969.544608759826,0.85,0.8499998400395695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.077950698094,4632.441516551485,6.166100132503461,5.000955188496955,-3.7009425996774246,8.70189778817438,2.9444157360774392,3.5,0.8412616388792683,0.6,0.00023044997082250748,0.9968300348678454,0.00023118281227657767,198.99928085980267,0.0,0.0,0.0,0.03943536517402355,7.798849469369393e-05,0.00015246147612881357,0.0006141218611362551,0.09266784312641134,0.09266784312641134,0.09266784312641134,0.09266786558570754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.70399544865,595.5829016638133,0.0,0.09266784312641134,0.09266784312986209,0.09266784312986209,0.37214907907178646,0.37214907907178646,0.5,9.99915319353199,8.716151842236286e-05,8.716151842236286e-05,-3.0127011996228248e-12,1.5121111118787667e-07,0.00012431520303834986,-3.0127011996228248e-12,27514.982003640656,20877.52879508545,0.7587694875585611,1.0228742024400925,0.6355485067042165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520534449574902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60236268076886,260.60236268076886,-12.547637319231114,244.81143206360255,276.3932932979335,127850.065404228,127847.71836354172,2.347040686275382,0.0,nan,276.3932932979335,3.243293297933519,270.0769210510682,-3.073078948931766,263.76054880420224,-9.389451195797733,257.4441765573367,-15.705823442663302,251.12780431047008,-22.022195689529894,244.81143206360255,-28.338567936397425,1.0,1.0,26381.15544483698,26381.15544483698,275.5873725474701,2.4373725474701473,275.5873725474701,275.5873725474701,77313.25486854567,77313.20334291646,0.05152562921284698,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873725474701,2.4373725474701473,1.0,0.002,0.12940412093652684,0.004910788623140116,0.00019988505237207918,0.001800114948053462,0.09994252618603959,0.09994252618603959,0.0,4.255411127640496e-13,1.0,1.0000002519785232,0.00012431520605105106,0.09266784312986209,0.0,2.3306770781027787e-08,0.029935320093374903,0.0,1600129.3418479308,266.64296340620535,1.512141238890763e-07,1.0,1284404.4494462055,2598.5471260042773,,,,,,,,,,,,,,,,,2.0,16536.05054633921,1552.0101655532887,0.37214907907178646,6.17534620354742,2.9444157360774392
4705.0,-30.09297898182049,5.000954214431252,35.05864881936882,24.09609134718778,4.997850717365802,-26.583896011901206,-40.09765310967339,1.4887677474472714,-6.507034303077717,-6.507034477154407,40.11727913589312,42252.4262147508,25750.11688598579,25750.11688598579,68002.54310073658,77322.55639016774,77313.19564920831,25750.11688598579,103063.3125351941,103063.3125351941,103063.3125351941,130578.29000421427,126060.63294859079,4517.657055623477,0.0,91529.69049944667,56459.560324032944,38966.811306015254,27514.97746902018,66481.78877503544,20877.525633301102,1552.009902566819,0.0,0.87857577633615,2.7280419003068253,0.0014947054983599872,1.0,1.0,-6.5068913815188125,334298.5017698766,1559596.184251094,4.6652802091368155,1559596.184251094,4.6652802091368155,0.758769497696578,0.09266783308358999,4.028046144702076,101325.0,128387.19097439236,1.2670830592093991,1.0,0.0,4.0280461447014675,1.2847799925165029,1.2850760854423908,3.1352030450072066,0.0,16536.04794255804,0.0,0.0,22723.098795636175,2317.1112251009445,19314.633260655013,1969.5444683612666,0.85,0.8499999685062437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.079061189939,4632.441516551485,6.166098991106865,5.000954214431252,-3.700940420292423,8.701894634723676,2.944417041029912,3.5,0.841262011722832,0.6,0.00023044997082250748,0.9968274544636673,0.00023118341072026223,198.99926051236633,0.0,0.0,0.0,0.03943536517402355,7.798869027395454e-05,0.00015246128054855292,0.0006141210733299402,0.09266783307250288,0.09266783307250288,0.09266783307250288,0.09266785938805425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.69551170006,595.5829043752491,0.0,0.09266783307250288,0.09266783308358999,0.09266783308358999,0.37214904874306315,0.37214904874306315,0.5,9.999153982955363,9.753087550734563e-05,9.753087550734563e-05,2.495426087989472e-11,1.7407671748514986e-07,0.0001430956356216484,2.495426087989472e-11,27514.97746902018,20877.525633301102,0.758769497696578,1.0228747504199556,0.6355488772681308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520532966955904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60237598749535,260.60237598749535,-12.547624012504627,244.81145577987945,276.39329619510954,127849.94165653428,127847.65198659147,2.2896699427835783,0.0,nan,276.39329619510954,3.243296195109565,270.07692811206465,-3.0730718879353276,263.76056002901873,-9.389439970981243,257.4441919459728,-15.705808054027159,251.12782386292693,-22.022176137073046,244.81145577987945,-28.338544220120525,1.0,1.0,26381.15544483698,26381.15544483698,275.5873739252319,2.4373739252318956,275.5873739252319,275.5873739252319,77313.23686040411,77313.19564920831,0.04121119579940569,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873739252319,2.4373739252318956,1.0,0.002,0.1294040941087475,0.004910789147866691,0.00019988501186409867,0.0018001149882518313,0.09994250593204933,0.09994250593204933,0.0,1.1592983517605404e-13,1.0,1.000000290020427,0.00014309561066738752,0.09266783308358999,0.0,2.6827742174849657e-08,0.0344576712102809,0.0,1600129.344565928,266.64296569692226,1.7405176322426996e-07,1.0,1284404.441704532,2598.547157338717,,,,,,,,,,,,,,,,,2.0,16536.04794255804,1552.009902566819,0.37214904874306315,6.17534620354742,2.944417041029912
4706.0,-30.09295417166484,5.000953244445471,35.05864811166234,24.096089496184163,4.997851493660545,-26.58387360513082,-40.09762716069815,1.488770927129992,-6.507030935292107,-6.507031076684008,40.11727721944139,42252.41895817655,25750.11639286712,25750.11639286712,68002.53535104367,77322.54569749838,77313.17807529183,25750.11639286712,103063.29446815894,103063.29446815894,103063.29446815894,130578.26240731297,126060.60566218401,4517.656745128964,0.0,91529.67007624224,56459.543336934556,38966.80748811965,27514.96793915403,66481.77542727368,20877.51894104555,1552.0093753646518,0.0,0.8785758020286292,2.7280422464639438,0.0014947054983599872,1.0,1.0,-6.5069148349126635,334298.54664358293,1559596.101415766,4.665279335116438,1559596.101415766,4.665279335116438,0.7587695172756013,0.09266782130161669,4.028046144702076,101325.0,128387.18106404775,1.2670829614019024,1.0,0.0,4.028046144701877,1.2847799776417177,1.2850760705641775,3.1352030813056175,0.0,16536.04534030439,0.0,0.0,22723.09372538531,2317.1107080792435,19314.6300646887,1969.5441424633998,0.85,0.8500000175201137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.080165882313,4632.441516551485,6.1660972419160185,5.000953244445471,-3.7009373871369218,8.701890631582392,2.9444183391675867,3.5,0.8412623826193105,0.6,0.00023044997082250748,0.9968248784411718,0.00023118400815084353,198.99924019942864,0.0,0.0,0.0,0.03943536517402355,7.798891947978944e-05,0.00015246105134271806,0.0006141201500782607,0.09266782128590219,0.09266782128590219,0.09266782128590219,0.09266784237811043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.6831928123,595.5829082872772,0.0,0.09266782128590219,0.09266782130161669,0.09266782130161669,0.3721490195804728,0.3721490195804728,0.5,9.999154615906836,0.0001000472968826216,0.0001000472968826216,-4.206412995699793e-12,1.4139192217044183e-07,0.00011624177136582148,-4.206412995699793e-12,27514.96793915403,20877.51894104555,0.7587695172756013,1.0228748392171565,0.6355488957180105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520531482248928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.602389200859,260.602389200859,-12.547610799140955,244.8114794765542,276.39329892516184,127849.8460598266,127847.57245491257,2.2736049140136685,0.0,nan,276.39329892516184,3.2432989251618665,270.0769350354418,-3.0730649645581707,263.7605711457202,-9.3894288542798,257.4442072559987,-15.705792744001258,251.12784336627718,-22.0221566337228,244.8114794765542,-28.338520523445766,1.0,1.0,26381.15544483698,26381.15544483698,275.5873752925657,2.4373752925657186,275.5873752925657,275.5873752925657,77313.22537218526,77313.17807529183,0.04729689343366772,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873752925657,2.4373752925657186,1.0,0.002,0.12940407231569148,0.004910789859094117,0.00019988497959835095,0.001800115020833418,0.09994248979917547,0.09994248979917547,0.0,4.3176877004280634e-13,1.0,1.0000002356248592,0.00011624177557223447,0.09266782130161669,0.0,2.1793149758601268e-08,0.02799121809570881,0.0,1600129.348467222,266.64296906470787,1.4139612858343753e-07,1.0,1284404.4300967236,2598.5472043213385,,,,,,,,,,,,,,,,,2.0,16536.04534030439,1552.0093753646518,0.3721490195804728,6.17534620354742,2.9444183391675867
4707.0,-30.09292932576549,5.00095227324263,35.058647396599966,24.096087889652722,4.997852555607774,-26.58385113762879,-40.097604983579345,1.4887743674704037,-6.507027839037619,-6.507027964852403,40.11727559179209,42252.42749229019,25750.116540062794,25750.116540062794,68002.54403235298,77322.53489235524,77313.16377276085,25750.116540062794,103063.28031282364,103063.28031282364,103063.28031282364,130578.24027189618,126060.58383433068,4517.6564375655,0.0,91529.64964175978,56459.542241691976,38966.786000075335,27514.95995907255,66481.74595914788,20877.513346279367,1552.0089289705882,0.0,0.8785758250610332,2.7280425630514538,0.0014947054983599872,1.0,1.0,-6.506924530187746,334298.5877086503,1559596.0310633022,4.665278551587929,1559596.0310633022,4.665278551587929,0.7587695340038245,0.09266781016452769,4.028046144702076,101325.0,128387.17544076231,1.26708290590439,1.0,0.0,4.028046144702338,1.2847799615475575,1.2850760544663082,3.1352031205796274,0.0,16536.042738035114,0.0,0.0,22723.088652334576,2317.110190772035,19314.626606729867,1969.5437898497314,0.85,0.8500000551089465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.081270240339,4632.441516551485,6.166095646548765,5.00095227324263,-3.700934572747645,8.701886845990275,2.9444196369125946,3.5,0.8412627534035985,0.6,0.00023044997082250748,0.9968222987146186,0.00023118460644356358,198.9992198572305,0.0,0.0,0.0,0.03943536517402355,7.798911536952254e-05,0.00015246085545298494,0.0006141193610253765,0.09266781015051757,0.09266781015051757,0.09266781015051757,0.09266782890806258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.6726088337,595.5829116492899,0.0,0.09266781015051757,0.09266781016452769,0.09266781016452769,0.37214899073092933,0.37214899073092933,0.5,9.999155178677833,9.96030683495519e-05,9.96030683495519e-05,-6.0254023992456496e-12,1.2581477903950145e-07,0.00010343466465201345,-6.0254023992456496e-12,27514.95995907255,20877.513346279367,0.7587695340038245,1.022875423189692,0.6355493057937095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520530000059244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6024023670508,260.6024023670508,-12.547597632949191,244.81150316596063,276.3933015681393,127849.75534783857,127847.48985953271,2.2654883058647695,0.0,nan,276.3933015681393,3.243301568139316,270.0769418877043,-3.073058112295655,263.760582207269,-9.389417792730967,257.4442225268336,-15.705777473166393,251.12786284639776,-22.022137153602216,244.81150316596063,-28.338496834039347,1.0,1.0,26381.15544483698,26381.15544483698,275.58737674972923,2.4373767497292533,275.58737674972923,275.58737674972923,77313.21443598023,77313.16377276085,0.050663219386478886,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58737674972923,2.4373767497292533,1.0,0.002,0.1294040529236321,0.004910790506476865,0.00019988495092274473,0.0018001150493741859,0.09994247546137236,0.09994247546137236,0.0,2.969304489786051e-13,1.0,1.000000209682577,0.00010343467067741585,0.09266781016452769,0.0,1.93920562743923e-08,0.024907242781520362,0.0,1600129.3520746215,266.64297216096236,1.258208044419007e-07,1.0,1284404.4194741228,2598.5472473163245,,,,,,,,,,,,,,,,,2.0,16536.042738035114,1552.0089289705882,0.37214899073092933,6.17534620354742,2.9444196369125946
4708.0,-30.092904521770116,5.000951300774728,35.05864667656717,24.096086352970474,4.997853725574876,-26.58382869703517,-40.09757899967951,1.4887779008397908,-6.507024748519598,-6.507024862738847,40.11727401825274,42252.420190224715,25750.116691974225,25750.116691974225,68002.53688219894,77322.52403452338,77313.15028937043,25750.116691974225,103063.26698134466,103063.26698134466,103063.26698134466,130578.2192010115,126060.5630906248,4517.6561103867025,0.0,91529.6292152817,56459.525370982585,38966.78204922124,27514.95221966684,66481.73426888807,20877.507924361737,1552.0084942386122,0.0,0.8785758478351795,2.7280428785986257,0.0014947054983599872,1.0,1.0,-6.506930963992147,334298.6286455291,1559595.963049744,4.665277776844993,1559595.963049744,4.665277776844993,0.7587695503770178,0.09266779910327015,4.028046144702076,101325.0,128387.1696504486,1.2670828487584367,1.0,0.0,4.028046144700987,1.2847799450182011,1.2850760379331425,3.1352031609156317,0.0,16536.040137308908,0.0,0.0,22723.083581271003,2317.109673667461,19314.62305526559,1969.5434277011611,0.85,0.8500000885084645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.082372910002,4632.441516551485,6.166094054804498,5.000951300774728,-3.700931767083238,8.701883067857967,2.9444209326738138,3.5,0.8412631236210897,0.6,0.00023044997082250748,0.9968197233461094,0.00023118520372865067,198.99919954934475,0.0,0.0,0.0,0.03943536517402355,7.798934488500215e-05,0.00015246062593750532,0.0006141184365264336,0.09266779908929548,0.09266779908929548,0.09266779908929548,0.09266781607175273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.6625438351,595.5829148451862,0.0,0.09266779908929548,0.09266779910327015,0.09266779910327015,0.3721489618564612,0.3721489618564612,0.5,9.999155688074687,9.734400686056688e-05,9.734400686056688e-05,-3.922195901395753e-12,1.1421923318266636e-07,9.389874668386256e-05,-3.922195901395753e-12,27514.95221966684,20877.507924361737,0.7587695503770178,1.0228754955031696,0.6355493077141021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052851573449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60241550065905,260.60241550065905,-12.547584499340928,244.8115268431647,276.39330415815164,127849.66643705974,127847.40655539931,2.2598816604362137,0.0,nan,276.39330415815164,3.243304158151659,270.0769486951549,-3.0730513048450803,263.7605932321579,-9.389406767842104,257.4442377691614,-15.705762230838559,251.1278823061636,-22.02211769383638,244.8115268431647,-28.338473156835278,1.0,1.0,26381.15544483698,26381.15544483698,275.58737829194155,2.4373782919415703,275.58737829194155,275.58737829194155,77313.20344551852,77313.15028937043,0.05315614808932878,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58737829194155,2.4373782919415703,1.0,0.002,0.12940403531932299,0.004910791144747609,0.00019988492500460988,0.0018001150752265092,0.09994246250230494,0.09994246250230494,0.0,2.31118943427866e-13,1.0,1.0000001903664593,9.389875060605846e-05,0.09266779910327015,0.0,1.7604248861809526e-08,0.02261097485321136,0.0,1600129.3556809823,266.6429752514804,1.1422315537856775e-07,1.0,1284404.4088846855,2598.5472901770945,,,,,,,,,,,,,,,,,2.0,16536.040137308908,1552.0084942386122,0.3721489618564612,6.17534620354742,2.9444209326738138
4709.0,-30.092879681366455,5.000950335836545,35.058645957815806,24.096086422819667,4.997856678036358,-26.583806045426567,-40.09755678763611,1.4887830420348063,-6.507021170093765,-6.507021287291939,40.117272615076594,42252.42859027204,25750.11578729174,25750.11578729174,68002.54437756378,77322.51240110278,77313.14068730379,25750.11578729174,103063.25647459553,103063.25647459553,103063.25647459553,130578.20129022922,126060.54550227238,4517.65578795685,0.0,91529.60872039197,56459.52490931153,38966.75979008938,27514.944815633688,66481.70460572306,20877.502773512468,1552.0080640874241,0.0,0.8785758725242726,2.728043242078365,0.0014947054983599872,1.0,1.0,-6.5069249530521915,334298.67582892254,1559595.9024004114,4.66527693695842,1559595.9024004114,4.66527693695842,0.7587695673534516,0.09266778800471721,4.028046144702076,101325.0,128387.16124335854,1.2670827657869088,1.0,0.0,4.028046144704315,1.2847799209673216,1.2850760138767203,3.1352032196061455,0.0,16536.037536571424,0.0,0.0,22723.0784932236,2317.109154831018,19314.61788774182,1969.542900760384,0.85,0.8500000514235676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.083473877253,4632.441516551485,6.166092212563999,5.000950335836545,-3.7009286027434536,8.701878938579998,2.9444222264347344,3.5,0.841263493267067,0.6,0.00023044997082250748,0.9968171442045634,0.00023118580189188172,198.99917921165442,0.0,0.0,0.0,0.03943536517402355,7.798954108421292e-05,0.00015246042973829458,0.0006141176462269592,0.09266778799456307,0.09266778799456307,0.09266778799456307,0.09266780533912844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.65324991377,595.5829177986919,0.0,0.09266778799456307,0.09266778800471721,0.09266778800471721,0.37214893275340816,0.37214893275340816,0.5,9.999156208412389,9.585324340832813e-05,9.585324340832813e-05,1.3017142919125035e-11,1.1719816939148586e-07,9.633423974264588e-05,1.3017142919125035e-11,27514.944815633688,20877.502773512468,0.7587695673534516,1.0228760646385382,0.6355497176381778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520527033913433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6024287729621,260.6024287729621,-12.54757122703785,244.81155053287787,276.3933070130444,127849.59862380159,127847.31487701288,2.283746788710729,0.0,nan,276.3933070130444,3.2433070130444435,270.07695571701197,-3.0730442829880076,263.7606044209791,-9.389395579020857,257.44425312494656,-15.705746875053421,251.12790182891274,-22.022098171087237,244.81155053287787,-28.338449467122103,1.0,1.0,26381.15544483698,26381.15544483698,275.5873807565198,2.437380756519815,275.5873807565198,275.5873807565198,77313.19489726279,77313.14068730379,0.05420995899476111,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873807565198,2.437380756519815,1.0,0.002,0.1294040172584291,0.004910791871458536,0.00019988489857568063,0.001800115101741812,0.09994244928784031,0.09994244928784031,0.0,3.174925600202272e-13,1.0,1.0000001952998065,9.633422672550296e-05,0.09266778800471721,0.0,1.8060853158149424e-08,0.023197439204108425,0.0,1600129.3598801177,266.6429788299062,1.1718515224856674e-07,1.0,1284404.3966794154,2598.5473395779386,,,,,,,,,,,,,,,,,2.0,16536.037536571424,1552.0080640874241,0.37214893275340816,6.17534620354742,2.9444222264347344
4710.0,-30.092854882585762,5.000949370383747,35.05864524803664,24.09608547985556,4.997858468258569,-26.583783547502087,-40.09753083866087,1.488787133128905,-6.507018011116315,-6.5070181428014005,40.117271436482696,42252.42123226769,25750.115850407805,25750.115850407805,68002.5370826755,77322.5012782926,77313.13289071494,25750.115850407805,103063.24874112275,103063.24874112275,103063.24874112275,130578.18745284052,126060.53192815742,4517.655524683094,0.0,91529.58828210094,56459.50823588962,38966.755606901475,27514.938711717772,66481.69431861925,20877.49853349067,1552.0077058921138,0.0,0.8785758940263779,2.7280435615807894,0.0014947054983599872,1.0,1.0,-6.506909844215045,334298.7173241639,1559595.851457747,4.665276205488497,1559595.851457747,4.665276205488497,0.7587695815800448,0.0926677774387996,4.028046144702076,101325.0,128387.15450655126,1.2670826992997903,1.0,0.0,4.028046144702632,1.2847799018288908,1.2850759947338788,3.1352032663089853,0.0,16536.034937390115,0.0,0.0,22723.07341922735,2317.1086374273937,19314.609282455076,1969.5420232653432,0.85,0.849999862523519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.084575398031,4632.441516551485,6.1660906012550045,5.000949370383747,-3.700925764052264,8.701875134436012,2.94442352084634,3.5,0.8412638630989543,0.6,0.00023044997082250748,0.9968145693918407,0.000231186399054245,198.99915890804638,0.0,0.0,0.0,0.03943536517402355,7.798977029236021e-05,0.00015246020053014727,0.0006141167229659651,0.09266777743041245,0.09266777743041245,0.09266777743041245,0.09266779707286736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.64470772917,595.5829205187582,0.0,0.09266777743041245,0.0926677774387996,0.0926677774387996,0.37214890351620616,0.37214890351620616,0.5,9.999156798086863,9.720881047314833e-05,9.720881047314833e-05,-5.098854671814479e-11,1.316851125920948e-07,0.00010829858638317091,-5.098854671814479e-11,27514.938711717772,20877.49853349067,0.7587695815800448,1.022876113186398,0.6355497053033775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520525549917604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60244204930166,260.60244204930166,-12.54755795069832,244.81157421507132,276.39330988353015,127849.51514239443,127847.23070114062,2.2844412538364818,0.0,nan,276.39330988353015,3.2433098835301735,270.0769627498391,-3.073037250160894,263.76061561614796,-9.389384383852018,257.444268482457,-15.705731517542972,251.12792134876435,-22.02207865123563,244.81157421507132,-28.33842578492866,1.0,1.0,26381.15544483698,26381.15544483698,275.5873829990184,2.437382999018439,275.5873829990184,275.5873829990184,77313.18352639407,77313.13289071494,0.05063567913020961,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873829990184,2.437382999018439,1.0,0.002,0.12940399695473215,0.004910792529321022,0.00019988486850529795,0.0018001151319371356,0.09994243425264897,0.09994243425264897,0.0,4.4243341629224275e-13,1.0,1.0000002195351272,0.00010829863737171763,0.0926677774387996,0.0,2.0303953011445327e-08,0.026078486299932598,0.0,1600129.3636041093,266.64298198888366,1.3173610113881296e-07,1.0,1284404.3859455432,2598.547383023307,,,,,,,,,,,,,,,,,2.0,16536.034937390115,1552.0077058921138,0.37214890351620616,6.17534620354742,2.94442352084634
4711.0,-30.092830048040994,5.000948400966711,35.0586445367003,24.09608334945517,4.997858927588146,-26.583761150477244,-40.097508661542065,1.4887900300248795,-6.507015066344877,-6.507015192409527,40.11726997204911,42252.42976319548,25750.11632634442,25750.11632634442,68002.5460895399,77322.49075945465,77313.12044688812,25750.11632634442,103063.23677323254,103063.23677323254,103063.23677323254,130578.16831276246,126060.51307939582,4517.655233366632,0.0,91529.56789435043,56459.50689809309,38966.73444028594,27514.93153952992,66481.66597981585,20877.49351159703,1552.0073016050596,0.0,0.8785759155647841,2.728043861628809,0.0014947054983599872,1.0,1.0,-6.506911556756108,334298.75625950785,1559595.7881595772,4.665275472783696,1559595.7881595772,4.665275472783696,0.7587695968497297,0.09266776658379035,4.028046144702076,101325.0,128387.14977408331,1.2670826525939631,1.0,0.0,4.028046144702559,1.284779888277004,1.2850759811788688,3.135203299379179,0.0,16536.03233820298,0.0,0.0,22723.068357778255,2317.1081213032235,19314.606370723697,1969.5417263513737,0.85,0.8499999237168242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.085675417934,4632.441516551485,6.166089091016412,5.000948400966711,-3.7009230740469805,8.701871475013691,2.9444248134944737,3.5,0.8412642324269924,0.6,0.00023044997082250748,0.9968119908729985,0.00023118699707924017,198.9991385751612,0.0,0.0,0.0,0.03943536517402355,7.798996618406876e-05,0.0001524600046384387,0.0006141159339051236,0.09266776657042212,0.09266776657042212,0.09266776657042212,0.09266778539752933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.63490343874,595.582923635227,0.0,0.09266776657042212,0.09266776658379035,0.09266776658379035,0.37214887445464806,0.37214887445464806,0.5,9.999157362843594,9.743069318801645e-05,9.743069318801645e-05,-6.821210263296962e-13,1.2606466270881356e-07,0.0001036356534314109,-6.821210263296962e-13,27514.93153952992,20877.49351159703,0.7587695968497297,1.0228766846815451,0.6355501045359411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520524068408682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60245521120385,260.60245521120385,-12.54754478879613,244.8115978851901,276.3933125372163,127849.4164890436,127847.15173874593,2.2647502976860996,0.0,nan,276.3933125372163,3.2433125372162976,270.0769696068106,-3.073030393189356,263.76062667640747,-9.389373323592508,257.44428374600193,-15.705716253998048,251.12794081559673,-22.022059184403247,244.8115978851901,-28.338402114809867,1.0,1.0,26381.15544483698,26381.15544483698,275.58738450977677,2.437384509776791,275.58738450977677,275.58738450977677,77313.17052886683,77313.12044688812,0.050081978712114505,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58738450977677,2.437384509776791,1.0,0.002,0.12940397752494615,0.004910793147249039,0.00019988483970511048,0.0018001151605079144,0.09994241985255524,0.09994241985255524,0.0,2.130249102116899e-13,1.0,1.0000002100897138,0.00010363565411353193,0.09266776658379035,0.0,1.94297297318174e-08,0.024955629889592698,0.0,1600129.367048086,266.6429849336551,1.260653448298399e-07,1.0,1284404.3758738595,2598.5474237884737,,,,,,,,,,,,,,,,,2.0,16536.03233820298,1552.0073016050596,0.37214887445464806,6.17534620354742,2.9444248134944737
4712.0,-30.09280525473708,5.000947440434987,35.05864382225833,24.09608324468138,4.997861684482895,-26.583738560814332,-40.09748267764223,1.4887949905014455,-6.507011430100874,-6.507011552018675,40.11726845968041,42252.42232729507,25750.115258154186,25750.115258154186,68002.53758544926,77322.4792176697,77313.10946520389,25750.115258154186,103063.22472335807,103063.22472335807,103063.22472335807,130578.14831890984,126060.49340799767,4517.654910912176,0.0,91529.54743098016,56459.4905403679,38966.72987845807,27514.923595551772,66481.65347400984,20877.487976013294,1552.0068441843734,0.0,0.8785759410205518,2.728044231807804,0.0014947054983599872,1.0,1.0,-6.506911352544989,334298.8043001547,1559595.7227904864,4.6652746068160695,1559595.7227904864,4.6652746068160695,0.7587696147333105,0.09266775531171413,4.028046144702076,101325.0,128387.14170104977,1.2670825729193167,1.0,0.0,4.0280461447014515,1.2847798650715405,1.2850759579680573,3.1352033560066586,0.0,16536.02974055894,0.0,0.0,22723.06327755585,2317.1076032647084,19314.60587808545,1969.541676116253,0.85,0.8500000920722243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.08677305067,4632.441516551485,6.166087214548824,5.000947440434987,-3.70091986163468,8.701867302069667,2.9444261033376407,3.5,0.8412646009536117,0.6,0.00023044997082250748,0.9968094166432795,0.00023118759411256328,198.9991182760455,0.0,0.0,0.0,0.03943536517402355,7.799019570186247e-05,0.000152459775120645,0.0006141150093968595,0.09266775530218001,0.09266775530218001,0.09266775530218001,0.09266777334509654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.6249788567,595.5829267884627,0.0,0.09266775530218001,0.09266775531171413,0.09266775531171413,0.3721488454393127,0.3721488454393127,0.5,9.999157904470852,9.667223667975122e-05,9.667223667975122e-05,3.1946001399774104e-11,1.219178216160799e-07,0.0001001994737066525,3.1946001399774104e-11,27514.923595551772,20877.487976013294,0.7587696147333105,1.0228767491776356,0.6355501122398094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520522584763476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60246848459695,260.60246848459695,-12.547531515403023,244.8116215591937,276.3933154099993,127849.34579428863,127847.06186001637,2.283934272274828,0.0,nan,276.3933154099993,3.2433154099992976,270.07697663983726,-3.073023360162722,263.76063786967904,-9.389362130320933,257.4442990995166,-15.70570090048335,251.12796032935583,-22.022039670644148,244.8116215591937,-28.33837844080628,1.0,1.0,26381.15544483698,26381.15544483698,275.5873868796902,2.437386879690223,275.5873868796902,275.5873868796902,77313.16169519145,77313.10946520389,0.052229987559258007,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873868796902,2.437386879690223,1.0,0.002,0.12940395873962093,0.0049107938893878985,0.0001998848121838701,0.0018001151883204178,0.09994240609193504,0.09994240609193504,0.0,5.042880175942788e-13,1.0,1.0000002031292687,0.0001001994417606511,0.09266775531171413,0.0,1.8785503010980674e-08,0.024128182036847346,0.0,1600129.3713047917,266.6429885698991,1.2188587561468012e-07,1.0,1284404.3634468408,2598.547474086854,,,,,,,,,,,,,,,,,2.0,16536.02974055894,1552.0068441843734,0.3721488454393127,6.17534620354742,2.9444261033376407
4713.0,-30.092780425589588,5.000946472938585,35.05864311138984,24.0960810444318,4.9978620889904235,-26.58371617413155,-40.09746053544802,1.488797837533113,-6.50700864296806,-6.507008767188349,40.117267133995945,42252.43084264396,25750.116096383666,25750.116096383666,68002.54693902763,77322.46873287938,77313.09848909586,25750.116096383666,103063.21458547952,103063.21458547952,103063.21458547952,130578.13175362675,126060.47712199352,4517.6546316332315,0.0,91529.52705720511,56459.48916697268,38966.70876692492,27514.917168147214,66481.62593507214,20877.483480378527,1552.0064792789374,0.0,0.8785759611346061,2.728044514904575,0.0014947054983599872,1.0,1.0,-6.506906619656036,334298.84104912373,1559595.665490401,4.665273922565664,1559595.665490401,4.665273922565664,0.7587696285906851,0.09266774474408805,4.028046144702076,101325.0,128387.13702425797,1.2670825267629704,1.0,0.0,4.028046144700951,1.2847798517529234,1.2850759446463706,3.1352033885076143,0.0,16536.027142916526,0.0,0.0,22723.058219576295,2317.1070874943325,19314.60301647373,1969.5413843130664,0.85,0.850000155341497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.087871589259,4632.441516551485,6.1660857932532345,5.000946472938585,-3.700917297289929,8.701863770228513,2.9444273942455155,3.5,0.841264969784433,0.6,0.00023044997082250748,0.9968068386991917,0.00023118819201043905,198.9990979475876,0.0,0.0,0.0,0.03943536517402355,7.799039128606661e-05,0.0001524595795364409,0.0006141142215746602,0.09266774473328895,0.09266774473328895,0.09266774473328895,0.09266776329511427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.6158815613,595.5829296818284,0.0,0.09266774473328895,0.09266774474408805,0.09266774474408805,0.37214881637359604,0.37214881637359604,0.5,9.999158461750774,9.67634371704662e-05,9.67634371704662e-05,-3.552713678800501e-11,1.2422026429703692e-07,0.00010214753228865447,-3.552713678800501e-11,27514.917168147214,20877.483480378527,0.7587696285906851,1.0228773135819642,0.6355505035919081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052110358235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60248163861496,260.60248163861496,-12.547518361385016,244.81164522118155,276.39331805604763,127849.2465359428,127846.98314247184,2.2633934709223182,0.0,nan,276.39331805604763,3.2433180560476558,270.07698348907326,-3.0730165109267205,263.7606489221033,-9.389351077896663,257.44431435512837,-15.705685644871608,251.12797978815541,-22.022020211844563,244.81164522118155,-28.338354778818427,1.0,1.0,26381.15544483698,26381.15544483698,275.5873883946883,2.4373883946882984,275.5873883946883,275.5873883946883,77313.14843319562,77313.09848909586,0.049944099751883186,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873883946883,2.4373883946882984,1.0,0.002,0.12940393958912283,0.004910794476400713,0.00019988478374701734,0.0018001152166738706,0.09994239187350867,0.09994239187350867,0.0,4.208877170397418e-13,1.0,1.0000002070754312,0.00010214756781579126,0.09266774474408805,0.0,1.9150738096324828e-08,0.02459729139209809,0.0,1600129.3745754655,266.6429913570319,1.2425579143382492e-07,1.0,1284404.3539407235,2598.547512562883,,,,,,,,,,,,,,,,,2.0,16536.027142916526,1552.0064792789374,0.37214881637359604,6.17534620354742,2.9444273942455155
4714.0,-30.092755638074305,5.000945506551559,35.05864239237084,24.09607950774955,4.997863203231931,-26.58369375394252,-40.09743832340462,1.4888013191010385,-6.5070054502587595,-6.50700555837174,40.117265477079826,42252.439169085665,25750.115961898257,25750.115961898257,68002.55513098392,77322.45792865977,77313.08418467519,25750.115961898257,103063.20014657345,103063.20014657345,103063.20014657345,130578.10912065906,126060.45484053213,4517.654280126943,0.0,91529.50666845201,56459.48790888137,38966.68751063405,27514.908974085607,66481.59648471966,20877.47773757164,1552.006020367903,0.0,0.8785759848034246,2.728044841363223,0.0014947054983599872,1.0,1.0,-6.506916676983394,334298.8833944665,1559595.5938728494,4.665273117387459,1559595.5938728494,4.665273117387459,0.75876964583945,0.09266773346322624,4.028046144702076,101325.0,128387.13134529642,1.2670824707159776,1.0,0.0,4.0280461447029,1.2847798354659012,1.285075928355595,3.135203428252266,0.0,16536.024546818622,0.0,0.0,22723.053157878297,2317.106571344781,19314.599517076258,1969.5410274738324,0.85,0.8500001906821093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.088966977409,4632.441516551485,6.166084143685237,5.000945506551559,-3.70091441406516,8.70185992061672,2.944428681451492,3.5,0.8412653375575692,0.6,0.00023044997082250748,0.9968042650848401,0.00023118878890721178,198.99907765321953,0.0,0.0,0.0,0.03943536517402355,7.799058748771145e-05,0.00015245938333479603,0.000614113431265381,0.09266773344816712,0.09266773344816712,0.09266773344816712,0.09266774948008492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.6055515004,595.5829329598298,0.0,0.09266773344816712,0.09266773346322624,0.09266773346322624,0.3721487873354924,0.3721487873354924,0.5,9.99915894249778,9.403037932997904e-05,9.403037932997904e-05,-7.844391802791506e-12,1.0811299944180064e-07,8.88813883648254e-05,-7.844391802791506e-12,27514.908974085607,20877.47773757164,0.75876964583945,1.0228778899227224,0.6355509103755819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520519620260188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6024947556983,260.6024947556983,-12.547505244301703,244.81166887259886,276.3933206387967,127849.15710787257,127846.90006965816,2.2570382143848198,0.0,nan,276.3933206387967,3.2433206387967175,270.0769902855563,-3.0730097144436854,263.7606599323197,-9.38934006768028,257.44432957907895,-15.705670420921024,251.12799922583932,-22.02200077416066,244.81166887259886,-28.33833112740112,1.0,1.0,26381.15544483698,26381.15544483698,275.5873899486181,2.437389948618147,275.5873899486181,275.5873899486181,77313.13740090677,77313.08418467519,0.053216231579426676,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873899486181,2.437389948618147,1.0,0.002,0.1294039229253989,0.004910795129661901,0.00019988475932561147,0.00180011524086078,0.09994237966280574,0.09994237966280574,0.0,1.8639126700414899e-13,1.0,1.000000180203248,8.88813962092172e-05,0.09266773346322624,0.0,1.6663580084999986e-08,0.021402774630884868,0.0,1600129.3782951366,266.6429945497412,1.0812084383360343e-07,1.0,1284404.3429869523,2598.5475568982965,,,,,,,,,,,,,,,,,2.0,16536.024546818622,1552.006020367903,0.3721487873354924,6.17534620354742,2.944428681451492
4715.0,-30.092730890936092,5.000944548010006,35.05864167450247,24.096079577598744,4.997866141435082,-26.583671187698293,-40.09741237442938,1.4888064381382058,-6.507001873560171,-6.507001984822193,40.117264072161554,42252.4315604839,25750.115019694924,25750.115019694924,68002.54658017882,77322.44629978204,77313.07458081075,25750.115019694924,103063.18960050566,103063.18960050566,103063.18960050566,130578.09116680699,126060.43722417174,4517.6539426352465,0.0,91529.4862100873,56459.47147055016,38966.683043930156,27514.901566301323,66481.58461023148,20877.472583849863,1552.005590093837,0.0,0.8785760094886799,2.7280452046453507,0.0014947054983599872,1.0,1.0,-6.506910509358704,334298.9305525449,1559595.5331486815,4.665272277631607,1559595.5331486815,4.665272277631607,0.7587696628149816,0.09266772230535272,4.028046144702076,101325.0,128387.12293820632,1.2670823877444493,1.0,0.0,4.028046144701693,1.2847798115186817,1.2850759044028566,3.1352034866898317,0.0,16536.021950714327,0.0,0.0,22723.04807889857,2317.106053432984,19314.589878582134,1969.5400446209596,0.85,0.8499999564987212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.090061277958,4632.441516551485,6.166082302309096,5.000944548010006,-3.700911253818876,8.701855801828883,2.944429967379637,3.5,0.8412657049656105,0.6,0.00023044997082250748,0.9968016956698672,0.00023118938483309993,198.99905739191365,0.0,0.0,0.0,0.03943536517402355,7.799081669870169e-05,0.0001524591541238058,0.0006141125079929356,0.09266772229503795,0.09266772229503795,0.09266772229503795,0.09266773873296393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.5963802941,595.5829358733433,0.0,0.09266772229503795,0.09266772230535272,0.09266772230535272,0.3721487580179261,0.3721487580179261,0.5,9.999159435634487,9.223126056667752e-05,9.223126056667752e-05,-1.4097167877480388e-11,1.1126201115985168e-07,9.14754634777637e-05,-1.4097167877480388e-11,27514.901566301323,20877.472583849863,0.7587696628149816,1.0228779440030564,0.635550909446603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051813942549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60250800470675,260.60250800470675,-12.547491995293228,244.81169252497537,276.39332348443685,127849.08899997,127846.80926161981,2.2797383501785897,0.0,nan,276.39332348443685,3.2433234844368712,270.0769972925439,-3.0730027074560553,263.76067110065435,-9.389328899345628,257.44434490876154,-15.705655091238441,251.1280187168687,-22.021981283131282,244.81169252497537,-28.338307475024607,1.0,1.0,26381.15544483698,26381.15544483698,275.58739241109106,2.437392411091082,275.58739241109106,275.58739241109106,77313.12886016628,77313.07458081075,0.05427935553598218,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58739241109106,2.437392411091082,1.0,0.002,0.12940390577544933,0.004910795852303074,0.00019988473430298804,0.0018001152660129225,0.09994236715149402,0.09994236715149402,0.0,3.1591049221013634e-13,1.0,1.0000001854578708,9.147547757493157e-05,0.09266772230535272,0.0,1.7149919682828717e-08,0.02202743111329565,0.0,1600129.3824925225,266.6429981264398,1.1127610832772916e-07,1.0,1284404.3307882382,2598.5476062726207,,,,,,,,,,,,,,,,,2.0,16536.021950714327,1552.005590093837,0.3721487580179261,6.17534620354742,2.944429967379637
4716.0,-30.092706106749358,5.0009435891377425,35.05864096571529,24.096078634634637,4.997867936692942,-26.58364870240522,-40.097390197310574,1.488810532301309,-6.506998722100718,-6.506998848623674,40.11726289847884,42252.43983390379,25750.115060766304,25750.115060766304,68002.55489467009,77322.43519246316,77313.06685916748,25750.115060766304,103063.18191993378,103063.18191993378,103063.18191993378,130578.07741045987,126060.42374443203,4517.6536660278425,0.0,91529.46579525,56459.470436498304,38966.6615097241,27514.895490526098,66481.5570002502,20877.46836359345,1552.005233431171,0.0,0.8785760309280074,2.728045523311067,0.0014947054983599872,1.0,1.0,-6.506894889930834,334298.9719402715,1559595.4824180335,4.665271548297442,1559595.4824180335,4.665271548297442,0.7587696769839434,0.09266771168706354,4.028046144702076,101325.0,128387.1162570751,1.2670823218068108,1.0,0.0,4.028046144700568,1.2847797923658966,1.2850758852456574,3.135203533427708,0.0,16536.019354627395,0.0,0.0,22723.043010724927,2317.1055366231003,19314.590256693886,1969.540083177628,0.85,0.8500001627237028,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.091156221719,4632.441516551485,6.166080695437571,5.0009435891377425,-3.700908423954872,8.701852013092616,2.944431254063854,3.5,0.8412660725896727,0.6,0.00023044997082250748,0.9967991224154381,0.0002311899816525544,198.999037100279,0.0,0.0,0.0,0.03943536517402355,7.799101259284022e-05,0.00015245895822966728,0.0006141117189223061,0.09266771167726211,0.09266771167726211,0.09266771167726211,0.09266773052313503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.587978712,595.5829385479254,0.0,0.09266771167726211,0.09266771168706354,0.09266771168706354,0.37214872853104497,0.37214872853104497,0.5,9.999160001070242,9.344629779661773e-05,9.344629779661773e-05,6.485834092018194e-11,1.265229343516694e-07,0.00010395869281865089,6.485834092018194e-11,27514.895490526098,20877.46836359345,0.7587696769839434,1.0228784938718292,0.6355512978395612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051666100326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6025212611176,260.6025212611176,-12.547478738882376,244.81171617414495,276.39332634808846,127849.00587972229,127846.72486762436,2.2810120979537336,0.0,nan,276.39332634808846,3.2433263480884875,270.07700431329994,-3.0729956867000396,263.7606822785133,-9.389317721486691,257.4443602437243,-15.705639756275673,251.12803820893453,-22.02196179106545,244.81171617414495,-28.33828382585503,1.0,1.0,26381.15544483698,26381.15544483698,275.5873946539682,2.4373946539682265,275.5873946539682,275.5873946539682,77313.11748794613,77313.06685916748,0.050628778655664064,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5873946539682,2.4373946539682265,1.0,0.002,0.12940388628519786,0.004910796504800365,0.00019988470548575014,0.0018001152947881146,0.09994235274287507,0.09994235274287507,0.0,2.738646982802795e-13,1.0,1.0000002107439627,0.00010395862796030997,0.09266771168706354,0.0,1.949027222839274e-08,0.02503338984972543,0.0,1600129.3862086018,266.64300127789926,1.264580760107492e-07,1.0,1284404.3200821828,2598.5476496054052,,,,,,,,,,,,,,,,,2.0,16536.019354627395,1552.005233431171,0.37214872853104497,6.17534620354742,2.944431254063854
