time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4717.0,-30.092681363613313,5.0009426263216366,35.05864025561191,24.096076504234247,4.997868391984967,-26.583626388053823,-40.09736424833534,1.4888134164244236,-6.506995793358385,-6.506995915058245,40.11726144298245,42252.43236206393,25750.11553427461,25750.11553427461,68002.54789633854,77322.42467463585,77313.05452667143,25750.11553427461,103063.17006094604,103063.17006094604,103063.17006094604,130578.05842035453,126060.40505694822,4517.653363406309,0.0,91529.4454438767,56459.453131300404,38966.658125084774,27514.888359408495,66481.54648449327,20877.463370508496,1552.0048314496394,0.0,0.8785760523407569,2.728045821625932,0.0014947054983599872,1.0,1.0,-6.506895877730301,334299.01065221155,1559595.4195063175,4.665270819867441,1559595.4195063175,4.665270819867441,0.7587696921681173,0.0926677007825233,4.028046144702076,101325.0,128387.10256075616,1.2670821866346524,1.0,0.0,4.0280461447020395,1.2847797788737647,1.2850758717504163,3.1352035663520894,0.0,16536.016760107566,0.0,0.0,22723.037958306817,2317.1050214198344,19314.578371317555,1969.538871206534,0.85,0.8499998286653727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.092249720889,4632.441516551485,6.166079194250469,5.0009426263216366,-3.7009057491895363,8.701848375511172,2.944432539050738,3.5,0.8412664397287823,0.6,0.00023044997082250748,0.9967965534302929,0.00023119057748490008,198.99901684225807,0.0,0.0,0.0,0.03943536517402355,7.799124180498603e-05,0.00015245872901752144,0.0006141107956452057,0.09266770077054108,0.09266770077054108,0.09266770077054108,0.09266771891329191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.5783145257,595.582941619272,0.0,0.09266770077054108,0.0926677007825233,0.0926677007825233,0.37214869920329324,0.37214869920329324,0.5,9.999160545730703,9.370703804734148e-05,9.370703804734148e-05,1.0857093002414331e-11,1.2169988394816755e-07,0.00010003732796803888,1.0857093002414331e-11,27514.888359408495,20877.463370508496,0.7587696921681173,1.0228785503989448,0.6355512859785724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051518036801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6025343980377,260.6025343980377,-12.547465601962301,244.81173980141926,276.39332899465427,127848.90710991701,127846.64665833503,2.2604515819758584,0.0,nan,276.39332899465427,3.2433289946542914,270.07701115600725,-3.072988843992732,263.7606933173631,-9.389306682636857,257.44437547871496,-15.705624521285017,251.1280576400672,-22.02194235993278,244.81173980141926,-28.338260198580713,1.0,1.0,26381.15544483698,26381.15544483698,275.58739616078,2.437396160779997,275.58739616078,275.58739616078,77313.10450450685,77313.05452667143,0.049977835413301364,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58739616078,2.437396160779997,1.0,0.002,0.1294038675303162,0.004910797117843645,0.00019988467772110065,0.0018001153227040353,0.09994233886055032,0.09994233886055032,0.0,4.25136054832409e-13,1.0,1.0000002028008923,0.00010003731711094588,0.0926677007825233,0.0,1.875509900354885e-08,0.024089129995915684,0.0,1600129.3896350767,266.6430042066416,1.2168902685516514e-07,1.0,1284404.3100682928,2598.547690136653,,,,,,,,,,,,,,,,,2.0,16536.016760107566,1552.0048314496394,0.37214869920329324,6.17534620354742,2.944432539050738
4718.0,-30.092656583082302,5.000941672474818,35.05863954248923,24.09607636453586,4.997871141310628,-26.583603810641613,-40.09734207121653,1.4888183688115235,-6.506992169826219,-6.506992287937185,40.11725993557062,42252.44056473105,25750.114456004958,25750.114456004958,68002.555020736,77322.41315493443,77313.04360040544,25750.114456004958,103063.1580564104,103063.1580564104,103063.1580564104,130578.03850587655,126060.38547512774,4517.6530307488165,0.0,91529.42500469692,56459.45241425708,38966.63621159983,27514.880449466164,66481.516661066,20877.457858591224,1552.0043759706505,0.0,0.8785760777057298,2.728046190447083,0.0014947054983599872,1.0,1.0,-6.506895217307829,334299.0585175986,1559595.3543517564,4.665269956988689,1559595.3543517564,4.665269956988689,0.7587697099732913,0.0926676894597275,4.028046144702076,101325.0,128387.10339589755,1.2670821948768571,1.0,0.0,4.02804614470156,1.2847797557061484,1.2850758485774607,3.1352036228872215,0.0,16536.014165591503,0.0,0.0,22723.032884089927,2317.104503993711,19314.57788681024,1969.5388218005373,0.85,0.8499999971541563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.093340847467,4632.441516551485,6.166077324981298,5.000941672474818,-3.7009025492983256,8.701844221773143,2.944433821249776,3.5,0.8412668060713645,0.6,0.00023044997082250748,0.9967939805697409,0.00023119117421915853,198.9989965536248,0.0,0.0,0.0,0.03943536517402355,7.79914377001118e-05,0.00015245853312239569,0.0006141100065705997,0.09266768944883434,0.09266768944883434,0.09266768944883434,0.09266770692104996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.56849785754,595.5829447376583,0.0,0.09266768944883434,0.0926676894597275,0.0926676894597275,0.3721486699249312,0.3721486699249312,0.5,9.99916106994622,9.30723214196405e-05,9.30723214196405e-05,3.029754225281067e-11,1.1811096101155272e-07,9.707062935149224e-05,3.029754225281067e-11,27514.880449466164,20877.457858591224,0.7587697099732913,1.0228791164230582,0.6355516944678192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051370218548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60254764914185,260.60254764914185,-12.547452350858123,244.81176343809304,276.39333186018837,127848.8366657996,127846.55656688656,2.28009891302188,0.0,nan,276.39333186018837,3.243331860188391,270.07701817577043,-3.0729818242295437,263.7607044913533,-9.389295508646683,257.444390806933,-15.705609193067005,251.1280771225132,-22.021922877486787,244.81176343809304,-28.33823656190694,1.0,1.0,26381.15544483698,26381.15544483698,275.587398523835,2.437398523835043,275.587398523835,275.587398523835,77313.09557064588,77313.04360040544,0.05197024044173304,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587398523835,2.437398523835043,1.0,0.002,0.12940384933142235,0.004910797854126269,0.00019988465110023685,0.0018001153492608088,0.09994232555011842,0.09994232555011842,0.0,3.610453949698389e-13,1.0,1.0000001967914611,9.707059905394999e-05,0.0926676894597275,0.0,1.8198893956570678e-08,0.023374737610962374,0.0,1600129.3938776955,266.64300783017376,1.1808066346929991e-07,1.0,1284404.2976866167,2598.5477402515203,,,,,,,,,,,,,,,,,2.0,16536.014165591503,1552.0043759706505,0.3721486699249312,6.17534620354742,2.944433821249776
4719.0,-30.092631843553963,5.000940711718101,35.05863883305175,24.096074199210875,4.997871541355,-26.583581505062973,-40.0973160873167,1.48882120286435,-6.506989396708207,-6.506989517767322,40.11725861574777,42252.43308360317,25750.1152876534,25750.1152876534,68002.54837125658,77322.40267231158,77313.03269239962,25750.1152876534,103063.14798005302,103063.14798005302,103063.14798005302,130578.02203318842,126060.36929049871,4517.65274268971,0.0,91529.40466756646,56459.43507885955,38966.63287634101,27514.874053135398,66481.50692947641,20877.45338458421,1552.004012863968,0.0,0.8785760977182021,2.728046472046239,0.0014947054983599872,1.0,1.0,-6.506889976914749,334299.09507327515,1559595.2973048366,4.665269276194087,1559595.2973048366,4.665269276194087,0.7587697237598354,0.09266767884385228,4.028046144702076,101325.0,128387.08986660688,1.2670820613531397,1.0,0.0,4.028046144702703,1.2847797424482494,1.2850758353165062,3.1352036552400144,0.0,16536.011572649353,0.0,0.0,22723.02783520773,2317.1039891510077,19314.575038243816,1969.5385313276008,0.85,0.8500000606572882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.094432910819,4632.441516551485,6.166075911675462,5.000940711718101,-3.700899998493019,8.70184071021112,2.944435104549855,3.5,0.84126717272853,0.6,0.00023044997082250748,0.9967914119734604,0.00023119176996745956,198.99897629856588,0.0,0.0,0.0,0.03943536517402355,7.799166722190933e-05,0.00015245830360059815,0.000614109082046208,0.09266767883213067,0.09266767883213067,0.09266767883213067,0.09266769691684762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.5594988932,595.5829475993344,0.0,0.09266767883213067,0.09266767884385228,0.09266767884385228,0.37214864060929354,0.37214864060929354,0.5,9.99916161270986,9.336745910104582e-05,9.336745910104582e-05,-2.6147972675971687e-11,1.2105908808734966e-07,9.954085254548772e-05,-2.6147972675971687e-11,27514.874053135398,20877.45338458421,0.7587697237598354,1.022879166132526,0.6355516749706736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520512221769233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6025607763699,260.6025607763699,-12.547439223630079,244.8117870540176,276.39333449871975,127848.73733053099,127846.47854677396,2.2587837570558023,0.0,nan,276.39333449871975,3.2433344987197756,270.0770250097803,-3.0729749902196772,263.7607155208421,-9.38928447915788,257.44440603190054,-15.705593968099436,251.12809654295913,-22.02190345704085,244.8117870540176,-28.338212945982377,1.0,1.0,26381.15544483698,26381.15544483698,275.5874000320514,2.437400032051414,275.5874000320514,275.5874000320514,77313.08245752541,77313.03269239962,0.04976512579014525,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874000320514,2.437400032051414,1.0,0.002,0.1294038306695329,0.0049107984365314725,0.0001998846234120963,0.0018001153769079045,0.09994231170604816,0.09994231170604816,0.0,3.2000097016648965e-13,1.0,1.0000002017953074,9.95408786934604e-05,0.09266767884385228,0.0,1.866202275285701e-08,0.02396958205082476,0.0,1600129.3971328465,266.64301060329177,1.2108523606002564e-07,1.0,1284404.288230503,2598.5477785251664,,,,,,,,,,,,,,,,,2.0,16536.011572649353,1552.004012863968,0.37214864060929354,6.17534620354742,2.944435104549855
4720.0,-30.092607066570974,5.0009397600835035,35.05863812038207,24.096074094437085,4.997874282610979,-26.5835589316525,-40.097290138341464,1.4888261476312055,-6.506985771066354,-6.50698588823907,40.117257103520686,42252.42559145721,25750.114190524448,25750.114190524448,68002.53978198166,77322.3911668769,77313.02172065715,25750.114190524448,103063.1359111816,103063.1359111816,103063.1359111816,130578.0020244506,126060.34961656475,4517.652407885842,0.0,91529.38424083394,56459.418665166064,38966.62841740875,27514.866113269007,66481.49453067775,20877.447851412206,1552.003555874933,0.0,0.8785761231145806,2.728046841116361,0.0014947054983599872,1.0,1.0,-6.506889560929324,334299.1429704632,1559595.2319413535,4.665268412247023,1559595.2319413535,4.665268412247023,0.7587697416177535,0.09266766751622042,4.028046144702076,101325.0,128387.08173789727,1.2670819811290133,1.0,0.0,4.0280461447009355,1.2847797193162827,1.2850758121792083,3.1352037116881553,0.0,16536.0089797118,0.0,0.0,22723.02276408099,2317.1034720399925,19314.565574912536,1969.5375663363675,0.85,0.84999983388846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.095521847283,4632.441516551485,6.16607404112585,5.0009397600835035,-3.700896797628018,8.701836557711522,2.9444363841757037,3.5,0.8412675383359154,0.6,0.00023044997082250748,0.9967888394955846,0.0002311923666191171,198.99895601284575,0.0,0.0,0.0,0.03943536517402355,7.799189643583327e-05,0.0001524580743866742,0.0006141081587619454,0.09266766750443829,0.09266766750443829,0.09266766750443829,0.09266768484619824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.54967904394,595.5829507185186,0.0,0.09266766750443829,0.09266766751622042,0.09266766751622042,0.37214861134319716,0.37214861134319716,0.5,9.999162132755117,9.265112788625629e-05,9.265112788625629e-05,-4.320099833421409e-12,1.1717270353983622e-07,9.632730973407888e-05,-4.320099833421409e-12,27514.866113269007,20877.447851412206,0.7587697416177535,1.0228792277015075,0.6355516808058507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520510743802832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6025740184871,260.6025740184871,-12.547425981512902,244.8118106807192,276.39333735625314,127848.66693070301,127846.38837808787,2.278552615165319,0.0,nan,276.39333735625314,3.243337356253164,270.07703202114675,-3.072967978853228,263.76072668604195,-9.389273313958029,257.44442135093465,-15.70557864906533,251.12811601582672,-22.021883984173257,244.8118106807192,-28.338189319280787,1.0,1.0,26381.15544483698,26381.15544483698,275.5874023922524,2.437402392252409,275.5874023922524,275.5874023922524,77313.0736585195,77313.02172065715,0.05193786234303843,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874023922524,2.437402392252409,1.0,0.002,0.12940381260986814,0.004910799172606946,0.00019988459700728305,0.0018001154032270667,0.09994229850364152,0.09994229850364152,0.0,2.343498659018728e-13,1.0,1.0000001952858597,9.632731405417871e-05,0.09266766751622042,0.0,1.8059538779287718e-08,0.02319574882782634,0.0,1600129.4013775098,266.6430142289336,1.1717702363966964e-07,1.0,1284404.2758406037,2598.547828673316,,,,,,,,,,,,,,,,,2.0,16536.0089797118,1552.003555874933,0.37214861134319716,6.17534620354742,2.9444363841757037
4721.0,-30.092582330136675,5.000938808091834,35.058637415317804,24.096073081623786,4.99787601386037,-26.583536495736546,-40.097267961222656,1.4888301794141992,-6.506982635962402,-6.506982765617118,40.11725589765739,42252.433701509864,25750.11423507177,25750.11423507177,68002.54793658163,77322.38010517362,77313.0134871063,25750.11423507177,103063.12772217808,103063.12772217808,103063.12772217808,130577.98762564399,126060.33548792021,4517.6521377237805,0.0,91529.36386501939,56459.4174611692,38966.6071153891,27514.85990346592,66481.46701885502,20877.443533878224,1552.00319314353,0.0,0.8785761446020814,2.728047158426766,0.0014947054983599872,1.0,1.0,-6.506876154095437,334299.1841776749,1559595.1798204335,4.6652676812741865,1559595.1798204335,4.6652676812741865,0.758769755947345,0.09266765689983121,4.028046144702076,101325.0,128387.07516811823,1.2670819162903353,1.0,0.0,4.0280461447019755,1.2847797004553188,1.2850757933138977,3.1352037577139167,0.0,16536.006388349244,0.0,0.0,22723.01770559511,2317.102956217986,19314.566015723827,1969.5376112866095,0.85,0.8500000425105502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.096611762677,4632.441516551485,6.166072442515399,5.000938808091834,-3.7008939795342934,8.701832787626127,2.9444376649521304,3.5,0.8412679042720372,0.6,0.00023044997082250748,0.9967862712348399,0.00023119296229573988,198.99893576032824,0.0,0.0,0.0,0.03943536517402355,7.799209233247938e-05,0.0001524578784900281,0.0006141073696812152,0.09266765689000421,0.09266765689000421,0.09266765689000421,0.09266767623302782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.5410498684,595.5829534655351,0.0,0.09266765689000421,0.09266765689983121,0.09266765689983121,0.372148582030813,0.372148582030813,0.5,9.999162713121429,9.431760565803415e-05,9.431760565803415e-05,-2.984279490192421e-11,1.296547225138056e-07,0.00010661152168722765,-2.984279490192421e-11,27514.85990346592,20877.443533878224,0.758769755947345,1.0228797736562463,0.6355520658039407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520509263599153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6025872590997,260.6025872590997,-12.547412740900256,244.811834300052,276.39334021814517,127848.5829849053,127846.3046911891,2.278293716234366,0.0,nan,276.39334021814517,3.2433402181451925,270.07703903452784,-3.0729609654721344,263.7607378509103,-9.389262149089689,257.4444366672915,-15.705563332708493,251.12813548367146,-22.02186451632852,244.811834300052,-28.33816569994798,1.0,1.0,26381.15544483698,26381.15544483698,275.58740456233005,2.437404562330073,275.58740456233005,275.58740456233005,77313.0622968309,77313.0134871063,0.04880972459795885,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58740456233005,2.437404562330073,1.0,0.002,0.12940379262227966,0.004910799824953515,0.00019988456741620706,0.0018001154328646763,0.09994228370810353,0.09994228370810353,0.0,2.8088338946408165e-13,1.0,1.0000002161177985,0.00010661155153002255,0.09266765689983121,0.0,1.9987635858530423e-08,0.025672204747586122,0.0,1600129.405070592,266.6430173640376,1.2968456530870753e-07,1.0,1284404.2651812476,2598.5478718170975,,,,,,,,,,,,,,,,,2.0,16536.006388349244,1552.00319314353,0.372148582030813,6.17534620354742,2.9444376649521304
4722.0,-30.09255755687701,5.000937851952134,35.05863670832031,24.0960709162988,4.9978764333523,-26.58351415785372,-40.09724578410385,1.4888330343294287,-6.506979731656486,-6.50697985524272,40.11725443180339,42252.44202018855,25750.114733138806,25750.114733138806,68002.55675332736,77322.36963955534,77313.00093070314,25750.114733138806,103063.11566384195,103063.11566384195,103063.11566384195,130577.96840864012,126060.31656702816,4517.651841611964,0.0,91529.34353916527,56459.41591980021,38966.58624373896,27514.852744798176,66481.43898853713,20877.438519555908,1552.0027903965859,0.0,0.8785761659291673,2.728047454411635,0.0014947054983599872,1.0,1.0,-6.506878269553681,334299.22258488066,1559595.1164609848,4.665266955758456,1559595.1164609848,4.665266955758456,0.7587697711194509,0.09266764605003142,4.028046144702076,101325.0,128387.07049132639,1.2670818701339885,1.0,0.0,4.028046144700362,1.2847796870998252,1.2850757799553263,3.1352037903048693,0.0,16536.00379700026,0.0,0.0,22723.01265951237,2317.1024416607474,19314.56314618818,1969.537318675407,0.85,0.8500001049861962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.097700236512,4632.441516551485,6.166070954633186,5.000937851952134,-3.7008913238571175,8.701829175809252,2.9444389440347822,3.5,0.8412682697242235,0.6,0.00023044997082250748,0.9967836991578616,0.0002311935588605677,198.99891547766478,0.0,0.0,0.0,0.03943536517402355,7.799228822958103e-05,0.00015245768259292646,0.0006141065805986502,0.09266764603624562,0.09266764603624562,0.09266764603624562,0.09266766448927019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.5312930418,595.5829565665003,0.0,0.09266764603624562,0.09266764605003142,0.09266764605003142,0.3721485529282102,0.3721485529282102,0.5,9.999163266608322,9.472215913319815e-05,9.472215913319815e-05,1.3869794202037156e-11,1.2358623280306347e-07,0.00010158568903761989,1.3869794202037156e-11,27514.852744798176,20877.438519555908,0.7587697711194509,1.0228803375488382,0.6355524588971939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520507785818193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60260038257803,260.60260038257803,-12.547399617421945,244.8118579077916,276.39334285736186,127848.48417764304,127846.22603898785,2.258138655201601,0.0,nan,276.39334285736186,3.243342857361881,270.07704586744984,-3.0729541325501373,263.7607488775365,-9.389251122463463,257.4444518876218,-15.705548112378153,251.1281548977065,-22.02184510229347,244.8118579077916,-28.338142092208386,1.0,1.0,26381.15544483698,26381.15544483698,275.5874060200469,2.4374060200469216,275.5874060200469,275.5874060200469,77313.04936397409,77313.00093070314,0.048433270945679396,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874060200469,2.4374060200469216,1.0,0.002,0.12940377357681632,0.004910800434352773,0.00019988453919321872,0.0018001154609940102,0.09994226959660936,0.09994226959660936,0.0,1.872287047621768e-13,1.0,1.0000002059372992,0.00010158567516782568,0.09266764605003142,0.0,1.904537795344547e-08,0.024461964486177313,0.0,1600129.4084665002,266.6430202683435,1.2357236300886143e-07,1.0,1284404.255246189,2598.5479120292734,,,,,,,,,,,,,,,,,2.0,16536.00379700026,1552.0027903965859,0.3721485529282102,6.17534620354742,2.9444389440347822
4723.0,-30.092532824300616,5.000936896519551,35.058635993130416,24.096069344691955,4.997877504007951,-26.583491791468784,-40.09721983512861,1.4888364711783697,-6.506976584961876,-6.506976692363135,40.11725278142558,42252.43447396797,25750.11464747402,25750.11464747402,68002.54912144199,77322.35888104286,77312.98659607144,25750.11464747402,103063.10124354546,103063.10124354546,103063.10124354546,130577.94585168039,126060.29436142389,4517.6514902564895,0.0,91529.32320070668,56459.39879364098,38966.58267451744,27514.844608134918,66481.42728265235,20877.432815468568,1552.0023352725634,0.0,0.8785761893240664,2.728047776195125,0.0014947054983599872,1.0,1.0,-6.506888393552174,334299.2643233646,1559595.0451268656,4.665266159898826,1559595.0451268656,4.665266159898826,0.758769788192663,0.09266763479872957,4.028046144702076,101325.0,128387.064868041,1.2670818146364766,1.0,0.0,4.028046144700325,1.2847796710220056,1.2850757638738013,3.135203829539021,0.0,16536.001207213554,0.0,0.0,22723.007610300458,2317.1019267844226,19314.55969173866,1969.536966419589,0.85,0.850000141837882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.098786295099,4632.441516551485,6.16606933053868,5.000936896519551,-3.700888478600631,8.701825375120183,2.9444402202794593,3.5,0.8412686343655598,0.6,0.00023044997082250748,0.9967811313119374,0.00023119415444712043,198.99889522831413,0.0,0.0,0.0,0.03943536517402355,7.799251744519232e-05,0.00015245745337731518,0.0006141056573075908,0.09266763478391732,0.09266763478391732,0.09266763478391732,0.09266765071259495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.5210092134,595.582959829787,0.0,0.09266763478391732,0.09266763479872957,0.09266763479872957,0.3721485238911861,0.3721485238911861,0.5,9.999163744323331,9.229737764826496e-05,9.229737764826496e-05,-1.0913936421275139e-11,1.0740126299424446e-07,8.829881096517056e-05,-1.0913936421275139e-11,27514.844608134918,20877.432815468568,0.758769788192663,1.0228804028578153,0.6355524572949912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452050630583755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6026134657181,260.6026134657181,-12.547386534281884,244.81188150493907,276.3933454264949,127848.39449805369,127846.14330041976,2.2511976339506568,0.0,nan,276.3933454264949,3.2433454264948978,270.07705264218487,-3.07294735781511,263.7607598578752,-9.389240142124777,257.4444670735637,-15.705532926436263,251.12817428925095,-22.021825710749027,244.81188150493907,-28.33811849506091,1.0,1.0,26381.15544483698,26381.15544483698,275.58740752454463,2.4374075245446534,275.58740752454463,275.58740752454463,77313.03838347165,77312.98659607144,0.05178740021074191,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58740752454463,2.4374075245446534,1.0,0.002,0.1294037570223569,0.004910801079491247,0.0001998845149216917,0.0018001154852885252,0.09994225746084585,0.09994225746084585,0.0,2.1021682658495244e-13,1.0,1.0000001790232167,8.829882187910698e-05,0.09266763479872957,0.0,1.655434460604694e-08,0.021262470476084837,0.0,1600129.412132192,266.6430234150381,1.0741217693066574e-07,1.0,1284404.244449407,2598.5479557292865,,,,,,,,,,,,,,,,,2.0,16536.001207213554,1552.0023352725634,0.3721485238911861,6.17534620354742,2.9444402202794593
4724.0,-30.09250813117481,5.0009359486611435,35.05863527872609,24.09606937961655,4.997880377691984,-26.583469280287073,-40.097197658009804,1.4888415267506165,-6.506973048155999,-6.506973158071339,40.11725137363337,42252.44236295827,25750.11373780369,25750.11373780369,68002.55610076195,77322.34730764035,77312.97685553486,25750.11373780369,103063.09059333855,103063.09059333855,103063.09059333855,130577.92780492886,126060.27665369865,4517.651151230204,0.0,91529.30279354948,56459.39784865037,38966.561049887896,27514.83721159031,66481.3982614782,20877.42766761725,1552.0019064330133,0.0,0.8785762138077426,2.7280481354939465,0.0014947054983599872,1.0,1.0,-6.506882782341108,334299.31096334424,1559594.9842774954,4.6652653270006414,1559594.9842774954,4.6652653270006414,0.7587698050716749,0.09266762366439255,4.028046144702076,101325.0,128387.05657230306,1.2670817327639088,1.0,0.0,4.028046144703173,1.2847796473716857,1.2850757402180308,3.135203887252088,0.0,16535.998617437606,0.0,0.0,22723.00254403347,2317.101410168964,19314.55011703454,1969.5359900714864,0.85,0.8499999099857555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.099871178931,4632.441516551485,6.166067510864945,5.0009359486611435,-3.7008853513934543,8.701821300054597,2.9444414951438835,3.5,0.8412689986125381,0.6,0.00023044997082250748,0.996778567569073,0.00023119474908507015,198.99887501126705,0.0,0.0,0.0,0.03943536517402355,7.799271334328011e-05,0.00015245725747922739,0.0006141048682210536,0.09266762365384752,0.09266762365384752,0.09266762365384752,0.09266763989449488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.5118527402,595.5829627383655,0.0,0.09266762365384752,0.09266762366439255,0.09266762366439255,0.372148494608087,0.372148494608087,0.5,9.999164231521736,9.063906156825396e-05,9.063906156825396e-05,-2.2964741219766438e-11,1.0991533372362028e-07,9.037573022396828e-05,-2.2964741219766438e-11,27514.83721159031,20877.42766761725,0.7587698050716749,1.022880954358103,0.6355528533978039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520504828287673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6026266761791,260.6026266761791,-12.547373323820864,244.81190510299663,276.3933482493592,127848.32595576398,127846.05285020909,2.2731055549043466,0.0,nan,276.3933482493592,3.243348249359201,270.07705962008754,-3.0729403799124384,263.7607709908171,-9.389229009182884,257.44448236154426,-15.705517638455717,251.1281937322701,-22.021806267729886,244.81190510299663,-28.338094897003344,1.0,1.0,26381.15544483698,26381.15544483698,275.5874099319481,2.437409931948139,275.5874099319481,275.5874099319481,77313.02991464027,77312.97685553486,0.053059105412103236,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874099319481,2.437409931948139,1.0,0.002,0.12940374007858774,0.004910801794018783,0.00019988449020141207,0.0018001155101003625,0.09994224510070603,0.09994224510070603,0.0,3.0177466428527033e-13,1.0,1.0000001832302916,9.03757531887095e-05,0.09266762366439255,0.0,1.6943728046230802e-08,0.021762596014954578,0.0,1600129.4162819118,266.643026951844,1.0993829846484005e-07,1.0,1284404.2323847231,2598.548004561137,,,,,,,,,,,,,,,,,2.0,16535.998617437606,1552.0019064330133,0.372148494608087,6.17534620354742,2.9444414951438835
4725.0,-30.092483399106644,5.000935016647419,35.058634582777714,24.096071335393958,4.99788546045698,-26.58344651314982,-40.0971754110418,1.4888485742813704,-6.506969014092476,-6.506969162179382,40.11725047721446,42252.450254167896,25750.111835655433,25750.111835655433,68002.56208982333,77322.33477083183,77312.97565119153,25750.111835655433,103063.08748684697,103063.08748684697,103063.08748684697,130577.91907091455,126060.26815080809,4517.650920106462,0.0,91529.28230204446,56459.397784494584,38966.538352833195,27514.83158406758,66481.36993690077,20877.42382426069,1552.0015503531954,0.0,0.8785762388468972,2.7280485412555757,0.0014947054983599872,1.0,1.0,-6.506847419801431,334299.3636953023,1559594.9455316472,4.66526447520595,1559594.9455316472,4.66526447520595,0.7587698205774129,0.09266761305503164,4.028046144702076,101325.0,128387.05401120278,1.2670817074878142,1.0,0.0,4.028046144704234,1.2847796144028465,1.2850757072415937,3.1352039677048222,0.0,16535.996027695746,0.0,0.0,22722.997456826353,2317.1008914182066,19314.552019895676,1969.5361841093215,0.85,0.8500001840247214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.100956651869,4632.441516551485,6.166065452665739,5.000935016647419,-3.7008818709073723,8.701816887554791,2.944442770700797,3.5,0.8412693630573705,0.6,0.00023044997082250748,0.9967759997901893,0.0002311953446622057,198.99885476234073,0.0,0.0,0.0,0.03943536517402355,7.79929098588283e-05,0.0001524570609636792,0.0006141040766473574,0.0926676130513143,0.0926676130513143,0.0926676130513143,0.09266763505761885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.5043352763,595.5829651390466,0.0,0.0926676130513143,0.09266761305503164,0.09266761305503164,0.3721484651707016,0.3721484651707016,0.5,9.99916489167692,9.541936424284359e-05,9.541936424284359e-05,1.3073986337985843e-12,1.4808688320044894e-07,0.00012174237792805798,1.3073986337985843e-12,27514.83158406758,20877.42382426069,0.7587698205774129,1.0228814802457646,0.6355532428749711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452050335309491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60264019517723,260.60264019517723,-12.547359804822747,244.81192872860797,276.3933516617436,127848.2809109281,127845.95471577063,2.326195157453092,0.0,nan,276.3933516617436,3.2433516617436453,270.0770670751181,-3.0729329248818544,263.76078248849217,-9.389217511507809,257.4444979018652,-15.705502098134787,251.12821331523628,-22.021786684763697,244.81192872860797,-28.33807127139201,1.0,1.0,26381.15544483698,26381.15544483698,275.5874137885089,2.437413788508934,275.5874137885089,275.5874137885089,77313.02312957955,77312.97565119153,0.047478388019953854,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874137885089,2.437413788508934,1.0,0.002,0.12940371725414648,0.00491080261709709,0.00019988445658716795,0.0018001155437325838,0.09994222829358397,0.09994222829358397,0.0,3.19751603666818e-13,1.0,1.0000002467670908,0.00012174237662065934,0.09266761305503164,0.0,2.2824369125041838e-08,0.029315715994378246,0.0,1600129.4210654707,266.6430309859075,1.4808557580181514e-07,1.0,1284404.2187441844,2598.5480597712635,,,,,,,,,,,,,,,,,2.0,16535.996027695746,1552.0015503531954,0.3721484651707016,6.17534620354742,2.944442770700797
4726.0,-30.09245870768854,5.000934067532687,35.058633900462155,24.096067703235917,4.997884195654217,-26.583424417354372,-40.097149496991165,1.4888499053178341,-6.506966775898377,-6.506966942199165,40.117249478888844,42252.44270562638,25750.113891909652,25750.113891909652,68002.55659753604,77322.3250440228,77312.9674280222,25750.113891909652,103063.08131993185,103063.08131993185,103063.08131993185,130577.90826997042,126060.25749624583,4517.650773724587,0.0,91529.26206552773,56459.37972712234,38966.53593156154,27514.826950038565,66481.3628816001,20877.420588003453,1552.0012837661188,0.0,0.8785762546594356,2.7280487667239437,0.0014947054983599872,1.0,1.0,-6.506830243161801,334299.3929915366,1559594.9023803477,4.665263937286992,1559594.9023803477,4.665263937286992,0.7587698307502599,0.0926676033460077,4.028046144702076,101325.0,128387.04287598412,1.2670815975917504,1.0,0.0,4.028046144701531,1.2847796081761653,1.2850757010134775,3.1352039828995806,0.0,16535.993439557144,0.0,0.0,22722.992432922452,2317.1003791225803,19314.54169555955,1969.5351313200279,0.85,0.8499999175978015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.102044847793,4632.441516551485,6.166064338317233,5.000934067532687,-3.7008797357438277,8.701813803276515,2.944444049457758,3.5,0.8412697284165024,0.6,0.00023044997082250748,0.9967734362388586,0.00023119593926185282,198.99883454670004,0.0,0.0,0.0,0.03943536517402355,7.799313876762484e-05,0.00015245683205488265,0.000614103154592162,0.09266760333500476,0.09266760333500476,0.09266760333500476,0.09266762846675093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.4958733653,595.5829678418581,0.0,0.09266760333500476,0.0926676033460077,0.0926676033460077,0.37214843630800143,0.37214843630800143,0.5,9.999165645516076,0.00010287508905548748,0.00010287508905548748,2.745537130977027e-11,1.6630076515866676e-07,0.0001366990373412591,2.745537130977027e-11,27514.826950038565,20877.420588003453,0.7587698307502599,1.0228815061845995,0.6355531967790103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520501875575993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60265338586765,260.60265338586765,-12.547346614132323,244.81195231203617,276.3933544596968,127848.15809718509,127845.88839339792,2.269703787177679,0.0,nan,276.3933544596968,3.243354459696832,270.0770740301657,-3.072925969834273,263.76079360063443,-9.389206399365548,257.44451317110315,-15.705486828896824,251.1282327415697,-22.021767258430287,244.81195231203617,-28.338047687963808,1.0,1.0,26381.15544483698,26381.15544483698,275.5874150571459,2.4374150571459268,275.5874150571459,275.5874150571459,77313.00563563828,77312.9674280222,0.03820761608949397,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874150571459,2.4374150571459268,1.0,0.002,0.12940369162561532,0.0049108031282575435,0.00019988441791193886,0.0018001155821693571,0.09994220895596943,0.09994220895596943,0.0,8.129608097817709e-14,1.0,1.000000277063516,0.0001366990098858878,0.0926676033460077,0.0,2.562844981025485e-08,0.032917288861945886,0.0,1600129.4237152473,266.6430332241016,1.66273309787357e-07,1.0,1284404.2111659253,2598.5480904442916,,,,,,,,,,,,,,,,,2.0,16535.993439557144,1552.0012837661188,0.37214843630800143,6.17534620354742,2.944444049457758
4727.0,-30.09242867267007,5.000933130344292,35.058633204255926,24.09606777308511,4.997886586546552,-26.58339714675305,-40.09711907766757,1.4888550605601398,-6.506963027322229,-6.506963171131548,40.1172477133564,42252.43796603539,25750.11245611059,25750.11245611059,68002.55042214599,77322.31583716354,77312.95315509003,25750.11245611059,103063.06561120061,103063.06561120061,103063.06561120061,130577.88335515876,126060.23287062338,4517.650484535371,0.0,91529.24166671571,56459.36379530668,38966.530968232255,27514.81774395815,66481.3487121904,20877.414152400826,1552.000762995265,0.0,0.878576281784442,2.7280491504255586,0.0014947054983599872,1.0,1.0,-6.506844944506383,334299.44275591755,1559594.8260687692,4.665263014534781,1559594.8260687692,4.665263014534781,0.758769850728348,0.09266759188857646,4.028046144702076,101325.0,128387.03446889401,1.2670815146202221,1.0,0.0,4.0280461447021505,1.2847795840595841,1.2850756768913383,3.1352040417504545,0.0,16535.99085142858,0.0,0.0,22722.987368727234,2317.0998627183835,19314.54100715815,1969.535061122621,0.85,0.8500000767390297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.10312733162,4632.441516551485,6.1660623962042775,5.000933130344292,-3.700876428413671,8.701809558757962,2.9444453215025597,3.5,0.8412700918578742,0.6,0.00023044997082250748,0.9967703179054275,0.0002311966625438503,198.9988099560912,0.0,0.0,0.0,0.03943536517402355,7.799340747402784e-05,0.00015245656334847966,0.0006141020722303713,0.09266759187762567,0.09266759187762567,0.09266759187762567,0.09266761326707157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.48424114235,595.582971537991,0.0,0.09266759187762567,0.09266759188857646,0.09266759188857646,0.3721484082869647,0.3721484082869647,0.5,9.99916628741553,0.00010458605345320393,0.00010458605345320393,-6.821210263296962e-13,1.438093022443354e-07,0.0001182266251475994,-6.821210263296962e-13,27514.81774395815,20877.414152400826,0.758769850728348,1.0228816313059643,0.6355532609447158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520500400485852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6026671260615,260.6026671260615,-12.547332873938501,244.811976817171,276.3933574349496,127848.10465553313,127845.74039961553,2.364255917617457,0.0,nan,276.3933574349496,3.243357434949644,270.0770813113956,-3.072918688604375,263.7608051878404,-9.389194812159587,257.44452906428427,-15.70547093571571,251.12825294072806,-22.021747059271917,244.811976817171,-28.338023182828977,1.0,1.0,26381.15544483698,26381.15544483698,275.5874171769697,2.4374171769697455,275.5874171769697,275.5874171769697,77312.99831802257,77312.95315509003,0.045162932539824396,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874171769697,2.4374171769697455,1.0,0.002,0.12940366946049664,0.004910803908719212,0.00019988438522373163,0.0018001156152663996,0.09994219261186581,0.09994219261186581,0.0,4.90131372987701e-13,1.0,1.0000002396455352,0.00011822662582972043,0.09266759188857646,0.0,2.2165229033757926e-08,0.02846911322708529,0.0,1600129.4280774991,266.64303697267775,1.4380998436536174e-07,1.0,1284404.1982930321,2598.5481425473645,,,,,,,,,,,,,,,,,2.0,16535.99085142858,1552.000762995265,0.3721484082869647,6.17534620354742,2.9444453215025597
4728.0,-30.092403997476662,5.000932185805219,35.05863250843091,24.096065677609317,4.997886852610746,-26.583374912468493,-40.09709693547336,1.4888577676022288,-6.506960298825902,-6.506960438337412,40.117246332043486,42252.44595056695,25750.113341521275,25750.113341521275,68002.55929208823,77322.30626597932,77312.94114074505,25750.113341521275,103063.05448226634,103063.05448226634,103063.05448226634,130577.8655827734,126060.2153336698,4517.650249103607,0.0,91529.22221280704,56459.36189739318,38966.51146157095,27514.811100507075,66481.32256207803,20877.40949830014,1552.0003889835243,0.0,0.8785763018290564,2.7280494283377834,0.0014947054983599872,1.0,1.0,-6.506845819862463,334299.4788203295,1559594.7663639924,4.665262332646957,1559594.7663639924,4.665262332646957,0.7587698647844029,0.09266758158882901,4.028046144702076,101325.0,128387.03001480656,1.2670814706617968,1.0,0.0,4.028046144702073,1.284779571395854,1.2850756642246897,3.1352040726533255,0.0,16535.988371173196,0.0,0.0,22722.982539113083,2317.0993702347982,19314.538286252933,1969.5347836675046,0.85,0.8500001376582853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.1042115307655,4632.441516551485,6.16606100739102,5.000932185805219,-3.7008739068928986,8.701806092698117,2.9444465955632815,3.5,0.8412704558752233,0.6,0.00023044997082250748,0.9967677560543575,0.0002311972567559059,198.99878975374327,0.0,0.0,0.0,0.03943536517402355,7.799360306567835e-05,0.00015245636775682915,0.0006141012843781775,0.09266758157666695,0.09266758157666695,0.09266758157666695,0.09266760248984426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.47453667934,595.5829746260786,0.0,0.09266758157666695,0.09266758158882901,0.09266758158882901,0.37214838049761334,0.37214838049761334,0.5,9.999166914839082,0.00010560750627064408,0.00010560750627064408,8.93578544491902e-11,1.3951148503110744e-07,0.0001146184749245549,8.93578544491902e-11,27514.811100507075,20877.40949830014,0.7587698647844029,1.0228821670716572,0.6355536310384474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049860616406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6026806354249,260.6026806354249,-12.54731936457506,244.8120011313238,276.3933601395236,127847.99586481015,127845.67132747079,2.3245373393677213,0.0,nan,276.3933601395236,3.243360139523645,270.0770883378854,-3.0729116621145636,263.76081653624584,-9.389183463754136,257.44454473460553,-15.705455265394448,251.12827293296542,-22.02172706703456,244.8120011313238,-28.33799886867618,1.0,1.0,26381.15544483698,26381.15544483698,275.58741851981733,2.4374185198173564,275.58741851981733,275.58741851981733,77312.98604453889,77312.94114074505,0.04490379383787513,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58741851981733,2.4374185198173564,1.0,0.002,0.12940364797176393,0.004910804495657468,0.0001998843531537876,0.0018001156470725758,0.09994217657689379,0.09994217657689379,0.0,2.2636319901847557e-13,1.0,1.0000002323366246,0.00011461838556670045,0.09266758158882901,0.0,2.148875113986082e-08,0.027600241979642334,0.0,1600129.4312697737,266.6430397011741,1.3942212717665825e-07,1.0,1284404.1889640077,2598.5481803066355,,,,,,,,,,,,,,,,,2.0,16535.988371173196,1552.0003889835243,0.37214838049761334,6.17534620354742,2.9444465955632815
4729.0,-30.092379361310147,5.000931241377802,35.05863180282319,24.096064001228683,4.997887818246947,-26.583352643353965,-40.09707475835455,1.4888611002906522,-6.5069571963364865,-6.506957315287256,40.117244658122104,42252.45375593537,25750.113326900315,25750.113326900315,68002.56708283568,77322.2955394487,77312.92628283665,25750.113326900315,103063.03960973697,103063.03960973697,103063.03960973697,130577.84247574455,126060.19253819733,4517.649937547212,0.0,91529.2019028529,56459.36011933898,38966.490870571026,27514.80286600758,66481.2937365786,20877.403721907023,1551.9999300377833,0.0,0.8785763250974128,2.7280497461207793,0.0014947054983599872,1.0,1.0,-6.5068595167055605,334299.5200321742,1559594.6940117092,4.665261541092276,1559594.6940117092,4.665261541092276,0.7587698819277913,0.09266757066974651,4.028046144702076,101325.0,128387.02455854944,1.2670814168127258,1.0,0.0,4.02804614470089,1.2847795558053072,1.28507564863055,3.1352041106984094,0.0,16535.985784543813,0.0,0.0,22722.977496977663,2317.0988560800747,19314.530443255717,1969.5339839043627,0.85,0.8499999811127175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.1052925135045,4632.441516551485,6.166059407808153,5.000931241377802,-3.7008710922829113,8.701802333660712,2.9444478658445687,3.5,0.8412708188127339,0.6,0.00023044997082250748,0.9967651982622528,0.00023119785002954647,198.9987695833519,0.0,0.0,0.0,0.03943536517402355,7.79937989662874e-05,0.0001524561718562201,0.0006141004952814845,0.09266757065895384,0.09266757065895384,0.09266757065895384,0.0926675883357012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.46388178656,595.5829780088794,0.0,0.09266757065895384,0.09266757066974651,0.09266757066974651,0.372148352841682,0.372148352841682,0.5,9.99916744590677,0.00010291993157807156,0.00010291993157807156,-1.5688783605583012e-11,1.189507656818023e-07,9.77985816916771e-05,-1.5688783605583012e-11,27514.80286600758,20877.403721907023,0.7587698819277913,1.0228827277682784,0.6355540240139413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520497132043861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.602694015977,260.602694015977,-12.547305984022955,244.81202528883813,276.39336274311273,127847.89854217767,127845.59616921042,2.3023729672605846,0.0,nan,276.39336274311273,3.2433627431127547,270.07709525226034,-3.072904747739642,263.7608277614054,-9.389172238594597,257.44456027055065,-15.705439729449324,251.1282927796949,-22.021707220305075,244.81202528883813,-28.33797471116185,1.0,1.0,26381.15544483698,26381.15544483698,275.58741992394744,2.437419923947459,275.58741992394744,275.58741992394744,77312.97504830826,77312.92628283665,0.048765471612568945,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58741992394744,2.437419923947459,1.0,0.002,0.12940362963687346,0.004910805142143695,0.0001998843261157046,0.001800115674538403,0.09994216305785229,0.09994216305785229,0.0,6.541074105970157e-13,1.0,1.0000001982661628,9.77985973804607e-05,0.09266757066974651,0.0,1.833536142788526e-08,0.02355001482867992,0.0,1600129.4348775027,266.6430428036635,1.1896645446540788e-07,1.0,1284404.17830346,2598.5482234552446,,,,,,,,,,,,,,,,,2.0,16535.985784543813,1551.9999300377833,0.372148352841682,6.17534620354742,2.9444478658445687
