time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4730.0,-30.0923494226561,5.0009302958880335,35.058631091763395,24.096062988415383,4.997888932681478,-26.58332558712639,-40.09704814581198,1.4888650971484467,-6.506954156188556,-6.506954261873728,40.117243089596826,42252.464439247524,25750.113454694034,25750.113454694034,68002.57789394156,77322.28687152,77312.91275695906,25750.113454694034,103063.0262116531,103063.0262116531,103063.0262116531,130577.82139782164,126060.17179195078,4517.649605870855,0.0,91529.181564931,56459.35913264515,38966.4693692065,27514.795186168543,66481.26455537503,20877.398339951298,1551.9994992895085,0.0,0.8785763475889923,2.7280500567424553,0.0014947054983599872,1.0,1.0,-6.5068673946567515,334299.5603268278,1559594.626214228,4.665260775962407,1559594.626214228,4.665260775962407,0.7587698981108968,0.09266755987359153,4.028046144702076,101325.0,128387.01804444651,1.2670813525235283,1.0,0.0,4.028046144703826,1.2847795371077306,1.2850756299286643,3.1352041563254742,0.0,16535.9831979551,0.0,0.0,22722.972447898985,2317.098341217336,19314.530919171088,1969.5340324342246,0.85,0.8500001909282318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.106372185082,4632.441516551485,6.16605784426432,5.0009302958880335,-3.70086833141788,8.701798627305914,2.944449134585306,3.5,0.8412711813100875,0.6,0.00023044997082250748,0.9967620899613754,0.00023119857099645257,198.99874507165558,0.0,0.0,0.0,0.03943536517402355,7.799403404761915e-05,0.00015245593677488834,0.0006140995483630324,0.09266755986012119,0.09266755986012119,0.09266755986012119,0.09266757553999043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.4540295576,595.5829811358271,0.0,0.09266755986012119,0.09266755987359153,0.09266755987359153,0.37214832491212113,0.37214832491212113,0.5,9.999167916199285,9.860875900358224e-05,9.860875900358224e-05,1.3642420526593924e-11,1.0568516017883667e-07,8.68672169644924e-05,1.3642420526593924e-11,27514.795186168543,20877.398339951298,0.7587698981108968,1.022883339369987,0.6355544636798187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520495660255464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60270778670997,260.60270778670997,-12.547292213290007,244.8120502354302,276.39336533798644,127847.82709383177,127845.45758309319,2.369510738590916,0.0,nan,276.39336533798644,3.243365337986461,270.0771023174782,-3.072897682521784,263.76083929696676,-9.389160703033212,257.4445762764552,-15.705423723544754,251.12831325594308,-22.021686744056893,244.8120502354302,-28.33794976456977,1.0,1.0,26381.15544483698,26381.15544483698,275.58742141254436,2.4374214125443814,275.58742141254436,275.58742141254436,77312.96611924192,77312.91275695906,0.0533622828515945,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58742141254436,2.4374214125443814,1.0,0.002,0.12940361335085723,0.004910805764978643,0.00019988430221387602,0.0018001156979973556,0.09994215110693801,0.09994215110693801,0.0,2.1123163981839888e-13,1.0,1.0000001761233366,8.686720332207187e-05,0.09266755987359153,0.0,1.6285933183344923e-08,0.020917720458506123,0.0,1600129.4384223872,266.6430458438114,1.0567151775831007e-07,1.0,1284404.1678801663,2598.5482656435493,,,,,,,,,,,,,,,,,2.0,16535.9831979551,1551.9994992895085,0.37214832491212113,6.17534620354742,2.944449134585306
4731.0,-30.092324799651863,5.000929358802143,35.058630382333824,24.096063372585945,4.9978920121652015,-26.583303118470553,-40.09702216191215,1.4888703309262634,-6.506950588757377,-6.506950697796869,40.11724171442565,42252.45638725727,25750.112445068997,25750.112445068997,68002.56883232627,77322.27603775938,77312.90356100762,25750.112445068997,103063.01600607662,103063.01600607662,103063.01600607662,130577.80390192565,126060.15462410843,4517.64927781722,0.0,91529.1620091353,56459.34235839981,38966.466278594984,27514.787895849036,66481.25417444402,20877.393270703848,1551.999074740819,0.0,0.8785763721096419,2.7280504190555965,0.0014947054983599872,1.0,1.0,-6.506861040817512,334299.6073595478,1559594.566776186,4.665259941806638,1559594.566776186,4.665259941806638,0.7587699149174061,0.0926675489964394,4.028046144702076,101325.0,128387.00947032812,1.267081267903559,1.0,0.0,4.028046144699617,1.284779512623758,1.2850756054390489,3.1352042160728875,0.0,16535.980718414092,0.0,0.0,22722.967592990426,2317.0978461544387,19314.52565859038,1969.533496004281,0.85,0.850000141026849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.107450244276,4632.441516551485,6.166056010738607,5.000929358802143,-3.700865183380554,8.701794542182697,2.9444504014315225,3.5,0.8412715432661493,0.6,0.00023044997082250748,0.996759533551493,0.0002311991639562305,198.9987249120497,0.0,0.0,0.0,0.03943536517402355,7.799426357648064e-05,0.00015245570724602684,0.0006140986238101868,0.09266754898730385,0.09266754898730385,0.09266754898730385,0.09266756508433406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.4450511894,595.5829839880907,0.0,0.09266754898730385,0.0926675489964394,0.0926675489964394,0.37214829652503484,0.37214829652503484,0.5,9.99916839917452,9.55336686274677e-05,9.55336686274677e-05,-2.495426087989472e-11,1.0903949032581295e-07,8.96569793553681e-05,-2.495426087989472e-11,27514.787895849036,20877.393270703848,0.7587699149174061,1.0228833627881084,0.6355544418038294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520493871691742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6027215720806,260.6027215720806,-12.547278427919366,244.8120749273382,276.3933682168201,127847.74986227902,127845.37783271089,2.3720295681199235,0.0,nan,276.3933682168201,3.2433682168201017,270.0771095589258,-3.0728904410741507,263.76085090103044,-9.38914909896954,257.4445922431331,-15.705407756866862,251.12833358523616,-22.021666414763814,244.8120749273382,-28.33792507266179,1.0,1.0,26381.15544483698,26381.15544483698,275.58742391273626,2.4374239127362785,275.58742391273626,275.58742391273626,77312.95856586487,77312.90356100762,0.05500485724769533,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58742391273626,2.4374239127362785,1.0,0.002,0.1294035965418916,0.004910806484458426,0.0001998842777140456,0.0018001157226278574,0.0999421388570228,0.0999421388570228,0.0,3.419031550933038e-13,1.0,1.0000001817744137,8.965700430962897e-05,0.0926675489964394,0.0,1.6808965822271362e-08,0.021589505555378193,0.0,1600129.442609246,266.6430494112426,1.0906444458669284e-07,1.0,1284404.1557138967,2598.5483148865783,,,,,,,,,,,,,,,,,2.0,16535.980718414092,1551.999074740819,0.37214829652503484,6.17534620354742,2.9444504014315225
4732.0,-30.092294892773786,5.000928414611201,35.05862967897041,24.096061766054504,4.997892453671737,-26.583276158133682,-40.09699554936958,1.4888737190260668,-6.506947855248086,-6.5069479710061335,40.1172404706866,42252.46700014309,25750.113299918048,25750.113299918048,68002.58030006115,77322.26766741558,77312.89362364462,25750.113299918048,103063.00692356267,103063.00692356267,103063.00692356267,130577.78877780239,126060.13978411903,4517.648993683349,0.0,91529.14170899497,56459.341041699954,38966.44518588335,27514.781854239714,66481.22704012306,20877.38904984179,1551.9987294784269,0.0,0.8785763915988021,2.728050696210089,0.0014947054983599872,1.0,1.0,-6.506852853081853,334299.64334458415,1559594.5130177403,4.665259278814623,1559594.5130177403,4.665259278814623,0.7587699281222839,0.09266753867061595,4.028046144702076,101325.0,128387.00390271879,1.2670812129555271,1.0,0.0,4.0280461447010545,1.2847794967739945,1.2850755895856327,3.1352042547505325,0.0,16535.978133380853,0.0,0.0,22722.96255329138,2317.0973322481564,19314.517759898037,1969.5326905618165,0.85,0.8499999819389907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.108529119673,4632.441516551485,6.1660546224707895,5.000928414611201,-3.7008626696823326,8.701791084293534,2.9444516692370923,3.5,0.8412719054963121,0.6,0.00023044997082250748,0.9967564285686962,0.0002311998841616951,198.99870042638037,0.0,0.0,0.0,0.03943536517402355,7.799449865910763e-05,0.00015245547216339987,0.0006140976768865175,0.09266753865837625,0.09266753865837625,0.09266753865837625,0.09266755593933935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.43653845886,595.5829866953782,0.0,0.09266753865837625,0.09266753867061595,0.09266753867061595,0.3721482678272589,0.3721482678272589,0.5,9.999168917396592,9.446764721587897e-05,9.446764721587897e-05,5.1954884838778526e-11,1.1575804137464729e-07,9.511792427474575e-05,5.1954884838778526e-11,27514.781854239714,20877.38904984179,0.7587699281222839,1.0228839527739149,0.6355548608427862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520492400690337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6027356099645,260.6027356099645,-12.54726439003548,244.81210029955517,276.39337092037096,127847.66423387134,127845.24875475054,2.4154791207902093,0.0,nan,276.39337092037096,3.243370920370978,270.07711679620934,-3.0728832037906386,263.76086267204755,-9.389137327952426,257.44460854788394,-15.705391452116032,251.12835442372003,-22.02164557627995,244.81210029955517,-28.337899700444808,1.0,1.0,26381.15544483698,26381.15544483698,275.5874254898677,2.437425489867735,275.5874254898677,275.5874254898677,77312.94720142092,77312.89362364462,0.05357777629978955,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874254898677,2.437425489867735,1.0,0.002,0.12940357870896052,0.004910807054948909,0.00019988425128859085,0.0018001157488084,0.09994212564429542,0.09994212564429542,0.0,9.699099162707725e-14,1.0,1.0000001928360516,9.511787231986091e-05,0.09266753867061595,0.0,1.7832772060986103e-08,0.02290448637703303,0.0,1600129.4458231626,266.6430521447519,1.1570608648980851e-07,1.0,1284404.1464054063,2598.5483525627446,,,,,,,,,,,,,,,,,2.0,16535.978133380853,1551.9987294784269,0.3721482678272589,6.17534620354742,2.9444516692370923
4733.0,-30.09227028287643,5.000927472797253,35.05862896878362,24.09606057861822,4.997893762548058,-26.583253878334123,-40.09696963531894,1.4888773580065542,-6.5069446408964495,-6.506944743480426,40.11723886706552,42252.45900976974,25750.11301312588,25750.11301312588,68002.57202289562,77322.25762215976,77312.88017505927,25750.11301312588,103062.99318818515,103062.99318818515,103062.99318818515,130577.76703361698,126060.11839631366,4517.648637303319,0.0,91529.12222990628,56459.323617519476,38966.442902652,27514.77384543183,66481.21674808383,20877.38344233062,1551.9982787950596,0.0,0.8785764151658556,2.728051024522576,0.0014947054983599872,1.0,1.0,-6.506860408360183,334299.6859357483,1559594.4437032219,4.665258477098817,1559594.4437032219,4.665258477098817,0.758769945179717,0.0926675275139238,4.028046144702076,101325.0,128386.99321290888,1.267081107455306,1.0,0.0,4.028046144701775,1.284779479750594,1.285075572558309,3.135204296292166,0.0,16535.97565502199,0.0,0.0,22722.95771742605,2317.096839127128,19314.509609040193,1969.5318594056273,0.85,0.8499998041288461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.1096048418685,4632.441516551485,6.166052965485068,5.000927472797253,-3.7008597787629305,8.701787251560184,2.9444529333374954,3.5,0.8412722666678558,0.6,0.00023044997082250748,0.9967538735352485,0.00023120047680894016,198.99868027751452,0.0,0.0,0.0,0.03943536517402355,7.799472757221593e-05,0.00015245524325029156,0.0006140967548139541,0.09266752750079973,0.09266752750079973,0.09266752750079973,0.09266754266767806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.42658969306,595.5829898519964,0.0,0.09266752750079973,0.0926675275139238,0.0926675275139238,0.372148239026854,0.372148239026854,0.5,9.999169372510975,9.127771244266114e-05,9.127771244266114e-05,-7.673861546209082e-12,1.0258395377604757e-07,8.43351202206577e-05,-7.673861546209082e-12,27514.77384543183,20877.38344233062,0.758769945179717,1.0228839866240211,0.6355548390438803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520490614025745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6027494517581,260.6027494517581,-12.547250548241891,244.8121253213413,276.39337358217205,127847.56246918521,127845.18073106006,2.381738125157775,0.0,nan,276.39337358217205,3.243373582172069,270.0771239300069,-3.0728760699930717,263.7608742778427,-9.389125722157303,257.4446246256762,-15.70537537432375,251.12837497350935,-22.021625026490625,244.8121253213413,-28.337874678658665,1.0,1.0,26381.15544483698,26381.15544483698,275.5874271615188,2.4374271615188263,275.5874271615188,275.5874271615188,77312.93699558571,77312.88017505927,0.05682052644260693,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874271615188,2.4374271615188263,1.0,0.002,0.12940356289779728,0.004910807709307065,0.0001998842281917435,0.0018001157721476185,0.09994211409587174,0.09994211409587174,0.0,3.393622188818668e-13,1.0,1.0000001709943311,8.433512789451925e-05,0.0926675275139238,0.0,1.5811213323434674e-08,0.02030798777812234,0.0,1600129.4495725185,266.6430553591035,1.0259162763759377e-07,1.0,1284404.1353880633,2598.5483971554813,,,,,,,,,,,,,,,,,2.0,16535.97565502199,1551.9982787950596,0.372148239026854,6.17534620354742,2.9444529333374954
4734.0,-30.092245710770204,5.00092653105201,35.05862825660048,24.096059251483553,4.997895103281819,-26.58323162936579,-40.09694749312473,1.488881021877169,-6.506941545845564,-6.506941643323984,40.117237389095,42252.466567993084,25750.113005355044,25750.113005355044,68002.57957334814,77322.24672789361,77312.86813966084,25750.113005355044,103062.98114501589,103062.98114501589,103062.98114501589,130577.74765194059,126060.09937181234,4517.648280128258,0.0,91529.10193001555,56459.32177011408,38966.422399890514,27514.766506924705,66481.18890681522,20877.37830946291,1551.9978630973453,0.0,0.8785764375660399,2.728051339786128,0.0014947054983599872,1.0,1.0,-6.506861512133071,334299.7268469759,1559594.3798213818,4.6652577150781775,1559594.3798213818,4.6652577150781775,0.7587699610028911,0.09266751652486227,4.028046144702076,101325.0,128386.9872555669,1.2670810486609119,1.0,0.0,4.028046144703766,1.284779462610757,1.2850755554145217,3.135204338117936,0.0,16535.97307154384,0.0,0.0,22722.952677788962,2317.0963252271636,19314.510419648046,1969.5319420646242,0.85,0.8500000283205901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.110679834937,4632.441516551485,6.166051376390442,5.00092653105201,-3.7008569845998065,8.701783515651817,2.9444541965813062,3.5,0.8412726275946589,0.6,0.00023044997082250748,0.9967513224323803,0.00023120106854750748,198.99866015959344,0.0,0.0,0.0,0.03943536517402355,7.799492316692714e-05,0.00015245504765558035,0.0006140959669494317,0.09266751651228257,0.09266751651228257,0.09266751651228257,0.09266753091862528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.4173586663,595.582992781376,0.0,0.09266751651228257,0.09266751652486227,0.09266751652486227,0.37214820989624964,0.37214820989624964,0.5,9.999169804781722,8.793092052883367e-05,8.793092052883367e-05,5.684341886080802e-14,9.747844842422637e-08,8.013119094130161e-05,5.684341886080802e-14,27514.766506924705,20877.37830946291,0.7587699610028911,1.0228845285643944,0.635555218893831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520489143808015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60276313257435,260.60276313257435,-12.547236867425624,244.8121500501728,276.393376214973,127847.46397921328,127845.10994016576,2.3540390475385635,0.0,nan,276.393376214973,3.2433762149730114,270.07713098201447,-3.0728690179855107,263.7608857490559,-9.38911425094409,257.4446405160954,-15.705359483904601,251.12839528313464,-22.02160471686534,244.8121500501728,-28.337849949827188,1.0,1.0,26381.15544483698,26381.15544483698,275.587428869293,2.437428869293001,275.587428869293,275.587428869293,77312.9261621359,77312.86813966084,0.058022475059260614,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587428869293,2.437428869293001,1.0,0.002,0.1294035478747724,0.004910808336411786,0.00019988420625999864,0.001800115794037171,0.09994210312999932,0.09994210312999932,0.0,2.971694071374209e-13,1.0,1.0000001624787624,8.013119088445819e-05,0.09266751652486227,0.0,1.502305463505478e-08,0.019295673340439468,0.0,1600129.453193459,266.6430584541544,9.747839158080751e-08,1.0,1284404.124805282,2598.5484399893276,,,,,,,,,,,,,,,,,2.0,16535.97307154384,1551.9978630973453,0.37214820989624964,6.17534620354742,2.9444541965813062
4735.0,-30.092221098728725,5.000925589596658,35.058627542956735,24.096057924348884,4.997896481196342,-26.583209340736655,-40.096921544149495,1.4888847232039064,-6.506938441932334,-6.5069385357588985,40.117235922585635,42252.45858092903,25750.11297056759,25750.11297056759,68002.57155149661,77322.23583357813,77312.85632374749,25750.11297056759,103062.96929431507,103062.96929431507,103062.96929431507,130577.72850010605,126060.08058827065,4517.647911835402,0.0,91529.08162896069,56459.30437631007,38966.41916961179,27514.75920579098,66481.17837540277,20877.37320411732,1551.9974489718695,0.0,0.8785764599627592,2.7280516557836143,0.0014947054983599872,1.0,1.0,-6.5068614122814665,334299.76785596693,1559594.3164349822,4.665256953175431,1559594.3164349822,4.665256953175431,0.758769976795701,0.09266750546022401,4.028046144702076,101325.0,128386.98118687273,1.2670809887675571,1.0,0.0,4.02804614469902,1.2847794452956973,1.2850755380954717,3.1352043803712975,0.0,16535.97048812894,0.0,0.0,22722.94763786287,2317.0958112977287,19314.506699366284,1969.5315627014613,0.85,0.8500000531261552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.111753509688,4632.441516551485,6.166049782773816,5.000925589596658,-3.7008541855978954,8.701779775194554,2.9444554582761535,3.5,0.841272988078901,0.6,0.00023044997082250748,0.9967487671904417,0.0002312016612491852,198.99864000898026,0.0,0.0,0.0,0.03943536517402355,7.799515238969831e-05,0.00015245481843280916,0.0006140950436295319,0.09266750544787981,0.09266750544787981,0.09266750544787981,0.09266751928800726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.4082644963,595.5829956668125,0.0,0.09266750544787981,0.09266750546022401,0.09266750546022401,0.37214818041422804,0.37214818041422804,0.5,9.999170220161378,8.464927356044427e-05,8.464927356044427e-05,6.30961949354969e-12,9.382654297951376e-08,7.712347741062331e-05,6.30961949354969e-12,27514.75920579098,20877.37320411732,0.758769976795701,1.0228845699380194,0.6355551994331365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048767584826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6027766886932,260.6027766886932,-12.547223311306766,244.81217454655064,276.39337883083294,127847.36860044311,127845.0360179988,2.332582444302193,0.0,nan,276.39337883083294,3.2433788308329667,270.07713797397844,-3.0728620260215394,263.76089711712245,-9.389102882877523,257.44465626026584,-15.705343739734133,251.12841540340906,-22.021584596590912,244.81217454655064,-28.33782545344934,1.0,1.0,26381.15544483698,26381.15544483698,275.58743060986825,2.4374306098682723,275.58743060986825,275.58743060986825,77312.91521159899,77312.85632374749,0.058887851497274823,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58743060986825,2.4374306098682723,1.0,0.002,0.1294035334156797,0.004910808962730611,0.00019988418520237918,0.0018001158151416273,0.09994209260118958,0.09994209260118958,0.0,3.440065073079257e-13,1.0,1.0000001563862726,7.712347110100382e-05,0.09266750546022401,0.0,1.445916374857629e-08,0.018571409406522587,0.0,1600129.4568268668,266.64306155806764,9.382023336002021e-08,1.0,1284404.1141972132,2598.548482925539,,,,,,,,,,,,,,,,,2.0,16535.97048812894,1551.9974489718695,0.37214818041422804,6.17534620354742,2.9444554582761535
4736.0,-30.09219644743311,5.00092464858174,35.058626828284666,24.096056667063408,4.997897879622909,-26.58318701472635,-40.09689936703069,1.4888884469191268,-6.506935333068043,-6.506935424423824,40.11723446562763,42252.46641296888,25750.112917720387,25750.112917720387,68002.57933068927,77322.22495841669,77312.84467637211,25750.112917720387,103062.9575940925,103062.9575940925,103062.9575940925,130577.70953823617,126060.06200323364,4517.647535002522,0.0,91529.06133946267,56459.30279402707,38966.39838381734,27514.751944143678,66481.15032796102,20877.36812742456,1551.9970366398275,0.0,0.8785764823434837,2.7280519721442555,0.0014947054983599872,1.0,1.0,-6.506860305869452,334299.8089141949,1559594.2534601323,4.665256191816835,1559594.2534601323,4.665256191816835,0.7587699925409708,0.09266749432149582,4.028046144702076,101325.0,128386.97506250245,1.267080928324722,1.0,0.0,4.028046144702146,1.284779427875904,1.2850755206716638,3.1352044228802383,0.0,16535.967906333146,0.0,0.0,22722.942600805876,2317.0952976608605,19314.49846333978,1969.5307228604856,0.85,0.8499998790937748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.112825922999,4632.441516551485,6.166048186695991,5.00092464858174,-3.7008513844359348,8.701776033017675,2.9444567184888752,3.5,0.8412733481396787,0.6,0.00023044997082250748,0.9967462078801937,0.00023120225489757466,198.99861982623267,0.0,0.0,0.0,0.03943536517402355,7.799534829390536e-05,0.00015245462252860213,0.000614094254518346,0.09266749430883164,0.09266749430883164,0.09266749430883164,0.09266750777511489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.39927070687,595.5829985200721,0.0,0.09266749430883164,0.09266749432149582,0.09266749432149582,0.37214815058746425,0.37214815058746425,0.5,9.999170624299929,8.162159525682e-05,8.162159525682e-05,-2.603428583825007e-11,9.135578693530988e-08,7.511855437769555e-05,-2.603428583825007e-11,27514.751944143678,20877.36812742456,0.7587699925409708,1.0228851184918255,0.6355555853731686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048620550303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60279014821947,260.60279014821947,-12.547209851780508,244.81219885970611,276.39338143673046,127847.27557144313,127844.95960949305,2.3159619500804443,0.0,nan,276.39338143673046,3.2433814367304876,270.0771449213266,-3.072855078673399,263.76090840592303,-9.389091594076945,257.4446718905179,-15.705328109482082,251.12843537511273,-22.021564624887247,244.81219885970611,-28.337801140293863,1.0,1.0,26381.15544483698,26381.15544483698,275.5874323737117,2.437432373711715,275.5874323737117,275.5874323737117,77312.90442733832,77312.84467637211,0.059750966203864664,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874323737117,2.437432373711715,1.0,0.002,0.12940351933248662,0.004910809587985849,0.0001998841647269287,0.0018001158356059045,0.09994208236346436,0.09994208236346436,0.0,3.328331533991591e-13,1.0,1.000000152325133,7.511858041198138e-05,0.09266749432149582,0.0,1.4083284058987089e-08,0.01808862783719523,0.0,1600129.4604678233,266.64306466693193,9.138182122114813e-08,1.0,1284404.103576408,2598.5485259132915,,,,,,,,,,,,,,,,,2.0,16535.967906333146,1551.9970366398275,0.37214815058746425,6.17534620354742,2.9444567184888752
4737.0,-30.09217183409434,5.000923716836194,35.058626118090885,24.09605694646018,4.997901070671078,-26.58316454361877,-40.09687341805545,1.488893780136496,-6.506931731999487,-6.506931834431116,40.117233165414945,42252.458320328355,25750.11180428336,25750.11180428336,68002.57012461171,77322.2132860249,77312.83669493425,25750.11180428336,103062.9484992176,103062.9484992176,103062.9484992176,130577.69344771194,126060.04627007314,4517.647177638793,0.0,91529.04099412571,56459.28602819006,38966.394406595165,27514.744948494343,66481.13935508952,20877.363272276354,1551.9966254390285,0.0,0.878576506719596,2.72805233698964,0.0014947054983599872,1.0,1.0,-6.506847574341975,334299.85628888314,1559594.197260825,4.665255362578174,1559594.197260825,4.665255362578174,0.7587700090027112,0.09266748310595747,4.028046144702076,101325.0,128386.9663770319,1.2670808426057922,1.0,0.0,4.028046144699528,1.28477940292675,1.28507549571676,3.135204483762828,0.0,16535.965326144145,0.0,0.0,22722.93754988634,2317.0947826104066,19314.497596051908,1969.5306344217352,0.85,0.8500000298662317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.113897113928,4632.441516551485,6.166046338458109,5.000923716836194,-3.7008482198456663,8.70177193668186,2.9444579772653694,3.5,0.8412737077901056,0.6,0.00023044997082250748,0.9967436525177258,0.00023120284763329278,198.99859967456553,0.0,0.0,0.0,0.03943536517402355,7.799557751783079e-05,0.0001524543933046767,0.0006140933311937969,0.09266748309556967,0.09266748309556967,0.09266748309556967,0.0926674981871715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.3908010543,595.5830012105788,0.0,0.09266748309556967,0.09266748310595747,0.09266748310595747,0.3721481204437912,0.3721481204437912,0.5,9.9991710769416,8.08552169360155e-05,8.08552169360155e-05,-6.88373802404385e-11,1.024316134135006e-07,8.426008912465477e-05,-6.88373802404385e-11,27514.744948494343,20877.363272276354,0.7587700090027112,1.0228851488449366,0.6355555685447754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520484732813026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.602803688231,260.602803688231,-12.547196311768971,244.8122230326922,276.39338434376714,127847.20444662053,127844.874635751,2.3298108695193838,0.0,nan,276.39338434376714,3.2433843437671612,270.07715208155435,-3.072847918445632,263.76091981933945,-9.389080180660528,257.44468755712404,-15.705312442875936,251.12845529490895,-22.02154470509103,244.8122230326922,-28.337776967307775,1.0,1.0,26381.15544483698,26381.15544483698,275.58743504032725,2.437435040327273,275.58743504032725,275.58743504032725,77312.8959058914,77312.83669493425,0.05921095715893898,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58743504032725,2.437435040327273,1.0,0.002,0.12940350353525143,0.004910810307349905,0.0001998841418005194,0.0018001158584554703,0.0999420709002597,0.0999420709002597,0.0,2.5598967390294547e-13,1.0,1.0000001708424886,8.426015796203501e-05,0.09266748310595747,0.0,1.579715195998214e-08,0.02028992660863141,0.0,1600129.4647051573,266.6430682680005,1.0250045079374104e-07,1.0,1284404.0913216833,2598.5485755143413,,,,,,,,,,,,,,,,,2.0,16535.965326144145,1551.9966254390285,0.3721481204437912,6.17534620354742,2.9444579772653694
4738.0,-30.092147181775232,5.00092277884346,35.05862541553665,24.09605492083358,4.99790160755972,-26.583142302840443,-40.09685127586124,1.4888967286283494,-6.506928966020496,-6.506929080363974,40.117231965544754,42252.46620826564,25750.112556120526,25750.112556120526,68002.57876438617,77322.20280605365,77312.8275166165,25750.112556120526,103062.94007273702,103062.94007273702,103062.94007273702,130577.67913106096,126060.03225565687,4517.646875404082,0.0,91529.02075035832,56459.284152584245,38966.37399752675,27514.739058323925,66481.11305585067,20877.35916256606,1551.9962866522155,0.0,0.8785765261895226,2.7280526168461425,0.0014947054983599872,1.0,1.0,-6.506835072010176,334299.8926336027,1559594.145398838,4.665254700240585,1559594.145398838,4.665254700240585,0.7587700220711384,0.09266747245816914,4.028046144702076,101325.0,128386.96153321178,1.2670807948010046,1.0,0.0,4.0280461447018014,1.284779389133505,1.2850754819203363,3.135204517422026,0.0,16535.96274601645,0.0,0.0,22722.9325241824,2317.0942701312274,19314.490139218815,1969.5298740363748,0.85,0.8499998897001422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.114969349592,4632.441516551485,6.1660449353316,5.00092277884346,-3.700845688211758,8.701768467055217,2.944459237269766,3.5,0.8412740677913618,0.6,0.00023044997082250748,0.9967410931153843,0.00023120344130913667,198.99857949098816,0.0,0.0,0.0,0.03943536517402355,7.799577311451246e-05,0.00015245419770799502,0.0006140925433213374,0.09266747244499804,0.09266747244499804,0.09266747244499804,0.09266748951854577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.3825310738,595.5830038410777,0.0,0.09266747244499804,0.09266747245816914,0.09266747245816914,0.37214809024491413,0.37214809024491413,0.5,9.99917158881385,8.24931302645382e-05,8.24931302645382e-05,-1.3244516594568267e-11,1.1434349289629608e-07,9.400835381256911e-05,-1.3244516594568267e-11,27514.739058323925,20877.35916256606,0.7587700220711384,1.0228856834460236,0.6355559386132632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520483262390893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60281705635,260.60281705635,-12.54718294365,244.81224707359854,276.39338703909885,127847.10179661175,127844.80156299677,2.3002336149722447,0.0,nan,276.39338703909885,3.2433870390988773,270.07715904600053,-3.072840953999446,263.7609310529008,-9.38906894709919,257.4447030598005,-15.705296940199503,251.1284750667006,-22.02152493329939,244.81224707359854,-28.337752926401436,1.0,1.0,26381.15544483698,26381.15544483698,275.58743673254946,2.437436732549486,275.58743673254946,275.58743673254946,77312.8826346103,77312.8275166165,0.05511799380474258,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58743673254946,2.437436732549486,1.0,0.002,0.12940348591027712,0.004910810881984936,0.00019988411570748225,0.0018001158843266786,0.09994205785374112,0.09994205785374112,0.0,3.4161042050673274e-14,1.0,1.0000001905886464,9.40083670570857e-05,0.09266747245816914,0.0,1.7624751220599614e-08,0.022637302410565382,0.0,1600129.4679645908,266.6430710339795,1.1435673741289065e-07,1.0,1284404.081920155,2598.548613567072,,,,,,,,,,,,,,,,,2.0,16535.96274601645,1551.9962866522155,0.37214809024491413,6.17534620354742,2.944459237269766
4739.0,-30.092122567507417,5.00092185137322,35.05862471194744,24.096054990682774,4.997904542207608,-26.583119856535117,-40.09682909874243,1.4889018311766835,-6.506925308901145,-6.506925425303846,40.11723053047908,42252.473817325365,25750.111290832938,25750.111290832938,68002.5851081583,77322.19126040167,77312.81777069876,25750.111290832938,103062.9290615317,103062.9290615317,103062.9290615317,130577.66045232624,126060.01391664072,4517.646535685525,0.0,91529.00042758348,56459.282984269885,38966.35271479288,27514.731390794543,66481.08410558742,20877.35382809511,1551.99584181833,0.0,0.8785765514307057,2.728052988431608,0.0014947054983599872,1.0,1.0,-6.5068297243763595,334299.9408675413,1559594.0833701163,4.665253841573576,1559594.0833701163,4.665253841573576,0.7587700396406536,0.09266746104807717,4.028046144702076,101325.0,128386.95318179774,1.2670807123789563,1.0,0.0,4.028046144703472,1.284779365263438,1.285075458044768,3.1352045756713594,0.0,16535.96016749011,0.0,0.0,22722.92747886412,2317.0937556519425,19314.485010539607,1969.529351056641,0.85,0.8499998527260672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.116038659855,4632.441516551485,6.1660430535106325,5.00092185137322,-3.7008424745678474,8.701764325941067,2.944460493836685,3.5,0.8412744268104815,0.6,0.00023044997082250748,0.9967385376706018,0.00023120403407003178,198.99855933856858,0.0,0.0,0.0,0.03943536517402355,7.79959690201613e-05,0.0001524540018023462,0.0006140917542043439,0.0926674610380276,0.0926674610380276,0.0926674610380276,0.09266747824259775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.3731022052,595.5830068369008,0.0,0.0926674610380276,0.09266746104807717,0.09266746104807717,0.37214806024367114,0.37214806024367114,0.5,9.999172105156886,8.381717765360008e-05,8.381717765360008e-05,-1.2505552149377763e-11,1.1640270258794772e-07,9.570092748845127e-05,-1.2505552149377763e-11,27514.731390794543,20877.35382809511,0.7587700396406536,1.0228862243003496,0.6355563298308826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520481789640343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60283049834896,260.60283049834896,-12.547169501651013,244.81227102166505,276.39338997503046,127847.02916597547,127844.71621997764,2.312945997842062,0.0,nan,276.39338997503046,3.2433899750304818,270.0771661843585,-3.072833815641502,263.7609423936866,-9.389057606313372,257.4447186030131,-15.70528139698689,251.12849481234002,-22.021505187659955,244.81227102166505,-28.337728978334923,1.0,1.0,26381.15544483698,26381.15544483698,275.58743926009873,2.437439260098756,275.58743926009873,275.58743926009873,77312.87386157237,77312.81777069876,0.056090873607899994,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58743926009873,2.437439260098756,1.0,0.002,0.12940346796831348,0.004910811623526969,0.00019988408949495122,0.0018001159109376048,0.0999420447474756,0.0999420447474756,0.0,4.325559008200308e-13,1.0,1.0000001940171594,9.570093999400342e-05,0.09266746104807717,0.0,1.7942074235044873e-08,0.023044873161742998,0.0,1600129.4722546798,266.64307469109883,1.1641520814009709e-07,1.0,1284404.069443165,2598.5486640677514,,,,,,,,,,,,,,,,,2.0,16535.96016749011,1551.99584181833,0.37214806024367114,6.17534620354742,2.944460493836685
4740.0,-30.092097991355686,5.000920917668026,35.05862401397643,24.09605289520698,4.997905025766968,-26.583097689643292,-40.096803184691794,1.4889047240550244,-6.506922547952399,-6.5069226722971365,40.1172292854993,42252.465758863545,25750.112041556902,25750.112041556902,68002.57780042045,77322.18078631833,77312.80790070439,25750.112041556902,103062.91994226129,103062.91994226129,103062.91994226129,130577.6452432092,126059.99898802352,4517.64625518568,0.0,91528.9801989522,56459.26517149924,38966.35003050329,27514.725300947925,66481.07533145121,20877.34957456395,1551.9954935469584,0.0,0.8785765710657996,2.7280532682221836,0.0014947054983599872,1.0,1.0,-6.506820409881584,334299.97719703644,1559594.0295586626,4.665253173617292,1559594.0295586626,4.665253173617292,0.758770052988488,0.09266745043154023,4.028046144702076,101325.0,128386.94844932985,1.2670806656731295,1.0,0.0,4.028046144702441,1.2847793517303578,1.285075444508569,3.1352046086956875,0.0,16535.95758902321,0.0,0.0,22722.922456917855,2317.09324355594,19314.48210284644,1969.5290545544544,0.85,0.8499999126197899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.11710934083,4632.441516551485,6.16604165241462,5.000920917668026,-3.700839943674326,8.701760861342352,2.9444617520145684,3.5,0.8412747862898767,0.6,0.00023044997082250748,0.9967359861900603,0.00023120462591441407,198.99853921735982,0.0,0.0,0.0,0.03943536517402355,7.799619793725971e-05,0.00015245377288524776,0.0006140908321157081,0.09266745041956007,0.09266745041956007,0.09266745041956007,0.09266746902283314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.3643911837,595.5830096086145,0.0,0.09266745041956007,0.09266745043154023,0.09266745043154023,0.3721480304233361,0.3721480304233361,0.5,9.999172663264405,8.651385252278487e-05,8.651385252278487e-05,-5.0818016461562365e-11,1.243447513843421e-07,0.00010226241556665627,-5.0818016461562365e-11,27514.725300947925,20877.34957456395,0.758770052988488,1.0228862493782414,0.6355562924968894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520480319163305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60284377450336,260.60284377450336,-12.547156225496622,244.81229486490508,276.3933926840989,127846.92711951424,127844.64271009111,2.2844094231290537,0.0,nan,276.3933926840989,3.2433926840989216,270.0771731202619,-3.072826879738102,263.76095355642406,-9.389046443575921,257.4447339925846,-15.70526600741539,251.1285144287456,-22.021485571254374,244.81229486490508,-28.337705135094893,1.0,1.0,26381.15544483698,26381.15544483698,275.58744087124006,2.437440871240085,275.58744087124006,275.58744087124006,77312.86063038427,77312.80790070439,0.05272967988275923,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58744087124006,2.437440871240085,1.0,0.002,0.1294034487960686,0.004910812204453796,0.0001998840610114354,0.001800115939192531,0.0999420305057177,0.0999420305057177,0.0,2.0396618422013901e-13,1.0,1.000000207308315,0.00010226246638467273,0.09266745043154023,0.0,1.9172231678432523e-08,0.024624892207913137,0.0,1600129.4755026756,266.6430774520476,1.2439556940080365e-07,1.0,1284404.0600455757,2598.5487021045396,,,,,,,,,,,,,,,,,2.0,16535.95758902321,1551.9954935469584,0.3721480304233361,6.17534620354742,2.9444617520145684
4741.0,-30.092068122577732,5.0009199857479505,35.058623309164275,24.096051917318277,4.997906205366358,-26.58307068978779,-40.09677653722463,1.4889087725710672,-6.506919384355001,-6.506919496619749,40.117227692157286,42252.47619345197,25750.111825982323,25750.111825982323,68002.58801943429,77322.17212431681,77312.79444246615,25750.111825982323,103062.90626844848,103062.90626844848,103062.90626844848,130577.62363039273,126059.97771761616,4517.64591277657,0.0,91528.9599216416,56459.26399075501,38966.3288120962,27514.717361944244,66481.04617404044,20877.344014546543,1551.9950473395031,0.0,0.8785765943136705,2.728053591263379,0.0014947054983599872,1.0,1.0,-6.506827220597643,334300.01910567516,1559593.9606893985,4.665252382759802,1559593.9606893985,4.665252382759802,0.7587700698471325,0.09266743914878457,4.028046144702076,101325.0,128386.94182387469,1.267080600284971,1.0,0.0,4.028046144700673,1.2847793327911265,1.285075425564973,3.135204654912469,0.0,16535.9550106132,0.0,0.0,22722.9174228865,2317.092730227601,19314.478033597414,1969.5286396065337,0.85,0.8499999218473544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.118177105612,4632.441516551485,6.166040024238309,5.0009199857479505,-3.7008370945833597,8.70175708033131,2.94446300676579,3.5,0.8412751447902257,0.6,0.00023044997082250748,0.9967328852419095,0.00023120534521801867,198.99851476292983,0.0,0.0,0.0,0.03943536517402355,7.79964333337913e-05,0.00015245353748871617,0.0006140898839276166,0.09266743913386964,0.09266743913386964,0.09266743913386964,0.09266745580564495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.3542761288,595.5830128198154,0.0,0.09266743913386964,0.09266743914878457,0.09266743914878457,0.37214800092010064,0.37214800092010064,0.5,9.999173163181288,8.65216023839821e-05,8.65216023839821e-05,1.5063505998114124e-11,1.1226472906855633e-07,9.227602208738972e-05,1.5063505998114124e-11,27514.717361944244,20877.344014546543,0.7587700698471325,1.0228868517112473,0.6355567281964757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047885096365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6028574593914,260.6028574593914,-12.547142540608604,244.81231954288685,276.3933953758934,127846.85775938236,127844.50301976783,2.3547396145385697,0.0,nan,276.3933953758934,3.243395375893442,270.07718020929286,-3.072819790707115,263.7609650426938,-9.389034957306194,257.44474987609175,-15.705250123908229,251.1285347094898,-22.02146529051018,244.81231954288685,-28.337680457113123,1.0,1.0,26381.15544483698,26381.15544483698,275.5874424899261,2.437442489926127,275.5874424899261,275.5874424899261,77312.85136161743,77312.79444246615,0.05691915127681568,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874424899261,2.437442489926127,1.0,0.002,0.1294034314959384,0.004910812854904604,0.00019988403559339127,0.0018001159645692313,0.09994201779669563,0.09994201779669563,0.0,1.6262251961718377e-13,1.0,1.00000018707956,9.227600702388372e-05,0.09266743914878457,0.0,1.729996231237913e-08,0.02222014164511008,0.0,1600129.4791939175,266.643080615645,1.1224966556255822e-07,1.0,1284404.0492047935,2598.5487459826572,,,,,,,,,,,,,,,,,2.0,16535.9550106132,1551.9950473395031,0.37214800092010064,6.17534620354742,2.94446300676579
4742.0,-30.092043557817295,5.00091905461202,35.058622601978065,24.09605086958038,4.997907643436739,-26.583048437692394,-40.096754395030416,1.4889125233128517,-6.5069162703913435,-6.506916377833741,40.11722621403032,42252.48372000418,25750.111732176316,25750.111732176316,68002.5954521805,77322.16205595789,77312.78247170745,25750.111732176316,103062.89420388377,103062.89420388377,103062.89420388377,130577.60418815892,126059.95861660168,4517.645571557233,0.0,91528.94049002926,56459.262154079806,38966.309262166054,27514.709984275145,66481.0192464412,20877.33885512448,1551.9946292357824,0.0,0.8785766168153318,2.728053908416419,0.0014947054983599872,1.0,1.0,-6.506828065334673,334300.0602626561,1559593.8967995862,4.6652516172872645,1559593.8967995862,4.6652516172872645,0.758770085785241,0.09266742806812603,4.028046144702076,101325.0,128386.93569950447,1.2670805398421363,1.0,0.0,4.0280461447048435,1.2847793152449039,1.2850754080147064,3.135204697729938,0.0,16535.95253905134,0.0,0.0,22722.91259880762,2317.092238308456,19314.47875688915,1969.528713361765,0.85,0.8500001341334507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.119244004201,4632.441516551485,6.166038426500067,5.00091905461202,-3.700834288868307,8.701753343480327,2.9444642604993474,3.5,0.8412755029998136,0.6,0.00023044997082250748,0.9967303349596147,0.00023120593679116307,198.99849465105646,0.0,0.0,0.0,0.03943536517402355,7.799662893245706e-05,0.00015245334189005044,0.0006140890960471652,0.09266742805496173,0.09266742805496173,0.09266742805496173,0.09266744398776766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.34482395556,595.5830158211036,0.0,0.09266742805496173,0.09266742806812603,0.09266742806812603,0.37214797144254347,0.37214797144254347,0.5,9.999173641166065,8.575557524181932e-05,8.575557524181932e-05,1.3073986337985843e-11,1.0744241762949969e-07,8.831249908780592e-05,1.3073986337985843e-11,27514.709984275145,20877.33885512448,0.758770085785241,1.0228873778258258,0.6355570988371392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520477066578525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6028710200122,260.6028710200122,-12.547128979987804,244.8123439900403,276.39339804998116,127846.76280904913,127844.42945202852,2.333357020617675,0.0,nan,276.39339804998116,3.243398049981181,270.0771872379946,-3.0728127620053556,263.7609764260078,-9.389023573992176,257.444765614019,-15.705234385980987,251.12855480202998,-22.021445197969996,244.8123439900403,-28.337656009959687,1.0,1.0,26381.15544483698,26381.15544483698,275.58744422380806,2.437444223808086,275.58744422380806,275.58744422380806,77312.84143231147,77312.78247170745,0.05896060401573777,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58744422380806,2.437444223808086,1.0,0.002,0.12940341493904503,0.004910813492248047,0.00019988401129999208,0.0018001159889625168,0.09994200564999604,0.09994200564999604,0.0,2.625087647256663e-13,1.0,1.0000001790509818,8.831248601381958e-05,0.09266742806812603,0.0,1.655687739792456e-08,0.021265720195811424,0.0,1600129.4828374456,266.64308372960863,1.074293436431617e-07,1.0,1284404.03855845,2598.54878907379,,,,,,,,,,,,,,,,,2.0,16535.95253905134,1551.9946292357824,0.37214797144254347,6.17534620354742,2.9444642604993474
