time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4743.0,-30.09201903005242,5.000918123699966,35.058621894040314,24.09604957737031,4.997909046550823,-26.583026222393297,-40.09672844605518,1.488916238890538,-6.506913187667635,-6.506913293012839,40.117224777973966,42252.47543622738,25750.111705446427,25750.111705446427,68002.58714167381,77322.15116737933,77312.77101849152,25750.111705446427,103062.88272393795,103062.88272393795,103062.88272393795,130577.58553802439,126059.94030835034,4517.6452296740445,0.0,91528.92023903891,56459.24450788212,38966.30636795199,27514.70281408644,66481.00918203843,20877.33384316428,1551.9942217904727,0.0,0.8785766389731547,2.7280542220807087,0.0014947054983599872,1.0,1.0,-6.5068267074187816,334300.10097148956,1559593.8347292626,4.665250863511617,1559593.8347292626,4.665250863511617,0.7587701013610771,0.09266741705235629,4.028046144702076,101325.0,128386.9296308103,1.2670804799487816,1.0,0.0,4.02804614470229,1.2847792978631816,1.2850753906289785,3.135204740145984,0.0,16535.949962227958,0.0,0.0,22722.90757131051,2317.0917256464245,19314.475022283536,1969.5283325379755,0.85,0.8500001578437791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.120309782172,4632.441516551485,6.166036846479059,5.000918123699966,-3.7008315094907096,8.701749633190676,2.944465512916255,3.5,0.8412758608332157,0.6,0.00023044997082250748,0.9967277885251665,0.00023120652747476682,198.99847456947646,0.0,0.0,0.0,0.03943536517402355,7.799685815986289e-05,0.0001524531126626446,0.0006140881727085968,0.09266741704006308,0.09266741704006308,0.09266741704006308,0.09266743265150966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.33562099474,595.5830187434136,0.0,0.09266741704006308,0.09266741705235629,0.09266741705235629,0.3721479419023527,0.3721479419023527,0.5,9.99917410965654,8.480961804480103e-05,8.480961804480103e-05,1.6427748050773516e-11,1.0534517969063018e-07,8.658559403329491e-05,1.6427748050773516e-11,27514.70281408644,20877.33384316428,0.7587701013610771,1.022887407672603,0.6355570704489695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520475599060054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6028844724179,260.6028844724179,-12.547115527582093,244.81236824162605,276.39340070320645,127846.66924726458,127844.35451059978,2.314736664822261,0.0,nan,276.39340070320645,3.2434007032064756,270.0771942108932,-3.0728057891067806,263.760987718578,-9.38901228142197,257.4447812262604,-15.705218773739603,251.12857473394334,-22.02142526605664,244.81236824162605,-28.33763175837393,1.0,1.0,26381.15544483698,26381.15544483698,275.5874459835998,2.4374459835998437,275.5874459835998,275.5874459835998,77312.83053784636,77312.77101849152,0.05951935483608395,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874459835998,2.4374459835998437,1.0,0.002,0.12940339870600784,0.004910814121948016,0.00019988398749288736,0.001800116012832271,0.09994199374644368,0.09994199374644368,0.0,3.251583030605687e-13,1.0,1.000000175552927,8.658557760554686e-05,0.09266741705235629,0.0,1.6233114052186786e-08,0.02084987707606713,0.0,1600129.4864482402,266.64308681233234,1.053287519425794e-07,1.0,1284404.0280280304,2598.5488316957108,,,,,,,,,,,,,,,,,2.0,16535.949962227958,1551.9942217904727,0.3721479419023527,6.17534620354742,2.944465512916255
4744.0,-30.091989165003422,5.000917203190151,35.058621191278036,24.096050625108205,4.997912477402515,-26.582999000769277,-40.09670183351261,1.488922313103152,-6.506909538332707,-6.506909656061221,40.11722351133568,42252.485721023804,25750.110455910297,25750.110455910297,68002.59617693411,77322.14151892297,77312.76363048486,25750.110455910297,103062.87408639515,103062.87408639515,103062.87408639515,130577.5699868697,126059.92507506073,4517.64491180896,0.0,91528.89988847487,56459.2440903116,38966.28422018141,27514.695900474544,66480.98012065596,20877.329050568507,1551.993813258714,0.0,0.8785766634759866,2.7280545916863153,0.0014947054983599872,1.0,1.0,-6.506812874742877,334300.1489662437,1559593.7799811822,4.665250029962337,1559593.7799811822,4.665250029962337,0.758770117833955,0.09266740600039872,4.028046144702076,101325.0,128386.91966478957,1.2670803815918044,1.0,0.0,4.028046144704026,1.2847792694476075,1.2850753622068556,3.135204809487578,0.0,16535.94738548225,0.0,0.0,22722.902519093303,2317.091210463645,19314.464423722387,1969.5272517855117,0.85,0.849999880406699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.1213742968075,4632.441516551485,6.166034975515098,5.000917203190151,-3.7008283108773146,8.701745514067465,2.9444667638488053,3.5,0.8412762182425159,0.6,0.00023044997082250748,0.9967246879916525,0.00023120724669402137,198.99845011811533,0.0,0.0,0.0,0.03943536517402355,7.799709324971953e-05,0.00015245287757278795,0.0006140872257558061,0.09266740599221943,0.09266740599221943,0.09266740599221943,0.092667423397946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.32697708276,595.5830214922378,0.0,0.09266740599221943,0.09266740600039872,0.09266740600039872,0.37214791227853966,0.37214791227853966,0.5,9.999174632120367,8.589296589889273e-05,8.589296589889273e-05,-9.663381206337363e-13,1.177285184894572e-07,9.678131834789383e-05,-9.663381206337363e-13,27514.695900474544,20877.329050568507,0.758770117833955,1.0228879907233102,0.6355575029781451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520474133752024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60289850583155,260.60289850583155,-12.54710149416843,244.81239327353055,276.3934037381291,127846.62292438957,127844.20821447116,2.4147099183914693,0.0,nan,276.3934037381291,3.243403738129132,270.077201645213,-3.0727983547869826,263.7609995522922,-9.389000447707758,257.4447974593726,-15.705202540627397,251.12859536645186,-22.021404633548116,244.81239327353055,-28.33760672646943,1.0,1.0,26381.15544483698,26381.15544483698,275.58744876582864,2.4374487658286625,275.58744876582864,275.58744876582864,77312.8243463852,77312.76363048486,0.06071590034116525,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58744876582864,2.4374487658286625,1.0,0.002,0.12940338056155803,0.004910814860313349,0.00019988396096013542,0.0018001160394946686,0.09994198048006771,0.09994198048006771,0.0,4.548041630803024e-13,1.0,1.0000001962056215,9.678131931423195e-05,0.09266740600039872,0.0,1.8144615953256544e-08,0.023305017592116874,0.0,1600129.490743986,266.64309046166727,1.1772948482757783e-07,1.0,1284404.0156129154,2598.5488819459533,,,,,,,,,,,,,,,,,2.0,16535.94738548225,1551.993813258714,0.37214791227853966,6.17534620354742,2.9444667638488053
4745.0,-30.091964646910853,5.000916283036493,35.0586205016994,24.096050031390064,4.997914432450568,-26.582976738975137,-40.096675884537376,1.4889265244725345,-6.50690641231796,-6.506906553721666,40.11722248624322,42252.47736984011,25750.110414769213,25750.110414769213,68002.58778460932,77322.13122258532,77312.75792010242,25750.110414769213,103062.86833487163,103062.86833487163,103062.86833487163,130577.55877866347,126059.91409867888,4517.644679984582,0.0,91528.88045702688,56459.22660411058,38966.28205879589,27514.69044379184,66480.97250258773,20877.32527545288,1551.993486598871,0.0,0.8785766841667969,2.72805490679001,0.0014947054983599872,1.0,1.0,-6.506790306911,334300.1899062484,1559593.7356726488,4.665249326092287,1559593.7356726488,4.665249326092287,0.75877013110876,0.09266739563846603,4.028046144702076,101325.0,128386.91276095397,1.2670803134562445,1.0,0.0,4.028046144701567,1.2847792497465398,1.2850753425012476,3.1352048575634495,0.0,16535.944916477732,0.0,0.0,22722.897695055224,2317.090718548661,19314.460190785987,1969.526820146124,0.85,0.8499998745753736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.122440161326,4632.441516551485,6.166033391917137,5.000916283036493,-3.7008255155759993,8.701741798612492,2.9444680163678445,3.5,0.8412765761050984,0.6,0.00023044997082250748,0.996722142576926,0.00023120783714777518,198.9984300444633,0.0,0.0,0.0,0.03943536517402355,7.799732247838622e-05,0.00015245264834412125,0.0006140863024121589,0.09266739562928009,0.09266739562928009,0.09266739562928009,0.09266741677942686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.3189614254,595.5830240486122,0.0,0.09266739562928009,0.09266739563846603,0.09266739563846603,0.37214788280869804,0.37214788280869804,0.5,9.999175266548628,9.08454577484008e-05,9.08454577484008e-05,1.1368683772161603e-12,1.4140368875814602e-07,0.00011624681064859033,1.1368683772161603e-12,27514.69044379184,20877.32527545288,0.75877013110876,1.0228879816997618,0.635557450189157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520472349590825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.602912394365,260.602912394365,-12.547087605635,244.81241800689622,276.3934067818303,127846.5282542121,127844.13847371198,2.389780500115735,0.0,nan,276.3934067818303,3.2434067818303447,270.0772090268477,-3.07279097315228,263.7610112718589,-9.3889887281411,257.44481351687205,-15.705186483127932,251.12861576188465,-22.02138423811533,244.81241800689622,-28.337581993103754,1.0,1.0,26381.15544483698,26381.15544483698,275.58745120753076,2.437451207530785,275.58745120753076,275.58745120753076,77312.81351110993,77312.75792010242,0.055591007505427115,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58745120753076,2.437451207530785,1.0,0.002,0.12940335876746709,0.004910815515739665,0.00019988392857030098,0.0018001160716194869,0.0999419642851505,0.0999419642851505,0.0,1.8978785557011157e-13,1.0,1.0000002356352906,0.00011624680951172195,0.09266739563846603,0.0,2.1794015060527278e-08,0.02799232022926628,0.0,1600129.4944423714,266.643093587682,1.414025518897688e-07,1.0,1284404.0050227002,2598.548924809898,,,,,,,,,,,,,,,,,2.0,16535.944916477732,1551.993486598871,0.37214788280869804,6.17534620354742,2.9444680163678445
4746.0,-30.09194008777831,5.00091536681033,35.058619816763965,24.09604926304894,4.9979163986827375,-26.58295443913265,-40.09665370741857,1.4889307499876336,-6.506903108742449,-6.506903259440269,40.117221241045,42252.4848445937,25750.109942710533,25750.109942710533,68002.59478730423,77322.12011001332,77312.74962452822,25750.109942710533,103062.85956723876,103062.85956723876,103062.85956723876,130577.54341985096,126059.89896883485,4517.6444510161045,0.0,91528.86019735425,56459.22493173442,38966.26140624426,27514.68385261221,66480.94525885646,20877.320695255516,1551.9931013413377,0.0,0.878576706732855,2.728055241593795,0.0014947054983599872,1.0,1.0,-6.506779332299288,334300.2333785916,1559593.6818520082,4.665248558429166,1559593.6818520082,4.665248558429166,0.7587701464094216,0.0926673849950936,4.028046144702076,101325.0,128386.90585711841,1.267080245320685,1.0,0.0,4.028046144704159,1.2847792299792984,1.2850753227294505,3.135204905800804,0.0,16535.942341351354,0.0,0.0,22722.892665402658,2317.090205666834,19314.45594363149,1969.526387056894,0.85,0.8499998758097917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.12350481154,4632.441516551485,6.166031706926873,5.00091536681033,-3.70082257494674,8.70173794175707,2.944469267460141,3.5,0.8412769335600403,0.6,0.00023044997082250748,0.9967195929085446,0.00023120842859126252,198.99840993721477,0.0,0.0,0.0,0.03943536517402355,7.79975183876328e-05,0.0001524524524348747,0.0006140855132806736,0.09266738498578891,0.09266738498578891,0.09266738498578891,0.09266740752908346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.3096791129,595.5830270060983,0.0,0.09266738498578891,0.0926673849950936,0.0926673849950936,0.3721478539159335,0.3721478539159335,0.5,9.999175942936002,9.62743090440199e-05,9.62743090440199e-05,-4.501998773775995e-11,1.5069781511556357e-07,0.00012392714097586577,-4.501998773775995e-11,27514.68385261221,20877.320695255516,0.7587701464094216,1.0228885062106583,0.6355578230735958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047088486128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60292616910664,260.60292616910664,-12.54707383089334,244.81244250319267,276.3934098350177,127846.43615004412,127844.0659493911,2.3702006530313,0.0,nan,276.3934098350177,3.243409835017701,270.07721636865574,-3.0727836313442367,263.7610229022897,-9.388977097710267,257.4448294359246,-15.705170564075388,251.1286359695593,-22.02136403044068,244.81244250319267,-28.337557496807307,1.0,1.0,26381.15544483698,26381.15544483698,275.58745354209236,2.437453542092385,275.58745354209236,275.58745354209236,77312.80243494846,77312.74962452822,0.05281042023852933,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58745354209236,2.437453542092385,1.0,0.002,0.1294033355335865,0.004910816213190925,0.00019988389403532208,0.0018001161062752107,0.09994194701766104,0.09994194701766104,0.0,3.1053284943460824e-13,1.0,1.0000002511928126,0.0001239271859958535,0.0926673849950936,0.0,2.323393416207366e-08,0.02984175782892928,0.0,1600129.4983284173,266.6430968912575,1.5074283510330133e-07,1.0,1284403.9937774302,2598.5489703251983,,,,,,,,,,,,,,,,,2.0,16535.942341351354,1551.9931013413377,0.3721478539159335,6.17534620354742,2.944469267460141
4747.0,-30.091915565406737,5.000914453528438,35.05861913569441,24.096048389934026,4.99791826267651,-26.582932182598007,-40.09663156522436,1.4889348798199866,-6.506899858811892,-6.506900016442702,40.1172199827206,42252.49219681142,25750.109589491134,25750.109589491134,68002.60178630255,77322.10904073877,77312.74092980508,25750.109589491134,103062.85051929622,103062.85051929622,103062.85051929622,130577.52777297134,126059.88352849022,4517.644244481124,0.0,91528.83995443743,56459.22311031642,38966.240937912225,27514.67725367513,66480.91819158735,20877.316106158654,1551.9927169681093,0.0,0.8785767290715911,2.728055571223226,0.0014947054983599872,1.0,1.0,-6.506770410093679,334300.27617513586,1559593.6274637356,4.665247798499226,1559593.6274637356,4.665247798499226,0.7587701616005718,0.09266737452031278,4.028046144702076,101325.0,128386.89912031114,1.2670801788335666,1.0,0.0,4.0280461447061455,1.2847792106596674,1.285075303405367,3.135204952945871,0.0,16535.939767864413,0.0,0.0,22722.887639909877,2317.0896932091873,19314.45628589133,1969.526421957685,0.85,0.8500000788618051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.124569164756,4632.441516551485,6.166030050832817,5.000914453528438,-3.7008196725666314,8.701734126095069,2.9444705182036426,3.5,0.8412772909153264,0.6,0.00023044997082250748,0.9967170470636217,0.00023120901915084588,198.99838986006756,0.0,0.0,0.0,0.03943536517402355,7.799771398881435e-05,0.00015245225683369312,0.0006140847253900883,0.09266737451021369,0.09266737451021369,0.09266737451021369,0.09266739813179384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.300178537,595.583030033921,0.0,0.09266737451021369,0.09266737452031278,0.09266737452031278,0.37214782565910887,0.37214782565910887,0.5,9.999176651430613,0.00010177174937098243,0.00010177174937098243,-1.7962520360015333e-11,1.5763083638375974e-07,0.00012960634904857216,-1.7962520360015333e-11,27514.67725367513,20877.316106158654,0.7587701616005718,1.022889027951298,0.6355581924281869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520469417680275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6029398381108,260.6029398381108,-12.547060161889192,244.81246679824557,276.3934128779735,127846.34450013813,127843.99249369197,2.352006446170944,0.0,nan,276.3934128779735,3.243412877973526,270.07722366203,-3.0727763379699695,263.76103444608424,-9.388965553915739,257.4448452301389,-15.705154769861053,251.1286560141925,-22.021343985807476,244.81246679824557,-28.33753320175441,1.0,1.0,26381.15544483698,26381.15544483698,275.58745577919234,2.437455779192362,275.58745577919234,275.58745577919234,77312.79133268532,77312.74092980508,0.05040288023883477,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58745577919234,2.437455779192362,1.0,0.002,0.12940331123480875,0.004910816905151191,0.00019988385783440142,0.001800116142353742,0.0999419289172007,0.0999419289172007,0.0,1.8814333771488556e-13,1.0,1.0000002626966749,0.00012960636701109252,0.09266737452031278,0.0,2.4298667894536776e-08,0.03120930581821709,0.0,1600129.5021480978,266.6431001411881,1.5764879890411976e-07,1.0,1284403.9827069729,2598.5490151329373,,,,,,,,,,,,,,,,,2.0,16535.939767864413,1551.9927169681093,0.37214782565910887,6.17534620354742,2.9444705182036426
4748.0,-30.091885740088742,5.000913543925474,35.058618458123696,24.096048215311043,4.997920301414489,-26.58290513594453,-40.09660118082536,1.4889396972149003,-6.506896568855382,-6.506896732322004,40.11721872152626,42252.48674409774,25750.109147908464,25750.109147908464,68002.59589200621,77322.10001910251,77312.7322852399,25750.109147908464,103062.84143314837,103062.84143314837,103062.84143314837,130577.51203204933,126059.86797551459,4517.64405653475,0.0,91528.8196829239,56459.20640769498,38966.236972476574,27514.67059890096,66480.90757137754,20877.31147957422,1551.9923289195663,0.0,0.8785767516437154,2.7280559050429254,0.0014947054983599872,1.0,1.0,-6.506762311018065,334300.31951375364,1559593.5729501313,4.665247030629796,1559593.5729501313,4.665247030629796,0.7587701769690871,0.09266736418262148,4.028046144702076,101325.0,128386.89121430587,1.267080100807361,1.0,0.0,4.028046144700275,1.284779188123574,1.28507528086408,3.1352050079399683,0.0,16535.93719445966,0.0,0.0,22722.882607317697,2317.0891800276036,19314.446950584228,1969.5254700212845,0.85,0.8499998562842632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.125632974141,4632.441516551485,6.166028374383418,5.000913543925474,-3.7008167385382413,8.701730282463716,2.944471768308289,3.5,0.8412776480880826,0.6,0.00023044997082250748,0.9967139506908882,0.00023120973742041777,198.9983654412561,0.0,0.0,0.0,0.03943536517402355,7.799798240126932e-05,0.00015245198842123815,0.0006140836442123338,0.09266736417334186,0.09266736417334186,0.09266736417334186,0.09266738868200267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.29053530406,595.5830331079926,0.0,0.09266736417334186,0.09266736418262148,0.09266736418262148,0.3721477980462127,0.3721477980462127,0.5,9.999177386636822,0.00010711784892691867,0.00010711784892691867,-3.7346126191550866e-11,1.6346660913768574e-07,0.00013442130392604668,-3.7346126191550866e-11,27514.67059890096,20877.31147957422,0.7587701769690871,1.022889102694558,0.6355582119382646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520467952695695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60295391857363,260.60295391857363,-12.547046081426345,244.81249184619534,276.3934159909492,127846.27866298698,127843.85585738464,2.422805602335441,0.0,nan,276.3934159909492,3.243415990949245,270.0772311620005,-3.07276883799949,263.7610463330496,-9.388953666950385,257.4448615040992,-15.70513849590077,251.12867667514772,-22.02132332485226,244.81249184619534,-28.337508153804635,1.0,1.0,26381.15544483698,26381.15544483698,275.5874580632183,2.437458063218344,275.5874580632183,275.5874580632183,77312.78255626014,77312.7322852399,0.05027102024178021,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874580632183,2.437458063218344,1.0,0.002,0.129403286033355,0.004910817608872535,0.00019988382025603053,0.0018001161799876492,0.09994191012801526,0.09994191012801526,0.0,2.4367964243654505e-13,1.0,1.0000002724499841,0.00013442134127217287,0.09266736418262148,0.0,2.5201379577291715e-08,0.03236875201625913,0.0,1600129.506013197,266.6431034311446,1.635039552638773e-07,1.0,1284403.971496296,2598.549060508219,,,,,,,,,,,,,,,,,2.0,16535.93719445966,1551.9923289195663,0.3721477980462127,6.17534620354742,2.944471768308289
4749.0,-30.091861227475047,5.000912629685185,35.058617780151295,24.096046259533637,4.99792072943832,-26.58288303178401,-40.09657903863115,1.4889425337448932,-6.506893742035288,-6.50689390066317,40.117217354861694,42252.49414933737,25750.109705430394,25750.109705430394,68002.60385476776,77322.090417582,77312.72075170164,25750.109705430394,103062.83045713203,103062.83045713203,103062.83045713203,130577.49432946416,126059.85045992474,4517.643869539422,0.0,91528.80033014645,56459.20406189216,38966.2180758381,27514.663872332127,66480.88194817022,20877.30677312711,1551.9919483138442,0.0,0.8785767721674616,2.728056193008278,0.0014947054983599872,1.0,1.0,-6.506763488260901,334300.3568821904,1559593.5138790598,4.665246332443105,1559593.5138790598,4.665246332443105,0.7587701914149374,0.09266735406818503,4.028046144702076,101325.0,128386.88659319014,1.2670800552004948,1.0,0.0,4.028046144701017,1.2847791748540984,1.2850752675915462,3.13520504032104,0.0,16535.93472810802,0.0,0.0,22722.87780281031,2317.088690104196,19314.448592769622,1969.5256374775915,0.85,0.8500001082776961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.126696432466,4632.441516551485,6.16602693769514,5.000912629685185,-3.7008141479960948,8.70172677768128,2.9444730180006093,3.5,0.8412780051430312,0.6,0.00023044997082250748,0.9967114058745419,0.00023121032774808508,198.99834537210688,0.0,0.0,0.0,0.03943536517402355,7.799817800352709e-05,0.0001524517928189804,0.0006140828563174136,0.09266735405658673,0.09266735405658673,0.09266735405658673,0.09266737790296135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.2804780212,595.5830363115364,0.0,0.09266735405658673,0.09266735406818503,0.09266735406818503,0.37214777106230756,0.37214777106230756,0.5,9.999178101936193,0.0001107560680111419,0.0001107560680111419,-1.1937117960769683e-12,1.5862786995057832e-07,0.0001304124022567521,-1.1937117960769683e-12,27514.663872332127,20877.30677312711,0.7587701914149374,1.0228896167139283,0.6355585682855145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520466170909574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6029677062828,260.6029677062828,-12.547032293717166,244.81251657786092,276.39341883470235,127846.16572713353,127843.7932952027,2.3724319308304915,0.0,nan,276.39341883470235,3.243418834702368,270.0772383833362,-3.072761616663797,263.7610579319678,-9.38894206803218,257.4448774805995,-15.705122519400504,251.12869702923047,-22.02130297076951,244.81251657786092,-28.33748342213906,1.0,1.0,26381.15544483698,26381.15544483698,275.58745956055543,2.437459560555453,275.58745956055543,275.58745956055543,77312.770229978,77312.72075170164,0.04947827637079172,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58745956055543,2.437459560555453,1.0,0.002,0.12940326158350818,0.004910818226794458,0.00019988378365276612,0.0018001162165217728,0.09994189182638305,0.09994189182638305,0.0,1.7453876885453745e-13,1.0,1.00000026432941,0.0001304124034504639,0.09266735406818503,0.0,2.4449779814229995e-08,0.031403394059267294,0.0,1600129.5093200353,266.6431062579647,1.586290636623744e-07,1.0,1284403.9618299643,2598.549099632746,,,,,,,,,,,,,,,,,2.0,16535.93472810802,1551.9919483138442,0.37214777106230756,6.17534620354742,2.9444730180006093
4750.0,-30.091836750575496,5.000911724307398,35.05861709860858,24.09604611983525,4.997923437859505,-26.582860731732946,-40.09655308965591,1.4889474189563494,-6.506890192030198,-6.506890344120333,40.11721589581486,42252.485608119234,25750.10863990885,25750.10863990885,68002.59424802808,77322.07896871316,77312.71015780068,25750.10863990885,103062.81879770954,103062.81879770954,103062.81879770954,130577.47495327337,126059.83130668734,4517.643646586035,0.0,91528.78006816286,56459.18670732349,38966.21484537707,27514.65615556383,66480.8710009409,20877.301397705578,1551.9915033746724,0.0,0.8785767969665643,2.728056554697059,0.0014947054983599872,1.0,1.0,-6.506765346579755,334300.4038167095,1559593.450815037,4.665245488815299,1559593.450815037,4.665245488815299,0.7587702088540877,0.09266734354983677,4.028046144702076,101325.0,128386.8785758327,1.2670799760753289,1.0,0.0,4.028046144701759,1.2847791520007559,1.285075244732937,3.135205096089313,0.0,16535.932156319377,0.0,0.0,22722.872772584025,2317.088177163866,19314.439189298693,1969.524678590415,0.85,0.8499998826117738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.127757410073,4632.441516551485,6.166025116022409,5.000911724307398,-3.700811008734479,8.701722733041878,2.944474264777998,3.5,0.8412783613651422,0.6,0.00023044997082250748,0.9967088647729085,0.00023121091721704863,198.99832533220183,0.0,0.0,0.0,0.03943536517402355,7.799840723514108e-05,0.0001524515635873664,0.0006140819329618946,0.09266734354102954,0.09266734354102954,0.09266734354102954,0.09266736623784744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.2701397202,595.5830396019329,0.0,0.09266734354102954,0.09266734354983677,0.09266734354983677,0.37214774450878035,0.37214774450878035,0.5,9.999178782862563,0.00011232238284719642,0.00011232238284719642,4.604316927725449e-11,1.520901378171402e-07,0.000124997540581262,4.604316927725449e-11,27514.65615556383,20877.301397705578,0.7587702088540877,1.0228896406466401,0.635558544464937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452046470650859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6029814585288,260.6029814585288,-12.547018541471175,244.81254106531003,276.3934218517449,127846.08336548878,127843.71703570425,2.3663297845217603,0.0,nan,276.3934218517449,3.2434218517449267,270.0772456944598,-3.0727543055401725,263.7610695371733,-9.388930462826693,257.44489337988637,-15.705106620113611,251.1287172225983,-22.021282777401666,244.81254106531003,-28.33745893468995,1.0,1.0,26381.15544483698,26381.15544483698,275.5874618914837,2.4374618914837356,275.5874618914837,275.5874618914837,77312.76141079741,77312.71015780068,0.05125299672363326,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874618914837,2.4374618914837356,1.0,0.002,0.1294032381488987,0.004910818972913662,0.00019988374891551493,0.001800116251416382,0.09994187445775746,0.09994187445775746,0.0,3.318968364030006e-13,1.0,1.0000002533608758,0.00012499749453809272,0.09266734354983677,0.0,2.343458810446457e-08,0.030099477520711834,0.0,1600129.5134722006,266.6431098079698,1.5204409464786295e-07,1.0,1284403.9496891147,2598.5491487729096,,,,,,,,,,,,,,,,,2.0,16535.932156319377,1551.9915033746724,0.37214774450878035,6.17534620354742,2.944474264777998
4751.0,-30.091812232002486,5.000910818495175,35.05861642400704,24.096045141946547,4.997925143724157,-26.58283849443151,-40.0965309474617,1.4889514061055136,-6.506887123602326,-6.506887284551875,40.11721473303968,42252.492956621776,25750.10869367315,25750.10869367315,68002.60165029494,77322.0679817145,77312.70219311654,25750.10869367315,103062.8108867897,103062.8108867897,103062.8108867897,130577.46100878614,126059.81752578194,4517.643483004197,0.0,91528.75984498605,56459.184819700364,38966.19447253965,27514.65012199644,66480.84459453609,20877.297204655442,1551.9911502532666,0.0,0.8785768179487611,2.7280568656415713,0.0014947054983599872,1.0,1.0,-6.50675495164262,334300.44419148774,1559593.4005555038,4.665244775032864,1559593.4005555038,4.665244775032864,0.7587702228481255,0.09266733378827093,4.028046144702076,101325.0,128386.8720617298,1.2670799117861318,1.0,0.0,4.028046144704239,1.2847791333486087,1.2850752260764913,3.1352051416055464,0.0,16535.929584632348,0.0,0.0,22722.86775199189,2317.087665205946,19314.435181730783,1969.524269932218,0.85,0.8499998940511229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.128819365943,4632.441516551485,6.1660235609261616,5.000910818495175,-3.700808244752399,8.701719063247573,2.9444755127051745,3.5,0.8412787179157641,0.6,0.00023044997082250748,0.996706319351892,0.00023121150769100923,198.99830525818166,0.0,0.0,0.0,0.03943536517402355,7.799860283838373e-05,0.00015245136798412376,0.0006140811450630072,0.09266733378105599,0.09266733378105599,0.09266733378105599,0.09266735792876371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.2610230445,595.5830425095995,0.0,0.09266733378105599,0.09266733378827093,0.09266733378827093,0.37214771816854847,0.37214771816854847,0.5,9.999179507566309,0.00011522160133381476,0.00011522160133381476,-1.4949819160392508e-11,1.609495257071103e-07,0.00013233290923153618,-1.4949819160392508e-11,27514.65012199644,20877.297204655442,0.7587702228481255,1.0228901582860443,0.6355589074464679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520463244241486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6029950944062,260.6029950944062,-12.54700490559378,244.81256535102983,276.39342483778023,127845.9902387143,127843.64393230727,2.346306406999741,0.0,nan,276.39342483778023,3.2434248377802533,270.0772529404318,-3.0727470595682007,263.7610810430829,-9.388918956917053,257.44490914573146,-15.70509085426852,251.12873724838101,-22.021262751618963,244.81256535102983,-28.337434648970145,1.0,1.0,26381.15544483698,26381.15544483698,275.5874640296133,2.4374640296132952,275.5874640296133,275.5874640296133,77312.75028781836,77312.70219311654,0.04809470182226505,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874640296133,2.4374640296132952,1.0,0.002,0.12940321333922064,0.004910819634079218,0.0001998837118500291,0.0018001162885184106,0.09994185592501455,0.09994185592501455,0.0,3.6843965378619004e-13,1.0,1.0000002682196678,0.00013233292418135534,0.09266733378827093,0.0,2.4809835839494442e-08,0.03186585088427126,0.0,1600129.5170819887,266.64311287639765,1.609644755262707e-07,1.0,1284403.9392451136,2598.5491910450605,,,,,,,,,,,,,,,,,2.0,16535.929584632348,1551.9911502532666,0.37214771816854847,6.17534620354742,2.9444755127051745
4752.0,-30.09178774992675,5.000909908451802,35.0586157468424,24.09604297662156,4.99792553861964,-26.58281642107282,-40.09650884019209,1.4889542097654824,-6.506884286323782,-6.506884437473481,40.11721330993545,42252.5002569179,25750.109201703806,25750.109201703806,68002.60945862171,77322.05757385197,77312.68990119339,25750.109201703806,103062.79910289719,103062.79910289719,103062.79910289719,130577.44224792066,126059.79896054599,4517.64328737467,0.0,91528.7396848206,56459.18236788551,38966.17479659455,27514.64314502347,66480.81794161802,20877.292318586704,1551.9907574086803,0.0,0.8785768387706773,2.7280571552438113,0.0014947054983599872,1.0,1.0,-6.506760216580403,334300.4817638018,1559593.3390445143,4.66524406670295,1559593.3390445143,4.66524406670295,0.7587702376711634,0.09266732382661845,4.028046144702076,101325.0,128386.86749629014,1.2670798667287455,1.0,0.0,4.028046144702003,1.2847791202329024,1.2850752129577623,3.135205173611382,0.0,16535.927014596076,0.0,0.0,22722.862747042906,2317.0871548431837,19314.4368569545,1969.5244407574964,0.85,0.8500001549966688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.129879926016,4632.441516551485,6.166022116668459,5.000909908451802,-3.700805643361168,8.70171555181297,2.9444767589923324,3.5,0.8412790739978092,0.6,0.00023044997082250748,0.9967037777268725,0.00023121209728740275,198.9982852140468,0.0,0.0,0.0,0.03943536517402355,7.799879813355658e-05,0.0001524511726889509,0.0006140803584050391,0.09266732381486963,0.09266732381486963,0.09266732381486963,0.09266734650598997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.2508603826,595.5830457446419,0.0,0.09266732381486963,0.09266732382661845,0.09266732382661845,0.3721476921809643,0.3721476921809643,0.5,9.999180188112996,0.00011599522309779786,0.00011599522309779786,4.990852175978944e-11,1.51149720295507e-07,0.00012422089309893636,4.990852175978944e-11,27514.64314502347,20877.292318586704,0.7587702376711634,1.022890685826701,0.635559272059846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520461779485079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60300851257614,260.60300851257614,-12.546991487423838,244.81258945347628,276.39342757167384,127845.88374993757,127843.57490417299,2.3088457645742184,0.0,nan,276.39342757167384,3.2434275716738625,270.07725994803576,-3.0727400519642174,263.7610923243976,-9.388907675602354,257.4449247007563,-15.705075299243674,251.12875707711703,-22.021242922882948,244.81258945347628,-28.3374105465237,1.0,1.0,26381.15544483698,26381.15544483698,275.5874654546319,2.4374654546319334,275.5874654546319,275.5874654546319,77312.73747168141,77312.68990119339,0.04757048802275676,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874654546319,2.4374654546319334,1.0,0.002,0.12940319005011428,0.004910820249469872,0.00019988367704605714,0.001800116323088182,0.09994183852302857,0.09994183852302857,0.0,1.3423897410325125e-13,1.0,1.0000002517876876,0.0001242208431904146,0.09266732382661845,0.0,2.3288977290706227e-08,0.029912453946825936,0.0,1600129.5203939541,266.6431157136762,1.510998117737472e-07,1.0,1284403.9295260464,2598.549230383045,,,,,,,,,,,,,,,,,2.0,16535.927014596076,1551.9907574086803,0.3721476921809643,6.17534620354742,2.9444767589923324
4753.0,-30.09176330353252,5.000908998963399,35.05861506088877,24.09604137009012,4.997926576333017,-26.58279431554442,-40.096486697997875,1.4889575883486477,-6.506881210402298,-6.506881341595726,40.11721170200985,42252.50739321075,25750.109134320377,25750.109134320377,68002.61652753112,77322.04686728567,77312.67582281126,25750.109134320377,103062.78495713163,103062.78495713163,103062.78495713163,130577.42014610895,126059.7771169326,4517.643029176351,0.0,91528.71950083511,56459.18002677513,38966.154971177755,27514.63518897732,66480.79016015507,20877.286741809454,1551.9903122130818,0.0,0.8785768616413653,2.728057470264701,0.0014947054983599872,1.0,1.0,-6.506773500410873,334300.5226180632,1559593.2695451193,4.665243288676959,1559593.2695451193,4.665243288676959,0.7587702543907664,0.092667313472182,4.028046144702076,101325.0,128386.86192868081,1.2670798117807136,1.0,0.0,4.028046144702067,1.2847791044276682,1.2850751971488854,3.1352052121803875,0.0,16535.924444645927,0.0,0.0,22722.857736180376,2317.0866438774074,19314.42896782756,1969.5236362904316,0.85,0.8499999952503439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.130938115021,4632.441516551485,6.166020538125942,5.000908998963399,-3.7008028552023773,8.701711854165776,2.9444780024934065,3.5,0.8412794292838305,0.6,0.00023044997082250748,0.9967012398131421,0.0002312126860258661,198.9982651991294,0.0,0.0,0.0,0.03943536517402355,7.799899373770537e-05,0.0001524509770848021,0.0006140795705025017,0.09266731346093213,0.09266731346093213,0.09266731346093213,0.09266733303691936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.24025288323,595.5830491152722,0.0,0.09266731346093213,0.092667313472182,0.092667313472182,0.3721476663053514,0.3721476663053514,0.5,9.999180775546492,0.00011324845155513685,0.00011324845155513685,1.3244516594568267e-11,1.3119341701894882e-07,0.00010784118484252758,1.3244516594568267e-11,27514.63518897732,20877.286741809454,0.7587702543907664,1.0228912196096032,0.6355596449955341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520460316909336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6030218078159,260.6030218078159,-12.546978192184099,244.8126134056526,276.3934302099766,127845.78788728996,127843.50019395576,2.2876933341905836,0.0,nan,276.3934302099766,3.243430209976623,270.077266849114,-3.0727331508859947,263.7611034882494,-9.388896511750602,257.44494012738414,-15.705059872615834,251.12877676651883,-22.02122323348115,244.8126134056526,-28.33738659434738,1.0,1.0,26381.15544483698,26381.15544483698,275.5874669217735,2.4374669217735345,275.5874669217735,275.5874669217735,77312.7264998586,77312.67582281126,0.05067704734392464,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874669217735,2.4374669217735345,1.0,0.002,0.1294031698320787,0.004910820898371226,0.00019988364708801534,0.0018001163532570426,0.09994182354400767,0.09994182354400767,0.0,3.4505774973436765e-13,1.0,1.0000002186087165,0.00010784117159801099,0.092667313472182,0.0,2.0218107631703663e-08,0.025968216676075195,0.0,1600129.5239713013,266.6431187895977,1.3118017250235425e-07,1.0,1284403.9189580178,2598.5492731572067,,,,,,,,,,,,,,,,,2.0,16535.924444645927,1551.9903122130818,0.3721476663053514,6.17534620354742,2.9444780024934065
4754.0,-30.09173889216926,5.000908088716293,35.058614370133434,24.096039833407872,4.997927736076432,-26.582772229344958,-40.09645701209081,1.4889610732504168,-6.506878203776694,-6.506878321735047,40.117210191560154,42252.48303361419,25750.10922567771,25750.10922567771,68002.5922592919,77322.03609330434,77312.66295015116,25750.10922567771,103062.77217582887,103062.77217582887,103062.77217582887,130577.39991457314,126059.75716439557,4517.642750177558,0.0,91528.69931304446,56459.14625334752,38966.170066329934,27514.627738744264,66480.7978050742,20877.281524324862,1551.9898929608019,0.0,0.8785768837303478,2.728057777473851,0.0014947054983599872,1.0,1.0,-6.50678137604973,334300.56246986333,1559593.204258809,4.665242537243424,1559593.204258809,4.665242537243424,0.7587702702198245,0.09266730322678897,4.028046144702076,101325.0,128386.84728586825,1.2670796672673896,1.0,0.0,4.028046144701858,1.2847790881250685,1.2850751808425287,3.135205251963099,0.0,16535.921874797026,0.0,0.0,22722.852724373184,2317.0861328153023,19314.420971837466,1969.5228209263578,0.85,0.8499998308363924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.131995155607,4632.441516551485,6.166018999291288,5.000908088716293,-3.7008001254361167,8.70170821415241,2.9444792446451586,3.5,0.841279784184331,0.6,0.00023044997082250748,0.996698705543107,0.00023121327392206648,198.99824521289682,0.0,0.0,0.0,0.03943536517402355,7.799925598372758e-05,0.0001524507148387799,0.000614078514163423,0.09266730321622732,0.09266730321622732,0.09266730321622732,0.09266732076908307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.2304089444,595.5830522423752,0.0,0.09266730321622732,0.09266730322678897,0.09266730322678897,0.37214764015245744,0.37214764015245744,0.5,9.999181302372028,0.00010889935862223865,0.00010889935862223865,2.921751729445532e-11,1.1795833643191145e-07,9.694568529994285e-05,2.921751729445532e-11,27514.627738744264,20877.281524324862,0.7587702702198245,1.0228907369415106,0.6355592054942102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520458856465526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6030350103851,260.6030350103851,-12.546964989614878,244.81263722993916,276.39343279082874,127845.69520027508,127843.42345256668,2.2717477083842117,0.0,nan,276.39343279082874,3.243432790828763,270.07727367865255,-3.0727263213474316,263.76111456647516,-9.38888543352482,257.4449554542964,-15.705044545703572,251.1287963421184,-22.021203657881586,244.81263722993916,-28.33736277006082,1.0,1.0,26381.15544483698,26381.15544483698,275.5874684523887,2.437468452388714,275.5874684523887,275.5874684523887,77312.71555079416,77312.66295015116,0.052600643000914715,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874684523887,2.437468452388714,1.0,0.002,0.1294031516568102,0.0049108215243414246,0.0001998836202541403,0.001800116380116496,0.09994181012707015,0.09994181012707015,0.0,3.7063624738764567e-13,1.0,1.0000001965385539,9.694565608242556e-05,0.09266730322678897,0.0,1.817541028675854e-08,0.023344568013617426,0.0,1600129.5274769473,266.6431217962233,1.1792911891461699e-07,1.0,1284403.9086493033,2598.549314881796,,,,,,,,,,,,,,,,,2.0,16535.921874797026,1551.9898929608019,0.37214764015245744,6.17534620354742,2.9444792446451586
4755.0,-30.091714437655895,5.000907186111251,35.0586136807132,24.096039903257065,4.997930633384143,-26.582749930550552,-40.096438641753025,1.4889661262254446,-6.506874729393019,-6.5068748486956975,40.11720884849397,42252.50576829818,25750.108307603605,25750.108307603605,68002.61407590179,77322.02456736038,77312.65385472446,25750.108307603605,103062.76216232806,103062.76216232806,103062.76216232806,130577.38278798337,126059.74031788332,4517.642470100043,0.0,91528.67905950594,56459.16026022751,38966.13199919826,27514.62062565532,66480.75262485357,20877.276577985074,1551.9894788474444,0.0,0.878576907636484,2.7280581305646145,0.0014947054983599872,1.0,1.0,-6.506776809209498,334300.6083020104,1559593.1462068195,4.66524172399312,1559593.1462068195,4.66524172399312,0.7587702866060446,0.09266729289277806,4.028046144702076,101325.0,128386.84795398137,1.2670796738611534,1.0,0.0,4.028046144700149,1.2847790644869204,1.2850751571989327,3.1352053096465156,0.0,16535.91930506122,0.0,0.0,22722.847696243465,2317.085620088763,19314.420386227128,1969.5227612107221,0.85,0.8499999931531549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.133050711327,4632.441516551485,6.166017220935417,5.000907186111251,-3.7007970520708824,8.701704238182133,2.94448048505222,3.5,0.8412801385863486,0.6,0.00023044997082250748,0.9966961668004153,0.0002312138628588247,198.9982251913401,0.0,0.0,0.0,0.03943536517402355,7.799941826814463e-05,0.00015245055255436285,0.0006140778604743025,0.09266729288518374,0.09266729288518374,0.09266729288518374,0.09266731055825923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.22135724203,595.5830551200603,0.0,0.09266729288518374,0.09266729289277806,0.09266729289277806,0.37214761354032416,0.37214761354032416,0.5,9.999181832760595,0.0001054754899882937,0.0001054754899882937,4.297362465877086e-11,1.1930268328796956e-07,9.80394862040157e-05,4.297362465877086e-11,27514.62062565532,20877.276577985074,0.7587702866060446,1.0228917602608378,0.6355599793932273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452045739811478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6030482990165,260.6030482990165,-12.54695170098347,244.8126609728381,276.393435625193,127845.62406373236,127843.33750745475,2.2865562776000603,0.0,nan,276.393435625193,3.243435625193001,270.0772806947233,-3.072719305276678,263.7611257642535,-9.38887423574647,257.4449708337809,-15.705029166219049,251.12881590331037,-22.02118409668961,244.8126609728381,-28.337339027161875,1.0,1.0,26381.15544483698,26381.15544483698,275.58747087317283,2.437470873172856,275.58747087317283,275.58747087317283,77312.70715886645,77312.65385472446,0.053304141998523846,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58747087317283,2.437470873172856,1.0,0.002,0.12940313327643108,0.00491082223360162,0.00019988359328962396,0.0018001164071041805,0.09994179664481198,0.09994179664481198,0.0,3.938043467710539e-13,1.0,1.0000001987541565,9.803944323039104e-05,0.09266729289277806,0.0,1.8380472397056668e-08,0.023607950371687083,0.0,1600129.5315517767,266.64312527060696,1.1925970966331079e-07,1.0,1284403.8967936162,2598.5493628677705,,,,,,,,,,,,,,,,,2.0,16535.91930506122,1551.9894788474444,0.37214761354032416,6.17534620354742,2.94448048505222
