time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4756.0,-30.091690018139403,5.000906283126827,35.0586130000204,24.09603892536836,4.997932371481942,-26.582727779177425,-40.096412727702386,1.4889701324756843,-6.506871672843317,-6.50687180473744,40.117207721500485,42252.49708501976,25750.10835443483,25750.10835443483,68002.60543945458,77322.01355424155,77312.6464502014,25750.10835443483,103062.75480463624,103062.75480463624,103062.75480463624,130577.3695800777,126059.72733805924,4517.642242018471,0.0,91528.6588633765,56459.14239397532,38966.129410445756,27514.614775441463,66480.74418588722,20877.27251573152,1551.9891348805047,0.0,0.878576928397771,2.7280584398667904,0.0014947054983599872,1.0,1.0,-6.506763320043888,334300.6484701294,1559593.0974951843,4.665241017725808,1559593.0974951843,4.665241017725808,0.7587703002974917,0.0926672830240515,4.028046144702076,101325.0,128386.83247602747,1.2670795211056252,1.0,0.0,4.02804614470292,1.2847790457454196,1.2850751384531127,3.135205355380802,0.0,16535.916737003565,0.0,0.0,22722.84268236609,2317.0851088155578,19314.41186621868,1969.5218924116475,0.85,0.8499998057552677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.134106937674,4632.441516551485,6.166015672642558,5.000906283126827,-3.7007943028280152,8.701700585954843,2.94448172624756,3.5,0.8412804932135886,0.6,0.00023044997082250748,0.9966936316978869,0.0002312144509541327,198.9982051984403,0.0,0.0,0.0,0.03943536517402355,7.799964719460207e-05,0.00015245032362790542,0.0006140769383479682,0.0926672830166579,0.0926672830166579,0.0926672830166579,0.09266730271666059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.21305705875,595.5830577639612,0.0,0.0926672830166579,0.0926672830240515,0.0926672830240515,0.37214758658010283,0.37214758658010283,0.5,9.999182423995553,0.00010498004900227897,0.00010498004900227897,-6.872369340271689e-11,1.31894125843246e-07,0.0001084846935555106,-6.872369340271689e-11,27514.614775441463,20877.27251573152,0.7587703002974917,1.0228917601961867,0.6355599294568257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520455937186516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.603061549498,260.603061549498,-12.546938450501955,244.81268463256384,276.3934384664306,127845.53814478732,127843.25815290143,2.2799918858794124,0.0,nan,276.3934384664306,3.243438466430632,270.07728769965814,-3.072712300341834,263.76113693288636,-9.388863067113618,257.4449861661108,-15.705013833889154,251.12883539933844,-22.021164600661535,244.81268463256384,-28.337315367436133,1.0,1.0,26381.15544483698,26381.15544483698,275.58747306049753,2.4374730604975525,275.58747306049753,275.58747306049753,77312.69586027985,77312.6464502014,0.049410078456276096,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58747306049753,2.4374730604975525,1.0,0.002,0.1294031129377811,0.004910822872838375,0.00019988356312391123,0.00180011643721854,0.09994178156195561,0.09994178156195561,0.0,3.424513277117125e-13,1.0,1.000000219912403,0.000108484762279204,0.0926672830240515,0.0,2.033876314390182e-08,0.02612318642665917,0.0,1600129.535153048,266.64312832715666,1.3196284953664872e-07,1.0,1284403.8864030773,2598.5494049235317,,,,,,,,,,,,,,,,,2.0,16535.916737003565,1551.9891348805047,0.37214758658010283,6.17534620354742,2.94448172624756
4757.0,-30.091665633011985,5.000905382853907,35.05861232152107,24.096037947479658,4.997934133822232,-26.582705656328688,-40.09638681365175,1.488974157092053,-6.506868462288253,-6.506868596629531,40.11720642339513,42252.488279828845,25750.108028440973,25750.108028440973,68002.59630826981,77322.00251736055,77312.6370954331,25750.108028440973,103062.74512387408,103062.74512387408,103062.74512387408,130577.35316477298,126059.71116470576,4517.642000067217,0.0,91528.63866727636,56459.12442955479,38966.12693080175,27514.608040898904,66480.73497170066,20877.267826598214,1551.9887449314128,0.0,0.8785769506989229,2.7280587660092688,0.0014947054983599872,1.0,1.0,-6.5067581257876554,334300.6908063567,1559593.041386288,4.665240259074667,1559593.041386288,4.665240259074667,0.7587703155925514,0.09266727281120206,4.028046144702076,101325.0,128386.82590624843,1.2670794562669472,1.0,0.0,4.028046144701861,1.2847790269180017,1.285075119621356,3.1352054013247503,0.0,16535.914169059957,0.0,0.0,22722.837668495984,2317.0845975430943,19314.412314233323,1969.5219380964268,0.85,0.8500000130270585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.135161786295,4632.441516551485,6.16601403710953,5.000905382853907,-3.700791429672416,8.701696812526324,2.944482965824111,3.5,0.8412808473783174,0.6,0.00023044997082250748,0.9966911001723744,0.00023121503822262678,198.9981852336997,0.0,0.0,0.0,0.03943536517402355,7.799987612168076e-05,0.0001524500947008267,0.0006140760162191314,0.09266727280062374,0.09266727280062374,0.09266727280062374,0.0926672928639717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.2038798634,595.5830606846633,0.0,0.09266727280062374,0.09266727281120206,0.09266727281120206,0.3721475595904275,0.3721475595904275,0.5,9.999183025511911,0.00010492181928611899,0.00010492181928611899,-3.7061909097246826e-11,1.3434129186862265e-07,0.00011047084188930967,-3.7061909097246826e-11,27514.608040898904,20877.267826598214,0.7587703155925514,1.0228917646174787,0.6355598850977621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452045447834928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6030747678437,260.6030747678437,-12.546925232156298,244.81270821851874,276.393441317167,127845.45295686116,127843.17849456209,2.2744622990732974,0.0,nan,276.393441317167,3.2434413171670258,270.0772946974385,-3.0727053025614737,263.7611480777102,-9.388851922289803,257.445001457978,-15.704998542021997,251.12885483824937,-22.02114516175061,244.81270821851874,-28.33729178148124,1.0,1.0,26381.15544483698,26381.15544483698,275.58747518634686,2.4374751863468873,275.58747518634686,275.58747518634686,77312.68478113659,77312.6370954331,0.04768570348096546,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58747518634686,2.4374751863468873,1.0,0.002,0.12940309222640228,0.004910823542939388,0.00019988353244995862,0.001800116467624391,0.0999417662249793,0.0999417662249793,0.0,7.434981449949696e-14,1.0,1.0000002239355257,0.00011047087895121876,0.09266727281120206,0.0,2.0711119275577856e-08,0.02660144186249465,0.0,1600129.5389201485,266.6431315377117,1.343783537777199e-07,1.0,1284403.8754517022,2598.5494492492953,,,,,,,,,,,,,,,,,2.0,16535.914169059957,1551.9887449314128,0.3721475595904275,6.17534620354742,2.944482965824111
4758.0,-30.091641204636687,5.000904484568952,35.05861164492761,24.09603693466636,4.997935827517532,-26.58268350142226,-40.096364671457536,1.4889781242545894,-6.506865291695817,-6.506865427845464,40.11720512139093,42252.49531316173,25750.10778996594,25750.10778996594,68002.60310312767,77321.99152910744,77312.62754595216,25750.10778996594,103062.7353359181,103062.7353359181,103062.7353359181,130577.3366517442,126059.69488913854,4517.64176260567,0.0,91528.61847449496,56459.12225835272,38966.10690682471,27514.601315826098,66480.7082226508,20877.263142003234,1551.9883563436515,0.0,0.8785769728018109,2.728059088162056,0.0014947054983599872,1.0,1.0,-6.506753495358339,334300.73262364045,1559592.9851110766,4.665239507168188,1559592.9851110766,4.665239507168188,0.7587703307914136,0.09266726261458075,4.028046144702076,101325.0,128386.81939214552,1.26707939197775,1.0,0.0,4.028046144700972,1.2847790083593569,1.285075101058434,3.135205446612822,0.0,16535.911601241405,0.0,0.0,22722.83265544979,2317.0840863546464,19314.403833512803,1969.5210733036056,0.85,0.8499998273270072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.136216050113,4632.441516551485,6.166012423397672,5.000904484568952,-3.700788586137397,8.70169307070635,2.944484204713658,3.5,0.8412812013467594,0.6,0.00023044997082250748,0.9966885641640738,0.00023121562653403844,198.99816523355497,0.0,0.0,0.0,0.03943536517402355,7.800007172832926e-05,0.0001524498990941782,0.000614075228306525,0.09266726260520657,0.09266726260520657,0.09266726260520657,0.09266728293612553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.19464348844,595.5830636244227,0.0,0.09266726260520657,0.09266726261458075,0.09266726261458075,0.37214753262404326,0.37214753262404326,0.5,9.999183635392834,0.00010518173900209149,0.00010518173900209149,-6.0822458181064576e-12,1.3614965155284153e-07,0.00011193248712970671,-6.0822458181064576e-12,27514.601315826098,20877.263142003234,0.7587703307914136,1.0228922783942054,0.6355602466155102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452045302156676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60308795758766,260.60308795758766,-12.546912042412316,244.81273175096197,276.39344416421164,127845.36766531401,127843.09812450998,2.269540804029776,0.0,nan,276.39344416421164,3.2434441642116667,270.0773016815632,-3.072698318436778,263.76115919891436,-9.388840801085621,257.44501671626193,-15.704983283738045,251.12887423361283,-22.021125766387144,244.81273175096197,-28.337268249038004,1.0,1.0,26381.15544483698,26381.15544483698,275.58747725034596,2.437477250345978,275.58747725034596,275.58747725034596,77312.67379810751,77312.62754595216,0.04625215535634197,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58747725034596,2.437477250345978,1.0,0.002,0.12940307124119732,0.004910824208206411,0.00019988350133688128,0.0018001164988964632,0.09994175066844063,0.09994175066844063,0.0,2.3334459364754423e-13,1.0,1.0000002268962054,0.00011193249321195253,0.09266726261458075,0.0,2.0985141452936205e-08,0.026953396782054308,0.0,1600129.5426394902,266.64313470830416,1.3615573379865964e-07,1.0,1284403.8646345667,2598.549493031726,,,,,,,,,,,,,,,,,2.0,16535.911601241405,1551.9883563436515,0.37214753262404326,6.17534620354742,2.944484204713658
4759.0,-30.091616734152545,5.000903581688579,35.05861096576165,24.096034734416776,4.997936183296763,-26.58266144240721,-40.096342529263325,1.4889808915539853,-6.506862492431651,-6.506862619919782,40.117203694039866,42252.502575211016,25750.108342224616,25750.108342224616,68002.61091743564,77321.98116370926,77312.61513194033,25750.108342224616,103062.72347416494,103062.72347416494,103062.72347416494,130577.31783251686,126059.67632543444,4517.641507082421,0.0,91528.59834563688,56459.11975714899,38966.0873205421,27514.594358351915,66480.68167889402,20877.258267442307,1551.9879653864675,0.0,0.8785769934278634,2.7280593737658356,0.0014947054983599872,1.0,1.0,-6.506757842426225,334300.7696789715,1559592.9234153293,4.665238805501417,1559592.9234153293,4.665238805501417,0.7587703454950308,0.09266725242123065,4.028046144702076,101325.0,128386.81488238198,1.2670793474698443,1.0,0.0,4.028046144700505,1.2847789954137505,1.2850750881098443,3.1352054782035745,0.0,16535.90903510209,0.0,0.0,22722.827658273156,2317.083576784443,19314.405545283298,1969.5212478556184,0.85,0.8500000895905715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.137269547238,4632.441516551485,6.166011000164358,5.000903581688579,-3.700786017074167,8.701689598762746,2.9444854427024527,3.5,0.8412815550578436,0.6,0.00023044997082250748,0.9966860237912594,0.0002312162158609457,198.9981451989387,0.0,0.0,0.0,0.03943536517402355,7.800026733543094e-05,0.00015244970348707654,0.0006140744403920933,0.09266725240952171,0.09266725240952171,0.09266725240952171,0.09266727146952579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.1849842707,595.5830666955338,0.0,0.09266725240952171,0.09266725242123065,0.09266725242123065,0.3721475057155585,0.3721475057155585,0.5,9.99918420725328,0.00010408875584744237,0.00010408875584744237,3.376499080331996e-11,1.274881356039259e-07,0.0001047774935614143,3.376499080331996e-11,27514.594358351915,20877.258267442307,0.7587703454950308,1.0228928043471732,0.6355606096112751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520451562200878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6031010061291,260.6031010061291,-12.546898993870855,244.81275523473383,276.3934467775226,127845.26765834694,127843.02241400114,2.245244345805861,0.0,nan,276.3934467775226,3.2434467775226494,270.0773084689657,-3.072691531034252,263.7611701604096,-9.388829839590358,257.4450318518502,-15.70496814814976,251.12889354329263,-22.021106456707344,244.81275523473383,-28.33724476526615,1.0,1.0,26381.15544483698,26381.15544483698,275.5874786220874,2.43747862208744,275.5874786220874,275.5874786220874,77312.66104748205,77312.61513194033,0.045915541719296016,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874786220874,2.43747862208744,1.0,0.002,0.12940305159751717,0.00491082480180556,0.0001998834721477479,0.0018001165281064926,0.09994173607387395,0.09994173607387395,0.0,2.5424063895829185e-13,1.0,1.0000002124028347,0.0001047774597964235,0.09266725242123065,0.0,1.96437116621468e-08,0.025230458986337006,0.0,1600129.5459085538,266.6431375075683,1.274543706131226e-07,1.0,1284403.8550492371,2598.5495318284156,,,,,,,,,,,,,,,,,2.0,16535.90903510209,1551.9879653864675,0.3721475057155585,6.17534620354742,2.9444854427024527
4760.0,-30.091592298701066,5.000902686804379,35.05861028232445,24.0960344899446,4.99793874459655,-26.58263919437237,-40.096316615212686,1.4889856402111339,-6.5068590167216485,-6.506859136768285,40.11720221238718,42252.49389772652,25750.107380837984,25750.107380837984,68002.6012785645,77321.96981950922,77312.60406046222,25750.107380837984,103062.71144130021,103062.71144130021,103062.71144130021,130577.2980564183,126059.6568445039,4517.641211914397,0.0,91528.57814553917,56459.10222352692,38966.08435779139,27514.586615118085,66480.67097290947,20877.252868180305,1551.9875209917027,0.0,0.8785770179152181,2.7280597279975627,0.0014947054983599872,1.0,1.0,-6.506760462427678,334300.81564415485,1559592.859373839,4.665237972479078,1559592.859373839,4.665237972479078,0.7587703627976424,0.09266724177342098,4.028046144702076,101325.0,128386.80708772887,1.2670792705425993,1.0,0.0,4.028046144699924,1.284778973199224,1.2850750658901982,3.135205532412981,0.0,16535.906470620634,0.0,0.0,22722.82264341062,2317.0830654107795,19314.396279066004,1969.5203029644176,0.85,0.8499998693897731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.138320590465,4632.441516551485,6.166009218103957,5.000902686804379,-3.7007829370355925,8.701685623839971,2.9444866778078223,3.5,0.8412819079450921,0.6,0.00023044997082250748,0.9966834870622886,0.00023121680434553575,198.99812519300855,0.0,0.0,0.0,0.03943536517402355,7.800049626419167e-05,0.0001524494745583158,0.0006140735182564812,0.09266724176504212,0.09266724176504212,0.09266724176504212,0.09266725955066396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.1752454253,595.5830697898759,0.0,0.09266724176504212,0.09266724177342098,0.09266724177342098,0.37214747870675774,0.37214747870675774,0.5,9.99918474116418,0.0001017503199705061,0.0001017503199705061,1.5120349416974932e-11,1.200466499540198e-07,9.8674340620164e-05,1.5120349416974932e-11,27514.586615118085,20877.252868180305,0.7587703627976424,1.0228928240852926,0.6355605814349286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520450100319684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60311413645917,260.60311413645917,-12.546885863540808,244.8127786926821,276.393449580234,127845.19499933267,127842.93568185832,2.259317474346825,0.0,nan,276.393449580234,3.243449580234028,270.0773154027255,-3.072684597274474,263.7611812252158,-9.38881877478417,257.4450470477038,-15.704952952296196,251.12891287019383,-22.021087129806148,244.8127786926821,-28.33722130731789,1.0,1.0,26381.15544483698,26381.15544483698,275.5874808243732,2.4374808243732105,275.5874808243732,275.5874808243732,77312.65231350347,77312.60406046222,0.04825304124096874,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874808243732,2.4374808243732105,1.0,0.002,0.12940303309820456,0.004910825513955525,0.00019988344500365958,0.0018001165554771058,0.09994172250182978,0.09994172250182978,0.0,4.807651672600333e-13,1.0,1.0000002000402113,9.867432549981459e-05,0.09266724177342098,0.0,1.8499492481127023e-08,0.023760819239253158,0.0,1600129.5499724266,266.64314098327833,1.2003152960460284e-07,1.0,1284403.8431591399,2598.5495799536607,,,,,,,,,,,,,,,,,2.0,16535.906470620634,1551.9875209917027,0.37214747870675774,6.17534620354742,2.9444866778078223
4761.0,-30.091567898337445,5.00090178483012,35.05860960113702,24.09603225477042,4.997939063894925,-26.582617202115305,-40.096294473018474,1.4889883676716344,-6.506856349359111,-6.5068564687004065,40.11720091051228,42252.50091641508,25750.108233925228,25750.108233925228,68002.60915034031,77321.95945584628,77312.59303279691,25750.108233925228,103062.70126672214,103062.70126672214,103062.70126672214,130577.28159674778,126059.64064704056,4517.64094970722,0.0,91528.55803201212,56459.099492576315,38966.065043817565,27514.580330025645,66480.6453738432,20877.248469158258,1551.987165386938,0.0,0.8785770373070578,2.72805999927429,0.0014947054983599872,1.0,1.0,-6.506758391434232,334300.85085360904,1559592.8031025042,4.665237312798384,1559592.8031025042,4.665237312798384,0.7587703762421442,0.09266723175445087,4.028046144702076,101325.0,128386.80263364142,1.267079226584174,1.0,0.0,4.028046144700679,1.284778960439987,1.2850750531280206,3.135205563548944,0.0,16535.90390625304,0.0,0.0,22722.817650040055,2317.0825562286873,19314.39353763778,1969.520023416537,0.85,0.8499999355319271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.13937240567,4632.441516551485,6.166007869390586,5.00090178483012,-3.700780474570392,8.701682259400512,2.944487913820569,3.5,0.8412822610915912,0.6,0.00023044997082250748,0.9966809539828612,0.00023121739198647342,198.99810521580977,0.0,0.0,0.0,0.03943536517402355,7.800069187227833e-05,0.00015244927895022916,0.0006140727303380819,0.09266723174342913,0.09266723174342913,0.09266723174342913,0.09266724957806008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.16637018434,595.5830726121978,0.0,0.09266723174342913,0.09266723175445087,0.09266723175445087,0.3721474514709909,0.3721474514709909,0.5,9.999185276267541,0.00010005398041812441,0.00010005398041812441,3.581135388230905e-11,1.1934127996937605e-07,9.807726615918e-05,3.581135388230905e-11,27514.580330025645,20877.248469158258,0.7587703762421442,1.0228933363678796,0.6355609317390791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520448640531656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60312712669804,260.60312712669804,-12.546872873301936,244.81280210305977,276.39345215033404,127845.09521055849,127842.85999828008,2.235212278400517,0.0,nan,276.39345215033404,3.2434521503340648,270.07732214088117,-3.072677859118812,263.7611921314261,-9.38880786857385,257.44506212197086,-15.704937878029114,251.12893211251608,-22.021067887483895,244.81280210305977,-28.33719789694021,1.0,1.0,26381.15544483698,26381.15544483698,275.5874822166441,2.4374822166441277,275.5874822166441,275.5874822166441,77312.63936492881,77312.59303279691,0.046332131896633655,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874822166441,2.4374822166441277,1.0,0.002,0.1294030147106885,0.004910826076073933,0.00019988341769740196,0.0018001165825314973,0.09994170884870097,0.09994170884870097,0.0,2.2889936474035366e-13,1.0,1.0000001988307274,9.807723034782612e-05,0.09266723175445087,0.0,1.8387547304103334e-08,0.02361703625618986,0.0,1600129.5530982653,266.64314365064087,1.1930546861549374e-07,1.0,1284403.834051294,2598.549616817729,,,,,,,,,,,,,,,,,2.0,16535.90390625304,1551.987165386938,0.3721474514709909,6.17534620354742,2.944487913820569
4762.0,-30.091543532260477,5.000900883458093,35.0586089111612,24.096030613314383,4.997940063027297,-26.582595172730468,-40.096272400673456,1.4889917035005766,-6.506853296090128,-6.506853397537955,40.11719929455564,42252.50777373677,25750.108160408152,25750.108160408152,68002.61593414492,77321.94877780355,77312.57887079804,25750.108160408152,103062.6870312062,103062.6870312062,103062.6870312062,130577.25939223688,126059.6187811821,4517.640611054788,0.0,91528.53789344594,56459.096889392604,38966.04556005927,27514.57236103068,66480.61792108996,20877.242881492206,1551.9867201730717,0.0,0.8785770600744366,2.728060311754407,0.0014947054983599872,1.0,1.0,-6.506769996221067,334300.89138165157,1559592.733255608,4.66523653828704,1559592.733255608,4.66523653828704,0.7587703929231686,0.09266722100407189,4.028046144702076,101325.0,128386.7971773843,1.267079172735103,1.0,0.0,4.0280461447007605,1.2847789448347637,1.2850750375192008,3.1352056016298784,0.0,16535.901341997036,0.0,0.0,22722.812650453292,2317.082046412719,19314.39018472562,1969.5196815146478,0.85,0.8499999749960673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.140421131399,4632.441516551485,6.166006303358912,5.000900883458093,-3.70077770910882,8.701678592566914,2.9444891462030083,3.5,0.8412826132008595,0.6,0.00023044997082250748,0.9966784244697711,0.00023121797880304868,198.99808526668636,0.0,0.0,0.0,0.03943536517402355,7.800088686375545e-05,0.00015244908395875204,0.0006140719449034142,0.0926672209915246,0.0926672209915246,0.0926672209915246,0.0926672360106377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.1563828947,595.5830757807386,0.0,0.0926672209915246,0.09266722100407189,0.09266722100407189,0.3721474240635172,0.3721474240635172,0.5,9.999185726999848,9.561639012645173e-05,9.561639012645173e-05,-8.01492205937393e-12,1.014478243632766e-07,8.34013168855563e-05,-8.01492205937393e-12,27514.57236103068,20877.242881492206,0.7587703929231686,1.022893860807093,0.6355612973376532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452044718284009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6031400610036,260.6031400610036,-12.546859938996363,244.81282547477443,276.3934546472309,127845.0052639829,127842.77967611152,2.2255878713671686,0.0,nan,276.3934546472309,3.2434546472309194,270.07732881274137,-3.0726711872586066,263.7612029782495,-9.388797021750463,257.4450771437582,-15.704922856241751,251.1289513092672,-22.021048690732783,244.81282547477443,-28.33717452522555,1.0,1.0,26381.15544483698,26381.15544483698,275.5874836493967,2.437483649396711,275.5874836493967,275.5874836493967,77312.62839119398,77312.57887079804,0.049520395943545736,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874836493967,2.437483649396711,1.0,0.002,0.12940299907467812,0.004910826700916543,0.00019988339480686207,0.001800116605539728,0.09994169740343103,0.09994169740343103,0.0,3.4658994424452416e-13,1.0,1.000000169102926,8.340132490047836e-05,0.09266722100407189,0.0,1.563610290630392e-08,0.020083070358554098,0.0,1600129.5566520162,266.64314670390985,1.0145583928533597e-07,1.0,1284403.8235676563,2598.5496592503173,,,,,,,,,,,,,,,,,2.0,16535.901341997036,1551.9867201730717,0.3721474240635172,6.17534620354742,2.9444891462030083
4763.0,-30.091513870057554,5.000899990454434,35.05860822205093,24.096031276881718,4.997943062879494,-26.58256817677017,-40.09624198134986,1.4889973695272494,-6.506849801866906,-6.506849905934656,40.117197939494325,42252.501691327634,25750.10715536368,25750.10715536368,68002.60884669132,77321.93933572779,77312.5697043781,25750.10715536368,103062.67685974177,103062.67685974177,103062.67685974177,130577.2420395494,126059.60175707584,4517.640282473562,0.0,91528.51765689813,56459.080012235376,38966.04182740305,27514.56517980762,66480.60700721067,20877.23788722101,1551.9863023745947,0.0,0.8785770841264202,2.728060666713739,0.0014947054983599872,1.0,1.0,-6.506764345984493,334300.93745856086,1559592.674686382,4.665235720075435,1559592.674686382,4.665235720075435,0.7587704094463535,0.09266721031865548,4.028046144702076,101325.0,128386.78793515281,1.26707908152137,1.0,0.0,4.028046144701989,1.2847789183287255,1.2850750110070541,3.1352056663117303,0.0,16535.8987778675,0.0,0.0,22722.807626541675,2317.0815341163066,19314.388982924094,1969.5195589649977,0.85,0.85000011003762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.141468732292,4632.441516551485,6.166004515929478,5.000899990454434,-3.700774624398734,8.701674614853168,2.9444903772638304,3.5,0.841282964932523,0.6,0.00023044997082250748,0.9966753451598259,0.0002312186931698935,198.99806098149608,0.0,0.0,0.0,0.03943536517402355,7.800115559483692e-05,0.00015244881522767057,0.0006140708624422176,0.09266721030934143,0.09266721030934143,0.09266721030934143,0.09266722565858199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.14761045465,595.583078567019,0.0,0.09266721030934143,0.09266721031865548,0.09266721031865548,0.37214739618548653,0.37214739618548653,0.5,9.999186187431746,9.234650860889815e-05,9.234650860889815e-05,-1.375610736431554e-11,1.0406773753857124e-07,8.555995015058215e-05,-1.375610736431554e-11,27514.56517980762,20877.23788722101,0.7587704094463535,1.0228939221225157,0.635561310183958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452044572719712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6031536128944,260.6031536128944,-12.546846387105575,244.81284974782912,276.3934574779578,127844.96125680537,127842.62940179204,2.3318550133334757,0.0,nan,276.3934574779578,3.2434574779578043,270.0773359319333,-3.072664068066672,263.76121438590775,-9.388785614092228,257.44509283988197,-15.704907160118012,251.12897129385652,-22.021028706143454,244.81284974782912,-28.337150252170858,1.0,1.0,26381.15544483698,26381.15544483698,275.58748608053156,2.4374860805315848,275.58748608053156,275.58748608053156,77312.62208166221,77312.5697043781,0.0523772841115715,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58748608053156,2.4374860805315848,1.0,0.002,0.1294029830338253,0.004910827403440325,0.00019988337146373047,0.0018001166288137522,0.09994168573186524,0.09994168573186524,0.0,2.774824640894291e-13,1.0,1.0000001734755133,8.555996390668952e-05,0.09266721031865548,0.0,1.6040803726902626e-08,0.020602869448741835,0.0,1600129.5607519527,266.64315019813307,1.0408149364593555e-07,1.0,1284403.8116486643,2598.5497074925397,,,,,,,,,,,,,,,,,2.0,16535.8987778675,1551.9863023745947,0.37214739618548653,6.17534620354742,2.9444903772638304
4764.0,-30.09148950797074,5.000899090197199,35.058607538556224,24.096029286179714,4.997943451052228,-26.582546212067992,-40.09621987408025,1.489000155150063,-6.50684714691414,-6.506847257464235,40.11719672339085,42252.50857176778,25750.108028014143,25750.108028014143,68002.61659978192,77321.92976155353,77312.55989939292,25750.108028014143,103062.66792740706,103062.66792740706,103062.66792740706,130577.22720230045,126059.58720450076,4517.639997799693,0.0,91528.49837622927,56459.07718644591,38966.02354420373,27514.559274893385,66480.58281909712,20877.233761082254,1551.985965271545,0.0,0.8785771030861977,2.728060935904613,0.0014947054983599872,1.0,1.0,-6.506756398120729,334300.9724096187,1559592.6221230158,4.665235075092896,1559592.6221230158,4.665235075092896,0.7587704223244605,0.09266720019109466,4.028046144702076,101325.0,128386.78336971314,1.2670790364639837,1.0,0.0,4.028046144703286,1.2847789052974028,1.285074997972728,3.1352056981116583,0.0,16535.896320649223,0.0,0.0,22722.80283993592,2317.081046018357,19314.386183035713,1969.51927345584,0.85,0.8500001658725909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.142517202851,4632.441516551485,6.166003176841142,5.000899090197199,-3.700772178449665,8.701671268646864,2.9444916093468234,3.5,0.8412833169562353,0.6,0.00023044997082250748,0.996672816076321,0.0002312192798934135,198.99804103564838,0.0,0.0,0.0,0.03943536517402355,7.800135089591889e-05,0.0001524486199265886,0.0006140700757604473,0.09266720017971779,0.09266720017971779,0.09266720017971779,0.09266721667425293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.1393444165,595.5830811954395,0.0,0.09266720017971779,0.09266720019109466,0.09266720019109466,0.37214736797419373,0.37214736797419373,0.5,9.999186682203954,9.109441867849455e-05,9.109441867849455e-05,2.3362645151792094e-11,1.1055010418203892e-07,9.085934351560354e-05,2.3362645151792094e-11,27514.559274893385,20877.233761082254,0.7587704223244605,1.0228944109113252,0.6355616449203327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520443955161035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6031669508291,260.6031669508291,-12.546833049170857,244.81287381912705,276.3934600825289,127844.8555034114,127842.56046361585,2.295039795534059,0.0,nan,276.3934600825289,3.243460082528941,270.07734282985064,-3.0726571701493413,263.7612255771697,-9.388774422830295,257.4451083244895,-15.704891675510453,251.12899107180883,-22.02100892819115,244.81287381912705,-28.33712618087293,1.0,1.0,26381.15544483698,26381.15544483698,275.58748759465755,2.4374875946575685,275.58748759465755,275.58748759465755,77312.60957078294,77312.55989939292,0.049671390021103434,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58748759465755,2.4374875946575685,1.0,0.002,0.1294029659994564,0.004910827956654357,0.0001998833462395769,0.0018001166539177626,0.09994167311978845,0.09994167311978845,0.0,1.573394192710964e-13,1.0,1.0000001842099997,9.085932015295839e-05,0.09266720019109466,0.0,1.703432687771501e-08,0.02187895421659903,0.0,1600129.563873496,266.64315285308584,1.1052674153688713e-07,1.0,1284403.8026076602,2598.549744086059,,,,,,,,,,,,,,,,,2.0,16535.896320649223,1551.985965271545,0.37214736797419373,6.17534620354742,2.9444916093468234
4765.0,-30.09146517900989,5.000898199177981,35.058606852178855,24.096029181405925,4.997946150624538,-26.582524046046984,-40.096197731886036,1.4890050176039966,-6.506843617342383,-6.506843724995532,40.11719527313921,42252.515195826956,25750.10691696656,25750.10691696656,68002.62211279351,77321.91832915937,77312.54950931064,25750.10691696656,103062.6564262772,103062.6564262772,103062.6564262772,130577.20804471255,126059.56838247468,4517.6396622378725,0.0,91528.47818703203,56459.07505346614,38966.00348173988,27514.551618435344,66480.55510017522,20877.22842756847,1551.9855237875768,0.0,0.8785771277209002,2.7280612950829104,0.0014947054983599872,1.0,1.0,-6.506755178745948,334301.0190247785,1559592.559437822,4.665234237058143,1559592.559437822,4.665234237058143,0.7587704396236744,0.09266718923050889,4.028046144702076,101325.0,128386.77540803177,1.2670789578882977,1.0,0.0,4.028046144703031,1.284778882550531,1.285074975220614,3.1352057536201374,0.0,16535.89375824069,0.0,0.0,22722.797827779526,2317.0805349206435,19314.3812956805,1969.5187750843054,0.85,0.8500001382782142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.143562544627,4632.441516551485,6.166001367365922,5.000898199177981,-3.700769063784338,8.701667262962319,2.9444928377533146,3.5,0.8412836679295185,0.6,0.00023044997082250748,0.9966702904385915,0.00023121986582051767,198.99802111692568,0.0,0.0,0.0,0.03943536517402355,7.800154650598634e-05,0.00015244842431652114,0.0006140692878340692,0.09266718922083879,0.09266718922083879,0.09266718922083879,0.09266720511272415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.1300321061,595.5830841526114,0.0,0.09266718922083879,0.09266718923050889,0.09266718923050889,0.3721473396383645,0.3721473396383645,0.5,9.999187159137918,8.931142662049751e-05,8.931142662049751e-05,-6.070877134334296e-11,1.076531361832167e-07,8.854624957166379e-05,-6.070877134334296e-11,27514.551618435344,20877.22842756847,0.7587704396236744,1.0228949203315885,0.6355620095554165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520442499757087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60318032082387,260.60318032082387,-12.54681967917611,244.81289774064123,276.39346290100406,127844.77945789004,127842.47890150463,2.300556385427712,0.0,nan,276.39346290100406,3.2434629010040794,270.07734986893325,-3.072650131066723,263.76123683686075,-9.388763163139231,257.44512380478847,-15.704876195211511,251.12901077271533,-22.020989227284645,244.81289774064123,-28.337102259358744,1.0,1.0,26381.15544483698,26381.15544483698,275.58748992509163,2.437489925091654,275.58748992509163,275.58748992509163,77312.60087803342,77312.54950931064,0.05136872277944349,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58748992509163,2.437489925091654,1.0,0.002,0.1294029493988601,0.0049108286698243695,0.00019988332204858922,0.0018001166783579376,0.09994166102429461,0.09994166102429461,0.0,4.065268087438678e-13,1.0,1.0000001795247258,8.854631028043514e-05,0.09266718923050889,0.0,1.6600681742716137e-08,0.021321978556049403,0.0,1600129.568007096,266.6431563826576,1.0771384495456005e-07,1.0,1284403.7905494347,2598.5497928918116,,,,,,,,,,,,,,,,,2.0,16535.89375824069,1551.9855237875768,0.3721473396383645,6.17534620354742,2.9444928377533146
4766.0,-30.091440806219897,5.000897301534512,35.05860616959743,24.096026981156342,4.997946534134303,-26.582502072184113,-40.0961718178354,1.4890078000965783,-6.506840936298659,-6.506841047876988,40.11719400999916,42252.506431123315,25750.10771425106,25750.10771425106,68002.61414537438,77321.90794199069,77312.53911873506,25750.10771425106,103062.64683298612,103062.64683298612,103062.64683298612,130577.19232230983,126059.55295076808,4517.639371541753,0.0,91528.458087163,56459.05657628781,38966.00167875021,27514.5454893237,66480.54716807391,20877.224141586357,1551.9851753594971,0.0,0.8785771470147394,2.728061567223728,0.0014947054983599872,1.0,1.0,-6.506749328409171,334301.0543542788,1559592.5048408022,4.665233580711382,1559592.5048408022,4.665233580711382,0.7587704528750882,0.09266717894593168,4.028046144702076,101325.0,128386.76611012417,1.2670788661250842,1.0,0.0,4.028046144702182,1.2847788695338522,1.2850749622009354,3.1352057853843323,0.0,16535.89119598061,0.0,0.0,22722.792837799694,2317.08002608431,19314.369512455098,1969.5175735297069,0.85,0.8499998063761496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.1446089809,4632.441516551485,6.166000013235852,5.000897301534512,-3.7007665968225414,8.701663898357054,2.94449406744618,3.5,0.8412840192703371,0.6,0.00023044997082250748,0.9966677602578032,0.00023122045280455153,198.998001162323,0.0,0.0,0.0,0.03943536517402355,7.800177543821863e-05,0.00015244819538428884,0.0006140683656844734,0.092667178933696,0.092667178933696,0.092667178933696,0.09266719558761966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.12151599204,595.5830868600469,0.0,0.092667178933696,0.09266717894593168,0.09266717894593168,0.37214731113609545,0.37214731113609545,0.5,9.999187658602049,8.882806400833942e-05,8.882806400833942e-05,5.059064278611913e-12,1.1157834478581208e-07,9.171946783226304e-05,5.059064278611913e-12,27514.5454893237,20877.224141586357,0.7587704528750882,1.0228949225320367,0.6355619535486362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452044104633239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60319351048344,260.60319351048344,-12.546806489516541,244.81292152612167,276.39346549484287,127844.67654108298,127842.40701477256,2.2695263104482644,0.0,nan,276.39346549484287,3.2434654948428943,270.0773567011002,-3.072643298899777,263.7612479073562,-9.388752092643756,257.445139113612,-15.704860886387962,251.1290303198676,-22.020969680132367,244.81292152612167,-28.337078473878307,1.0,1.0,26381.15544483698,26381.15544483698,275.58749140011844,2.4374914001184607,275.58749140011844,275.58749140011844,77312.58775871947,77312.53911873506,0.04863998440850992,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58749140011844,2.4374914001184607,1.0,0.002,0.1294029322031762,0.00491082922848082,0.0001998832965870403,0.0018001167035330075,0.09994164829352015,0.09994164829352015,0.0,1.2004763502715399e-13,1.0,1.0000001859523309,9.171946277319876e-05,0.09266717894593168,0.0,1.7195583529243967e-08,0.02208607250852177,0.0,1600129.5711555278,266.6431590637013,1.1157328572153347e-07,1.0,1284403.7814105414,2598.5498298815555,,,,,,,,,,,,,,,,,2.0,16535.89119598061,1551.9851753594971,0.37214731113609545,6.17534620354742,2.94449406744618
4767.0,-30.091416466751497,5.00089641279614,35.05860548393226,24.096026841457956,4.997949195063569,-26.582479900569762,-40.096149675641186,1.4890126288238605,-6.506837429456596,-6.5068375380826735,40.117192555774345,42252.51309431957,25750.106643313928,25750.106643313928,68002.6197376335,77321.89654508194,77312.5286072913,25750.106643313928,103062.63525060524,103062.63525060524,103062.63525060524,130577.17308282196,126059.53404721715,4517.639035604801,0.0,91528.43791354631,56459.054462549095,38965.981612219126,27514.537832216727,66480.51944443585,20877.218806258752,1551.9847343741396,0.0,0.8785771715422972,2.7280619241096487,0.0014947054983599872,1.0,1.0,-6.50674826375365,334301.1006716207,1559592.4419845925,4.665232746321581,1559592.4419845925,4.665232746321581,0.7587704701262927,0.09266716793984907,4.028046144702076,101325.0,128386.76293658683,1.267078834804706,1.0,0.0,4.028046144702602,1.2847788469447572,1.2850749396066345,3.135205840507797,0.0,16535.888635409538,0.0,0.0,22722.787829511315,2317.0795153810236,19314.369152240906,1969.5175367980817,0.85,0.8499999778705097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.145652452759,4632.441516551485,6.165998216127884,5.00089641279614,-3.7007634999297627,8.701659912725903,2.9444952936556965,3.5,0.8412843696159132,0.6,0.00023044997082250748,0.9966652335430891,0.00023122103898745493,198.9979812350055,0.0,0.0,0.0,0.03943536517402355,7.800197104927077e-05,0.00015244799977323672,0.0006140675777541291,0.09266716792962232,0.09266716792962232,0.09266716792962232,0.09266718396667986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.1121641589,595.5830898298782,0.0,0.09266716792962232,0.09266716793984907,0.09266716793984907,0.37214728259555196,0.37214728259555196,0.5,9.999188139749398,8.765217882000798e-05,8.765217882000798e-05,2.6773250283440575e-11,1.0862606814043829e-07,8.927432901373322e-05,2.6773250283440575e-11,27514.537832216727,20877.218806258752,0.7587704701262927,1.0228954332173927,0.6355623188178313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452043959028961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6032067566045,260.6032067566045,-12.546793243395484,244.8129452152497,276.3934682979569,127844.60241583872,127842.3231742365,2.2792416022251465,0.0,nan,276.3934682979569,3.2434682979568947,270.07736368141695,-3.0726363185830223,263.761259064876,-9.388740935123963,257.44515444833456,-15.704845551665414,251.1290498317927,-22.020950168207264,244.8129452152497,-28.33705478475028,1.0,1.0,26381.15544483698,26381.15544483698,275.58749369383776,2.43749369383778,275.58749369383776,275.58749369383776,77312.57907236042,77312.5286072913,0.05046506911457982,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58749369383776,2.43749369383778,1.0,0.002,0.12940291546602753,0.00491082993801375,0.00019988327217585305,0.001800116728153993,0.09994163608792653,0.09994163608792653,0.0,3.2984595957352703e-13,1.0,1.0000001809993697,8.927430224048294e-05,0.09266716793984907,0.0,1.6737162816019105e-08,0.021497275010447795,0.0,1600129.5752622532,266.6431625705434,1.0859929489015485e-07,1.0,1284403.769429356,2598.549878375492,,,,,,,,,,,,,,,,,2.0,16535.888635409538,1551.9847343741396,0.37214728259555196,6.17534620354742,2.9444952936556965
4768.0,-30.091392160320705,5.0008955236780395,35.058604805623645,24.09602579372006,4.997950862730985,-26.582457858015342,-40.09612756837157,1.4890165603842336,-6.506834403172547,-6.50683452454959,40.117191396737844,42252.51970213195,25750.10669048575,25750.10669048575,68002.6263926177,77321.88557634731,77312.52070479507,25750.10669048575,103062.62739528081,103062.62739528081,103062.62739528081,130577.15925099816,126059.52048773742,4517.638763260733,0.0,91528.41777904621,56459.0519046633,38965.96208264768,27514.531855717345,66480.49393836502,20877.214651420218,1551.98438507688,0.0,0.8785771922609271,2.728062230321895,0.0014947054983599872,1.0,1.0,-6.506734711044487,334301.14043887786,1559592.3918873398,4.66523204150567,1559592.3918873398,4.66523204150567,0.7587704839354578,0.09266715761280939,4.028046144702076,101325.0,128386.7565338361,1.2670787716144694,1.0,0.0,4.028046144702436,1.284778828552667,1.2850749212103054,3.1352058853894436,0.0,16535.886074983347,0.0,0.0,22722.782830933997,2317.0790056679903,19314.36969378807,1969.517592020524,0.85,0.8500001886870198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.146696937358,4632.441516551485,6.165996685262514,5.0008955236780395,-3.700760777741633,8.701656301419673,2.9444965210555116,3.5,0.8412847203015748,0.6,0.00023044997082250748,0.9966627102649661,0.00023122162437605557,198.99796133474072,0.0,0.0,0.0,0.03943536517402355,7.800216635224012e-05,0.00015244780447026736,0.0006140667910647564,0.0926671576035242,0.0926671576035242,0.0926671576035242,0.09266717569728836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.1039421472,595.5830924467828,0.0,0.0926671576035242,0.09266715761280939,0.09266715761280939,0.3721472539557042,0.3721472539557042,0.5,9.999188682629333,8.899815037466396e-05,8.899815037466396e-05,-4.0188297134591267e-11,1.2137707017245702e-07,9.981350513044163e-05,-4.0188297134591267e-11,27514.531855717345,20877.214651420218,0.7587704839354578,1.0228959257682995,0.6355626620539979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452043813623777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6032199556217,260.6032199556217,-12.546780044378295,244.8129688108074,276.3934711004337,127844.5158819375,127842.24474545749,2.271136480010468,0.0,nan,276.3934711004337,3.2434711004337373,270.0773706425098,-3.0726293574902,263.761270184585,-9.38872981541499,257.4451697266599,-15.704830273340065,251.12906926873418,-22.020930731265793,244.8129688108074,-28.337031189192572,1.0,1.0,26381.15544483698,26381.15544483698,275.58749579312644,2.437495793126459,275.58749579312644,275.58749579312644,77312.56783869368,77312.52070479507,0.047133898609899916,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58749579312644,2.437495793126459,1.0,0.002,0.1294028967529839,0.004910830564820068,0.00019988324450866097,0.001800116755749658,0.09994162225433048,0.09994162225433048,0.0,2.5831897385031333e-13,1.0,1.0000002023478782,9.981354531873876e-05,0.09266715761280939,0.0,1.8713060436094654e-08,0.024035125169181173,0.0,1600129.5788282068,266.64316559682743,1.2141725846959162e-07,1.0,1284403.7591425218,2598.5499200115323,,,,,,,,,,,,,,,,,2.0,16535.886074983347,1551.98438507688,0.3721472539557042,6.17534620354742,2.9444965210555116
