time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4769.0,-30.09136780929068,5.000894636798644,35.058604129126,24.09602478090676,4.997952547416383,-26.5824357736202,-40.09610168924553,1.4890205116973516,-6.506831247317905,-6.506831372514259,40.117190092366606,42252.51078218923,25750.106421327408,25750.106421327408,68002.61720351664,77321.87461891332,77312.51115192435,25750.106421327408,103062.61757325176,103062.61757325176,103062.61757325176,130577.14269512752,126059.50420990438,4517.638485223147,0.0,91528.3976447749,56459.03380785413,38965.95981880085,27514.525121875766,66480.48494067662,20877.209959746964,1551.983996419739,0.0,0.8785772142820865,2.7280625507430485,0.0014947054983599872,1.0,1.0,-6.506728426750556,334301.1820348998,1559592.3355087491,4.665231292379737,1559592.3355087491,4.665231292379737,0.7587704991189645,0.09266714704424456,4.028046144702076,101325.0,128386.74534294137,1.2670786611689255,1.0,0.0,4.02804614470381,1.2847788100681723,1.285074902721551,3.1352059304965825,0.0,16535.883514706617,0.0,0.0,22722.777832413474,2317.0784959607486,19314.36122899814,1969.5167288521707,0.85,0.850000003144276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.147740063814,4632.441516551485,6.165995080656301,5.000894636798644,-3.7007579511372435,8.701652587935888,2.944497746859545,3.5,0.8412850705312985,0.6,0.00023044997082250748,0.99666018236385,0.00023122221084014098,198.99794139796543,0.0,0.0,0.0,0.03943536517402355,7.800239497761748e-05,0.00015244757584489,0.0006140658701511865,0.09266714703301727,0.09266714703301727,0.09266714703301727,0.09266716569779185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.09493626107,595.5830953114684,0.0,0.09266714703301727,0.09266714704424456,0.09266714704424456,0.37214722548851364,0.37214722548851364,0.5,9.99918924232672,9.065148810805113e-05,9.065148810805113e-05,-3.029754225281067e-11,1.2519637948571471e-07,0.00010294576372871234,-3.029754225281067e-11,27514.525121875766,20877.209959746964,0.7587704991189645,1.0228959259878787,0.6355626138992962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520436684159905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6032331217007,260.6032331217007,-12.546766878299252,244.81299233766623,276.3934739057336,127844.43046630411,127842.16499743337,2.265468870721474,0.0,nan,276.3934739057336,3.2434739057335946,270.07737759212023,-3.0726224078797486,263.7612812785085,-9.3887187214915,257.4451849648951,-15.7048150351049,251.12908865128097,-22.02091134871901,244.81299233766623,-28.337007662333747,1.0,1.0,26381.15544483698,26381.15544483698,275.5874978399846,2.437497839984644,275.5874978399846,275.5874978399846,77312.5569168509,77312.51115192435,0.045764926544507034,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874978399846,2.437497839984644,1.0,0.002,0.12940287745250775,0.004910831219170259,0.00019988321599102027,0.0018001167841448296,0.09994160799551013,0.09994160799551013,0.0,1.3584966485069572e-13,1.0,1.0000002086926287,0.00010294579402625459,0.09266714704424456,0.0,1.9300293239971503e-08,0.02478936898230333,0.0,1600129.5825331744,266.6431687526821,1.2522667702796753e-07,1.0,1284403.7483826298,2598.5499635622723,,,,,,,,,,,,,,,,,2.0,16535.883514706617,1551.983996419739,0.37214722548851364,6.17534620354742,2.944497746859545
4770.0,-30.09134349189121,5.000893745282506,35.05860345037245,24.096022580657177,4.997952884502124,-26.58241385425154,-40.09607954705132,1.4890232468651994,-6.5068284780918475,-6.506828597023542,40.11718867434154,42252.51750921321,25750.106978587606,25750.106978587606,68002.62448780081,77321.8642585105,77312.49884636849,25750.106978587606,103062.60582495609,103062.60582495609,103062.60582495609,130577.12404474731,126059.48584747197,4517.638197275347,0.0,91528.37757531853,56459.030826032395,38965.94083254015,27514.518219791218,66480.45905233137,20877.205123357508,1551.983608817692,0.0,0.8785772346966082,2.7280628330125567,0.0014947054983599872,1.0,1.0,-6.506730798638102,334301.21866165666,1559592.2742186827,4.665230597909164,1559592.2742186827,4.665230597909164,0.7587705136825007,0.09266713654024716,4.028046144702076,101325.0,128386.74083317783,1.2670786166610197,1.0,0.0,4.028046144701948,1.2847787972728832,1.285074889923313,3.13520596172053,0.0,16535.880956133573,0.0,0.0,22722.77284998387,2317.077987894324,19314.353986581482,1969.5159903312021,0.85,0.8499998707946065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.14878250377,4632.441516551485,6.165993674954603,5.000893745282506,-3.700755410825044,8.70164915610755,2.9444989718570573,3.5,0.8412854205305879,0.6,0.00023044997082250748,0.9966576579608551,0.0002312227964956435,198.99792148872825,0.0,0.0,0.0,0.03943536517402355,7.80025905901057e-05,0.00015244738023240177,0.0006140650822150574,0.0926671365273794,0.0926671365273794,0.0926671365273794,0.09266715429588954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.0855096042,595.5830983074114,0.0,0.0926671365273794,0.09266713654024716,0.09266713654024716,0.3721471972320491,0.3721471972320491,0.5,9.999189775303783,9.108040626415459e-05,9.108040626415459e-05,-3.501554601825774e-11,1.1893166629306506e-07,9.779838541135177e-05,-3.501554601825774e-11,27514.518219791218,20877.205123357508,0.7587705136825007,1.022896433887005,0.6355629625835365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520435229417952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6032461352642,260.6032461352642,-12.546753864735763,244.8130157902569,276.3934764802695,127844.3299756175,127842.09074991717,2.2392257003352425,0.0,nan,276.3934764802695,3.2434764802695213,270.077384342267,-3.0726156577329675,263.7612922042665,-9.388707795733467,257.44520006626436,-15.704799933735615,251.1291079282611,-22.02089207173887,244.8130157902569,-28.336984209743065,1.0,1.0,26381.15544483698,26381.15544483698,275.5874991918385,2.4374991918385263,275.5874991918385,275.5874991918385,77312.5442372166,77312.49884636849,0.04539084811403882,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874991918385,2.4374991918385263,1.0,0.002,0.12940285911716717,0.004910831801405724,0.00019988318880947653,0.0018001168113680839,0.09994159440473827,0.09994159440473827,0.0,1.7756022346882006e-13,1.0,1.000000198266009,9.779842042689779e-05,0.09266713654024716,0.0,1.833526117625032e-08,0.023549878008633687,0.0,1600129.5857705136,266.64317152190813,1.1896668183908332e-07,1.0,1284403.7389081682,2598.55000191023,,,,,,,,,,,,,,,,,2.0,16535.880956133573,1551.983608817692,0.3721471972320491,6.17534620354742,2.9444989718570573
4771.0,-30.091319129833238,5.000892861711325,35.05860276754282,24.096022301260405,4.9979554167170805,-26.582391675179267,-40.09605363300068,1.4890279620061253,-6.506825033387827,-6.506825146858372,40.11718719914584,42252.50857641221,25750.106023363092,25750.106023363092,68002.6145997753,77321.85294397207,77312.48783633344,25750.106023363092,103062.59385969653,103062.59385969653,103062.59385969653,130577.10438282108,126059.46650714416,4517.637875676924,0.0,91528.35742282396,56459.01305503317,38965.938186434214,27514.51052312455,66480.44870955877,20877.199755804024,1551.9831673865665,0.0,0.8785772589810957,2.7280631838676475,0.0014947054983599872,1.0,1.0,-6.506731844314913,334301.26419192925,1559592.210454669,4.665229771788344,1559592.210454669,4.665229771788344,0.758770530853449,0.09266712562262014,4.028046144702076,101325.0,128386.73314987693,1.2670785408327356,1.0,0.0,4.02804614470217,1.284778775215155,1.2850748678605013,3.135206015547323,0.0,16535.878397698503,0.0,0.0,22722.76784693926,2317.0774777257534,19314.35374053532,1969.5159652414761,0.85,0.8500000471173651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.149822495403,4632.441516551485,6.165991910696455,5.000892861711325,-3.7007523599637784,8.701645221675104,2.944500193977687,3.5,0.8412857697079106,0.6,0.00023044997082250748,0.9966551289287471,0.00023122338322806426,198.9979015429321,0.0,0.0,0.0,0.03943536517402355,7.800281952517047e-05,0.00015244715129733702,0.0006140641600540525,0.0926671256113858,0.0926671256113858,0.0926671256113858,0.09266714241781265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.0759459319,595.5831013451002,0.0,0.0926671256113858,0.09266712562262014,0.09266712562262014,0.37214716904236,0.37214716904236,0.5,9.999190279356485,9.02811834748718e-05,9.02811834748718e-05,-2.7966962079517543e-11,1.1347054851285066e-07,9.330254346195943e-05,-2.7966962079517543e-11,27514.51052312455,20877.199755804024,0.758770530853449,1.0228964442894573,0.6355629270946394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452043377668539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60325922765895,260.60325922765895,-12.546740772341025,244.81303920975174,276.39347924556336,127844.25722368456,127842.00443355869,2.2527901258643954,0.0,nan,276.39347924556336,3.2434792455633783,270.0773912384025,-3.0726087615974507,263.7613032312414,-9.388696768758564,257.44521522407894,-15.704784775921041,251.12912721691583,-22.020872783084144,244.81303920975174,-28.33696079024824,1.0,1.0,26381.15544483698,26381.15544483698,275.5875013682463,2.4375013682463305,275.5875013682463,275.5875013682463,77312.53547094492,77312.48783633344,0.04763461147376802,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875013682463,2.4375013682463305,1.0,0.002,0.12940284162469531,0.0049108325028789784,0.0001998831632070676,0.001800116837035954,0.09994158160353381,0.09994158160353381,0.0,2.4302174855828085e-13,1.0,1.0000001891591317,9.330257142892151e-05,0.09266712562262014,0.0,1.7492377214449313e-08,0.02246727449061283,0.0,1600129.5898008298,266.64317496661215,1.1349851547493017e-07,1.0,1284403.7271305856,2598.550049580104,,,,,,,,,,,,,,,,,2.0,16535.878397698503,1551.9831673865665,0.37214716904236,6.17534620354742,2.944500193977687
4772.0,-30.09128950031845,5.000891978527707,35.05860209163506,24.09602195201444,4.997957248967918,-26.582364825395913,-40.09602702045811,1.489032573995956,-6.50682197477056,-6.506822100129295,40.11718603322606,42252.51813329496,25750.105978258114,25750.105978258114,68002.62411155307,77321.84406332944,77312.47993340631,25750.105978258114,103062.58591166443,103062.58591166443,103062.58591166443,130577.090396213,126059.45278136194,4517.637614851061,0.0,91528.33728792334,56459.01135768863,38965.91770026078,27514.504484548575,66480.42218480936,20877.195558393818,1551.9828143233242,0.0,0.8785772799060438,2.728063493476453,0.0014947054983599872,1.0,1.0,-6.506719039271161,334301.30439841404,1559592.1600599766,4.665229059953902,1559592.1600599766,4.665229059953902,0.7587705448272893,0.09266711536826,4.028046144702076,101325.0,128386.72557792827,1.2670784661034125,1.0,0.0,4.028046144701195,1.2847787536399748,1.285074846280349,3.1352060681965703,0.0,16535.875840968667,0.0,0.0,22722.762848262504,2317.0769680025805,19314.34461168524,1969.5150343578327,0.85,0.8499998323558665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.150863261986,4632.441516551485,6.16599036322762,5.000891978527707,-3.7007496135798577,8.701641592107565,2.9445014170091843,3.5,0.8412861191454812,0.6,0.00023044997082250748,0.9966520530897924,0.0002312240968230317,198.99787728454925,0.0,0.0,0.0,0.03943536517402355,7.800305463163939e-05,0.0001524469161908681,0.0006140632130343468,0.0926671153582247,0.0926671153582247,0.0926671153582247,0.0926671340606721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.0676038399,595.5831040007175,0.0,0.0926671153582247,0.09266711536826,0.09266711536826,0.3721471407951944,0.3721471407951944,0.5,9.999190840240143,9.173889691282966e-05,9.173889691282966e-05,-8.071765478234738e-12,1.2535872428998118e-07,0.00010306085812317178,-8.071765478234738e-12,27514.504484548575,20877.195558393818,0.7587705448272893,1.0228969954870644,0.6355633244301143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520432321285204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.603272799779,260.603272799779,-12.546727200220971,244.8130635056392,276.39348209391596,127844.1972208365,127841.86188509714,2.3353357393636927,0.0,nan,276.39348209391596,3.2434820939159863,270.07739837626184,-3.0726016237381373,263.76131465860834,-9.388685341391636,257.4452309409525,-15.704769059047464,251.129147223296,-22.020852776703975,244.8130635056392,-28.33693649436077,1.0,1.0,26381.15544483698,26381.15544483698,275.5875035006812,2.4375035006812027,275.5875035006812,275.5875035006812,77312.52661230504,77312.47993340631,0.04667889872507658,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875035006812,2.4375035006812027,1.0,0.002,0.12940282230270683,0.004910833138215481,0.0001998831346129366,0.001800116865525506,0.0999415673064683,0.0999415673064683,0.0,1.3844264276641205e-13,1.0,1.000000208925737,0.00010306086619493726,0.09266711536826,0.0,1.932186181185462e-08,0.02481707112529214,0.0,1600129.5934033287,266.6431780252294,1.2536679605545942e-07,1.0,1284403.7167301353,2598.550091675999,,,,,,,,,,,,,,,,,2.0,16535.875840968667,1551.9828143233242,0.3721471407951944,6.17534620354742,2.9445014170091843
4773.0,-30.091265141590494,5.000891096956817,35.058601418369996,24.096021113824122,4.997958895284087,-26.58234273790272,-40.096004913188494,1.4890364915522758,-6.50681885961518,-6.506818989662419,40.11718475765978,42252.52492553018,25750.10578443508,25750.10578443508,68002.63070996526,77321.83398260883,77312.47065457366,25750.10578443508,103062.57643900873,103062.57643900873,103062.57643900873,130577.07433818733,126059.43698298007,4517.637355207256,0.0,91528.31801169111,56459.00895443412,38965.89895250777,27514.497899178605,66480.39685168638,20877.19097137124,1551.9824336686838,0.0,0.8785773015927454,2.728063809660272,0.0014947054983599872,1.0,1.0,-6.50671208473085,334301.3454459363,1559592.104925888,4.665228322205802,1559592.104925888,4.665228322205802,0.758770559719881,0.09266710496620803,4.028046144702076,101325.0,128386.7191751775,1.2670784029131754,1.0,0.0,4.0280461447035405,1.2847787353133988,1.2850748279495492,3.135206112918351,0.0,16535.873390575616,0.0,0.0,22722.758062758185,2317.0764800169463,19314.34516730818,1969.5150910156049,0.85,0.8500000358215196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.151902874732,4632.441516551485,6.165988781851905,5.000891096956817,-3.700746819336874,8.701637916293691,2.944502638684979,3.5,0.8412864681957083,0.6,0.00023044997082250748,0.9966495244187146,0.00023122468347829196,198.99785734148833,0.0,0.0,0.0,0.03943536517402355,7.800324993711707e-05,0.00015244672088539043,0.0006140624263348704,0.09266710495610786,0.09266710495610786,0.09266710495610786,0.09266712435976085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.05862941366,595.5831068565868,0.0,0.09266710495610786,0.09266710496620803,0.09266710496620803,0.3721471127347131,0.3721471127347131,0.5,9.999191422304946,9.365090443225199e-05,9.365090443225199e-05,5.343281372915953e-12,1.300472263210395e-07,0.00010690493155607328,5.343281372915953e-12,27514.497899178605,20877.19097137124,0.758770559719881,1.0228974845272794,0.6355636687878523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45204305512052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60328626833586,260.60328626833586,-12.546713731664113,244.81308760647516,276.3934849301937,127844.105561174,127841.78804542331,2.317515750663059,0.0,nan,276.3934849301937,3.2434849301937447,270.0774054654513,-3.0725945345486707,263.76132600070974,-9.388673999290233,257.44524653596505,-15.704753464034923,251.12916707122022,-22.020832928779754,244.81308760647516,-28.336912393524813,1.0,1.0,26381.15544483698,26381.15544483698,275.58750553767453,2.4375055376745536,275.58750553767453,275.58750553767453,77312.51634901251,77312.47065457366,0.0456944388570264,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58750553767453,2.4375055376745536,1.0,0.002,0.12940280226012704,0.0049108337887078775,0.00019988310493192102,0.001800116895294977,0.09994155246596051,0.09994155246596051,0.0,2.2689792752994542e-13,1.0,1.0000002167123483,0.0001069049262127919,0.09266710496620803,0.0,2.0042544827381333e-08,0.02574271885620706,0.0,1600129.5970618234,266.6431811403848,1.3004188303966657e-07,1.0,1284403.706112129,2598.5501346524516,,,,,,,,,,,,,,,,,2.0,16535.873390575616,1551.9824336686838,0.3721471127347131,6.17534620354742,2.944502638684979
4774.0,-30.091240816244774,5.000890217167996,35.05860074642071,24.09602003116163,4.997960523283999,-26.582320682292455,-40.09597903406245,1.4890403892853623,-6.506815739482477,-6.506815871587641,40.11718344909434,42252.515919057245,25750.105570519656,25750.105570519656,68002.62148957691,77321.82308077293,77312.4609117366,25750.105570519656,103062.56648225625,103062.56648225625,103062.56648225625,130577.05765072163,126059.42055086348,4517.63709985816,0.0,91528.29792044462,56458.990758541506,38965.89684655901,27514.49116846537,66480.38801502438,20877.18628000838,1551.9820459425048,0.0,0.8785773234456623,2.7280641266467143,0.0014947054983599872,1.0,1.0,-6.506707243958715,334301.38659319683,1559592.0483667771,4.665227578803335,1559592.0483667771,4.665227578803335,0.7587705748284355,0.0926670945708449,4.028046144702076,101325.0,128386.71277242678,1.2670783397229388,1.0,0.0,4.0280461446995375,1.284778717079558,1.2850748097115061,3.1352061574138337,0.0,16535.87083557879,0.0,0.0,22722.753074918975,2317.0759713988955,19314.33675637262,1969.5142333388692,0.85,0.8499998522490432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.152941648698,4632.441516551485,6.165987196904193,5.000890217167996,-3.700744019437394,8.70163423660539,2.9445038593753066,3.5,0.8412868169643734,0.6,0.00023044997082250748,0.9966469992199417,0.0002312252693309433,198.99783742576219,0.0,0.0,0.0,0.03943536517402355,7.800347856543109e-05,0.0001524464922570764,0.0006140615054094714,0.09266709456108271,0.09266709456108271,0.09266709456108271,0.09266711428140503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.04944907874,595.5831097777982,0.0,0.09266709456108271,0.0926670945708449,0.0926670945708449,0.37214708491384735,0.37214708491384735,0.5,9.999192013980265,9.55222853349369e-05,9.55222853349369e-05,-3.183231456205249e-11,1.3210518545747618e-07,0.00010862762894703337,-3.183231456205249e-11,27514.49116846537,20877.18628000838,0.7587705748284355,1.0228974817988203,0.6355636177921871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520429096004595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6032996474593,260.6032996474593,-12.546700352540654,244.81311154179173,276.39348775312357,127844.0151720504,127841.71304499188,2.3021270585403197,0.0,nan,276.39348775312357,3.2434877531235884,270.07741251085895,-3.0725874891410285,263.76133726859473,-9.388662731405248,257.4452620263271,-15.704737973672877,251.1291867840598,-22.020813215940166,244.81311154179173,-28.33688845820825,1.0,1.0,26381.15544483698,26381.15544483698,275.5875075285948,2.4375075285948355,275.5875075285948,275.5875075285948,77312.50537751164,77312.4609117366,0.044465775034041144,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875075285948,2.4375075285948355,1.0,0.002,0.12940278189464666,0.004910834441851199,0.00019988307475523934,0.001800116925529122,0.09994153737761967,0.09994153737761967,0.0,2.8436107635254615e-13,1.0,1.0000002202019602,0.00010862766077934793,0.0926670945708449,0.0,2.0365521474964307e-08,0.026157551042583743,0.0,1600129.600722464,266.6431842605175,1.3213701777203823e-07,1.0,1284403.6954683277,2598.5501777333334,,,,,,,,,,,,,,,,,2.0,16535.87083557879,1551.9820459425048,0.37214708491384735,6.17534620354742,2.9445038593753066
4775.0,-30.091211266907873,5.000889332586358,35.05860007166918,24.096018319856398,4.997960832947157,-26.582294056927743,-40.09595242151988,1.4890436229621309,-6.506812990154913,-6.506813114276941,40.11718202440102,42252.52528760106,25750.1061464685,25750.1061464685,68002.63143406957,77321.81485710936,77312.44843718284,25750.1061464685,103062.55458365135,103062.55458365135,103062.55458365135,130577.03883094896,126059.40200021245,4517.636830736518,0.0,91528.27785840235,56458.98828887415,38965.877299475775,27514.484247297623,66480.3615467734,20877.181428863896,1551.9816578454534,0.0,0.8785773437876099,2.7280644070965763,0.0014947054983599872,1.0,1.0,-6.506711088646625,334301.4229807285,1559591.9867857734,4.665226886801733,1559591.9867857734,4.665226886801733,0.7587705893820045,0.09266708423657385,4.028046144702076,101325.0,128386.7074831979,1.2670782875223083,1.0,0.0,4.028046144698814,1.2847787019522146,1.2850747945806766,3.135206194328627,0.0,16535.86828072516,0.0,0.0,22722.748094329985,2317.075463520161,19314.333506135772,1969.5139019069481,0.85,0.8499998955212325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.153979629647,4632.441516551485,6.165985802264907,5.000889332586358,-3.700741494002818,8.701630826589177,2.94450507913394,3.5,0.84128716546684,0.6,0.00023044997082250748,0.9966439317312262,0.00023122598100025853,198.9978132330384,0.0,0.0,0.0,0.03943536517402355,7.800371367373559e-05,0.00015244625714877188,0.0006140605583823718,0.09266708422435525,0.09266708422435525,0.09266708422435525,0.09266710278045341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.03987559455,595.5831128211597,0.0,0.09266708422435525,0.09266708423657385,0.09266708423657385,0.37214705732875103,0.37214705732875103,0.5,9.99919257072404,9.582906915284184e-05,9.582906915284184e-05,1.4097167877480388e-11,1.2412203886924544e-07,0.00010202563032635226,1.4097167877480388e-11,27514.484247297623,20877.181428863896,0.7587705893820045,1.0228980386369462,0.6355640117551643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520427642798548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60331330846907,260.60331330846907,-12.546686691530908,244.8131362320238,276.3934903849109,127843.93289309142,127841.58226218281,2.3506309085987978,0.0,nan,276.3934903849109,3.243490384910899,270.0774195543361,-3.0725804456639025,263.7613487237597,-9.388651276240296,257.4452778931816,-15.704722106818394,251.12920706260257,-22.020792937397403,244.8131362320238,-28.336863767976183,1.0,1.0,26381.15544483698,26381.15544483698,275.58750884271717,2.437508842717193,275.58750884271717,275.58750884271717,77312.49457790636,77312.44843718284,0.046140723512507975,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58750884271717,2.437508842717193,1.0,0.002,0.1294027627669109,0.004910835023916435,0.0001998830463422663,0.0018001169539061121,0.09994152317113315,0.09994152317113315,0.0,2.4837857465209723e-13,1.0,1.0000002068287288,0.00010202561622918438,0.09266708423657385,0.0,1.9127767986319696e-08,0.024567775707648228,0.0,1600129.6039339476,266.64318700984506,1.2410794170136796e-07,1.0,1284403.686055752,2598.550215830813,,,,,,,,,,,,,,,,,2.0,16535.86828072516,1551.9816578454534,0.37214705732875103,6.17534620354742,2.94450507913394
4776.0,-30.091186943021665,5.0008884567389185,35.05859939309618,24.09601838970559,4.997963535501344,-26.582271895169352,-40.09593031425027,1.489048487590833,-6.506809512158327,-6.5068096308972265,40.117180564547205,42252.53189366003,25750.10509644138,25750.10509644138,68002.63699010141,77321.80430180412,77312.43772783171,25750.10509644138,103062.54282427308,103062.54282427308,103062.54282427308,130577.01940641372,126059.38287815024,4517.63652826348,0.0,91528.25854956156,56458.9861411817,38965.85823153319,27514.476582140633,66480.33481367382,20877.1760862289,1551.9812170837458,0.0,0.8785773681936632,2.728064761332899,0.0014947054983599872,1.0,1.0,-6.506712074378584,334301.4689499305,1559591.9236866748,4.665226056545568,1559591.9236866748,4.665226056545568,0.7587706065896984,0.09266707349172384,4.028046144702076,101325.0,128386.69952151655,1.2670782089466228,1.0,0.0,4.0280461447015705,1.2847786791951763,1.2850747718183937,3.1352062498619326,0.0,16535.865831336338,0.0,0.0,22722.74330073029,2317.074974709028,19314.32861659465,1969.5134033125123,0.85,0.8499998596548817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.155015132268,4632.441516551485,6.165984021937898,5.0008884567389185,-3.7007384189835153,8.701626875722434,2.9445062959804265,3.5,0.8412875131372647,0.6,0.00023044997082250748,0.9966414066992473,0.00023122656682078783,198.99779331851607,0.0,0.0,0.0,0.03943536517402355,7.800390898073944e-05,0.00015244606184176805,0.000614059771676748,0.09266707348201318,0.09266707348201318,0.09266707348201318,0.092667091069989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.0302722499,595.5831158725055,0.0,0.09266707348201318,0.09266707349172384,0.09266707349172384,0.3721470297978465,0.3721470297978465,0.5,9.999193098394237,9.491895622204538e-05,9.491895622204538e-05,6.639311322942376e-11,1.1873891025970806e-07,9.75565186536187e-05,6.639311322942376e-11,27514.476582140633,20877.1760862289,0.7587706065896984,1.0228985335391916,0.6355643666970437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520425877509542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60332694260796,260.60332694260796,-12.546673057392013,244.81316065909004,276.3934932261225,127843.85180681648,127841.50579953061,2.3460072858352294,0.0,nan,276.3934932261225,3.243493226122496,270.0774267127178,-3.0725732872821823,263.7613601993137,-9.388639800686292,257.44529368590577,-15.70470631409421,251.12922717249788,-22.0207728275021,244.81316065909004,-28.336839340909933,1.0,1.0,26381.15544483698,26381.15544483698,275.58751108712585,2.43751108712587,275.58751108712585,275.58751108712585,77312.48681557082,77312.43772783171,0.04908773911301978,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58751108712585,2.43751108712587,1.0,0.002,0.12940274447702196,0.004910835734831592,0.0001998830195217831,0.0018001169808035756,0.09994150976089154,0.09994150976089154,0.0,3.25358663622044e-13,1.0,1.0000001977759045,9.755645226050547e-05,0.09266707349172384,0.0,1.828988727384509e-08,0.02349159841458356,0.0,1600129.6080033386,266.64319048784165,1.1867251714647864e-07,1.0,1284403.674164631,2598.550263960224,,,,,,,,,,,,,,,,,2.0,16535.865831336338,1551.9812170837458,0.3721470297978465,6.17534620354742,2.9445062959804265
4777.0,-30.091162652300994,5.000887573609042,35.05859871802115,24.096016154531412,4.997963861999903,-26.58225000087008,-40.09590820698065,1.4890512105686435,-6.506806891058602,-6.506807011959966,40.11717930841666,42252.53852786714,25750.10597272577,25750.10597272577,68002.64450059291,77321.79397758968,77312.42724461397,25750.10597272577,103062.53321733973,103062.53321733973,103062.53321733973,130577.00372688078,126059.36745685941,4517.636270021364,0.0,91528.23852278308,56458.983073059055,38965.83938858225,27514.47050954105,66480.3098981233,20877.17183786384,1551.9808726382469,0.0,0.8785773871450786,2.7280650275657377,0.0014947054983599872,1.0,1.0,-6.50670761509798,334301.50350981014,1559591.86939288,4.665225411847762,1559591.86939288,4.665225411847762,0.7587706196499173,0.09266706347492754,4.028046144702076,101325.0,128386.69506742911,1.2670781649881975,1.0,0.0,4.028046144703075,1.2847786664569156,1.2850747590771974,3.1352062809467225,0.0,16535.863278249297,0.0,0.0,22722.738328895866,2317.0744677230114,19314.32587967211,1969.5131242240836,0.85,0.8499999251899418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.156051622282,4632.441516551485,6.165982701418165,5.000887573609042,-3.7007359987705994,8.701623572379642,2.9445075139874257,3.5,0.8412878611392645,0.6,0.00023044997082250748,0.996638885117034,0.00023122715184391591,198.99777343115105,0.0,0.0,0.0,0.03943536517402355,7.800410428819466e-05,0.0001524458665343128,0.0006140589849693059,0.09266706346485476,0.09266706346485476,0.09266706346485476,0.0926670815458223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.0215814279,595.5831186371008,0.0,0.09266706346485476,0.09266706347492754,0.09266706347492754,0.3721470021990264,0.3721470021990264,0.5,9.999193641127734,9.487047685752259e-05,9.487047685752259e-05,-9.208633855450898e-12,1.2090134760001092e-07,9.939686196958064e-05,-9.208633855450898e-12,27514.47050954105,20877.17183786384,0.7587706196499173,1.022899029875199,0.635564704686491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520424424391334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6033403357416,260.6033403357416,-12.546659664258357,244.81318484351016,276.3934958279697,127843.74376161788,127841.43922378177,2.3045378360988935,0.0,nan,276.3934958279697,3.2434958279696957,270.0774336310806,-3.072566368919354,263.76137143418964,-9.388628565810336,257.4453092372962,-15.704690762703763,251.12924704040327,-22.020752959596706,244.81318484351016,-28.33681515648982,1.0,1.0,26381.15544483698,26381.15544483698,275.5875124932536,2.437512493253621,275.5875124932536,275.5875124932536,77312.4738175325,77312.42724461397,0.04657291853800416,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875124932536,2.437512493253621,1.0,0.002,0.1294027258422716,0.0049108362897605,0.00019988299181340345,0.0018001170085247783,0.09994149590670172,0.09994149590670172,0.0,3.381817395564646e-13,1.0,1.0000002015038985,9.93968711782145e-05,0.09266706347492754,0.0,1.863492745538499e-08,0.023934769124895228,0.0,1600129.6110791808,266.6431931089414,1.2091055623386637e-07,1.0,1284403.6652248262,2598.5503001441552,,,,,,,,,,,,,,,,,2.0,16535.863278249297,1551.9808726382469,0.3721470021990264,6.17534620354742,2.9445075139874257
4778.0,-30.091138393979005,5.000886691251124,35.05859803455643,24.09601454799997,4.997964863646624,-26.582228068218047,-40.09588609971104,1.4890545378842845,-6.506803866006862,-6.506803970353668,40.11717771618828,42252.545007607296,25750.105878792285,25750.105878792285,68002.65088639958,77321.78334211586,77312.41336273789,25750.105878792285,103062.51924153017,103062.51924153017,103062.51924153017,130576.98189093577,126059.34595284706,4517.635938088719,0.0,91528.21847143331,56458.98013691898,38965.82037168259,27514.462649405592,66480.28302108818,20877.166327216823,1551.980433223078,0.0,0.8785774096624583,2.728065337028073,0.0014947054983599872,1.0,1.0,-6.506718180834298,334301.54364839423,1559591.800571311,4.665224645841393,1559591.800571311,4.665224645841393,0.7587706361282633,0.0926670527334195,4.028046144702076,101325.0,128386.68966684805,1.2670781116886065,1.0,0.0,4.0280461447009435,1.2847786508915249,1.2850747435082193,3.135206318930472,0.0,16535.860725308634,0.0,0.0,22722.73335096139,2317.0739601149617,19314.32702855844,1969.5132413778856,0.85,0.8500001619629647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.157085000448,4632.441516551485,6.165981153170517,5.000886691251124,-3.7007332607330365,8.70161995198416,2.9445087283378113,3.5,0.8412882080965175,0.6,0.00023044997082250748,0.9966363669049413,0.00023122773608810895,198.99775357031555,0.0,0.0,0.0,0.03943536517402355,7.80042995961021e-05,0.00015244567122640537,0.0006140581982600423,0.09266705272041079,0.09266705272041079,0.09266705272041079,0.09266706819565361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.011643546,595.5831217907388,0.0,0.09266705272041079,0.0926670527334195,0.0926670527334195,0.37214697461129603,0.37214697461129603,0.5,9.999194105412073,9.195790016747196e-05,9.195790016747196e-05,-1.4210854715202004e-11,1.0434678188175894e-07,8.578951934623547e-05,-1.4210854715202004e-11,27514.462649405592,20877.166327216823,0.7587706361282633,1.0228995394744107,0.6355650591048836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520422973254736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60335359012043,260.60335359012043,-12.546646409879543,244.8132088299422,276.3934983502956,127843.64709136683,127841.36642879223,2.2806625745616413,0.0,nan,276.3934983502956,3.2434983502956243,270.07744044622723,-3.0725595537727486,263.7613825421578,-9.388617457842201,257.44532463808616,-15.704675361913814,251.12926673401384,-22.020733265986138,244.8132088299422,-28.33679117005778,1.0,1.0,26381.15544483698,26381.15544483698,275.5875139288576,2.4375139288576406,275.5875139288576,275.5875139288576,77312.46295828659,77312.41336273789,0.0495955486985622,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875139288576,2.4375139288576406,1.0,0.002,0.12940270975846138,0.004910836910631778,0.00019988296821903435,0.0018001170320571106,0.09994148410951717,0.09994148410951717,0.0,2.76144992289451e-13,1.0,1.0000001739405988,8.578953355709018e-05,0.0926670527334195,0.0,1.6083822043734137e-08,0.02065811981679959,0.0,1600129.6146017087,266.6431961339931,1.0436099273647415e-07,1.0,1284403.6548419464,2598.5503421689523,,,,,,,,,,,,,,,,,2.0,16535.860725308634,1551.980433223078,0.37214697461129603,6.17534620354742,2.9445087283378113
4779.0,-30.091114166982763,5.000885816124829,35.05859735155052,24.096014478150778,4.997967609462129,-26.58220598933783,-40.095860220584996,1.4890594317658343,-6.506800473253293,-6.506800579337278,40.11717636242485,42252.5355887944,25750.105010315485,25750.105010315485,68002.64059910989,77321.77192226263,77312.40394394603,25750.105010315485,103062.50895426152,103062.50895426152,103062.50895426152,130576.96449172893,126059.32887523831,4517.635616490617,0.0,91528.19835476011,56458.96202108395,38965.81814852907,27514.45553746741,66480.27368599648,20877.161377095792,1551.980021036424,0.0,0.8785774331646788,2.7280656817670077,0.0014947054983599872,1.0,1.0,-6.506713315360514,334301.5883973069,1559591.7420578795,4.665223846332294,1559591.7420578795,4.665223846332294,0.7587706523455142,0.09266704209848348,4.028046144702076,101325.0,128386.68164949061,1.2670780325634405,1.0,0.0,4.028046144699699,1.2847786279976416,1.2850747206090598,3.135206374797721,0.0,16535.858172528606,0.0,0.0,22722.728356809766,2317.0734508532237,19314.322109614637,1969.512739785211,0.85,0.8500001323048134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.158117324082,4632.441516551485,6.165979421012714,5.000885816124829,-3.700730257390451,8.70161607351528,2.9445099414491875,3.5,0.8412885546997678,0.6,0.00023044997082250748,0.9966338519515673,0.0002312283195792014,198.99773373513116,0.0,0.0,0.0,0.03943536517402355,7.80045282272608e-05,0.0001524454425952467,0.000614057277323185,0.09266704208909739,0.09266704208909739,0.09266704208909739,0.09266705777341565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.002828715,595.5831245908674,0.0,0.09266704208909739,0.09266704209848348,0.09266704209848348,0.37214694672306253,0.37214694672306253,0.5,9.999194575938716,8.979675840237178e-05,8.979675840237178e-05,-7.008793545537628e-11,1.060839736055641e-07,8.726397675218323e-05,-7.008793545537628e-11,27514.45553746741,20877.161377095792,0.7587706523455142,1.0228995283669249,0.6355650066719649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452042152405394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6033668866863,260.6033668866863,-12.546633113313703,244.81323266483017,276.3935011085394,127843.57245702676,127841.28453545064,2.2879215761301253,0.0,nan,276.3935011085394,3.2435011085394194,270.0774474197997,-3.072552580200295,263.7613937310589,-9.38860626894109,257.4453400423166,-15.704659957683361,251.12928635357304,-22.02071364642694,244.81323266483017,-28.33676733516981,1.0,1.0,26381.15544483698,26381.15544483698,275.5875162302085,2.43751623020853,275.5875162302085,275.5875162302085,77312.45449402017,77312.40394394603,0.05055007414193824,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875162302085,2.43751623020853,1.0,0.002,0.12940269339819116,0.0049108375964041434,0.00019988294434116014,0.0018001170559418514,0.09994147217058007,0.09994147217058007,0.0,2.830114614882362e-13,1.0,1.0000001769274078,8.726404684011868e-05,0.09266704209848348,0.0,1.6360262363895743e-08,0.02101318058498329,0.0,1600129.6185815036,266.6431995267467,1.0615406154101947e-07,1.0,1284403.6432664876,2598.550389020722,,,,,,,,,,,,,,,,,2.0,16535.858172528606,1551.980021036424,0.37214694672306253,6.17534620354742,2.9445099414491875
4780.0,-30.091089894028112,5.000884940410552,35.058596676594775,24.09601343041288,4.997969261656746,-26.58218397845952,-40.095838078390784,1.4890633460466436,-6.506797487425274,-6.506797606860019,40.11717522871558,42252.54208026283,25750.10508214302,25750.10508214302,68002.64716240585,77321.76100693228,77312.39631401138,25750.10508214302,103062.5013961544,103062.5013961544,103062.5013961544,130576.95109464123,126059.3157446371,4517.635350004126,0.0,91528.17828097953,56458.959354141945,38965.79880759731,27514.449698486824,66480.24850608414,20877.157318946094,1551.9796792267025,0.0,0.8785774535652744,2.7280659838081167,0.0014947054983599872,1.0,1.0,-6.50669938738605,334301.6276240398,1559591.6930551748,4.66522315233569,1559591.6930551748,4.66522315233569,0.7587706658764921,0.09266703196615723,4.028046144702076,101325.0,128386.67524673989,1.267077969373204,1.0,0.0,4.028046144703785,1.2847786096863927,1.2850747022935909,3.135206419482108,0.0,16535.855619929633,0.0,0.0,22722.72337330663,2317.0729426773296,19314.31817528827,1969.5123385955726,0.85,0.8500001455801569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.159150252539,4632.441516551485,6.165977913122845,5.000884940410552,-3.7007275702907094,8.701612510701262,2.944511155271507,3.5,0.8412889015061449,0.6,0.00023044997082250748,0.9966313322342083,0.00023122890417853303,198.99771386232348,0.0,0.0,0.0,0.03943536517402355,7.800472384469502e-05,0.00015244524697781246,0.0006140564893671333,0.09266703195539902,0.09266703195539902,0.09266703195539902,0.09266704977580029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.9947710903,595.5831271555564,0.0,0.09266703195539902,0.09266703196615723,0.09266703196615723,0.37214691862387694,0.37214691862387694,0.5,9.9991951101258,9.04098484397764e-05,9.04098484397764e-05,-4.416733645484783e-11,1.1943473054998321e-07,9.821947395494135e-05,-4.416733645484783e-11,27514.449698486824,20877.157318946094,0.7587706658764921,1.0229000145235976,0.6355653450422339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520420076724845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60338012252674,260.60338012252674,-12.546619877473233,244.8132563737232,276.39350387132725,127843.48481678408,127841.2073441985,2.2774725855960947,0.0,nan,276.39350387132725,3.2435038713272775,270.0774543718087,-3.0725456281912784,263.76140487228855,-9.388595127711426,257.4453553727678,-15.704644627232199,251.12930587324493,-22.020694126755046,244.8132563737232,-28.336743626276785,1.0,1.0,26381.15544483698,26381.15544483698,275.5875183199742,2.437518319974231,275.5875183199742,275.5875183199742,77312.44329434686,77312.39631401138,0.04698033547902014,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875183199742,2.437518319974231,1.0,0.002,0.12940267498371033,0.004910838213957285,0.00019988291711831233,0.001800117082893496,0.09994145855915616,0.09994145855915616,0.0,1.1808262700974126e-14,1.0,1.0000001991190435,9.82195181222778e-05,0.09266703196615723,0.0,1.8414192400126205e-08,0.02365125561968328,0.0,1600129.6221007542,266.6432025125747,1.1947889788643806e-07,1.0,1284403.6331194835,2598.5504300908096,,,,,,,,,,,,,,,,,2.0,16535.855619929633,1551.9796792267025,0.37214691862387694,6.17534620354742,2.944511155271507
4781.0,-30.091065653349407,5.000884060654784,35.05859599980437,24.096011265087895,4.997969636847493,-26.58216212432913,-40.09581223418934,1.4890661078285075,-6.50679471451997,-6.506794828394081,40.11717382591858,42252.53285332723,25750.10556734691,25750.10556734691,68002.63842067413,77321.75065798276,77312.38428863973,25750.10556734691,103062.48985598664,103062.48985598664,103062.48985598664,130576.93270563215,126059.29764991331,4517.635055718841,0.0,91528.15826949959,56458.94046484948,38965.79756072234,27514.44284964551,66480.24041036786,20877.152521328546,1551.9792940392997,0.0,0.8785774739382214,2.728066266373764,0.0014947054983599872,1.0,1.0,-6.506701196759593,334301.6642904081,1559591.6324221836,4.6652224592796685,1559591.6324221836,4.6652224592796685,0.7587706803809593,0.09266702154323647,4.028046144702076,101325.0,128386.66177312534,1.267077836398967,1.0,0.0,4.028046144700985,1.2847785967666054,1.2850746893708263,3.1352064510098745,0.0,16535.85306905892,0.0,0.0,22722.718405270214,2317.072436078601,19314.310906121285,1969.5115973468296,0.85,0.850000011514538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.160181788705,4632.441516551485,6.165976506274191,5.000884060654784,-3.700725031760134,8.701609092414918,2.944512367457908,3.5,0.8412892478451166,0.6,0.00023044997082250748,0.9966288158742016,0.0002312294880018759,198.99769401594486,0.0,0.0,0.0,0.03943536517402355,7.800495216845637e-05,0.00015244501865405112,0.0006140555696684866,0.09266702153027404,0.09266702153027404,0.09266702153027404,0.09266703852368527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.9855307284,595.5831300916624,0.0,0.09266702153027404,0.09266702154323647,0.09266702154323647,0.372146890615659,0.372146890615659,0.5,9.99919561973499,9.005268321971016e-05,9.005268321971016e-05,-2.5067947717616335e-11,1.1387413678676239e-07,9.363163451325818e-05,-2.5067947717616335e-11,27514.44284964551,20877.152521328546,0.7587706803809593,1.022900007594871,0.6355652836468652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520418626650462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60339318965697,260.60339318965697,-12.546606810343008,244.8132799623459,276.3935064169655,127843.3833511788,127841.13490830593,2.24844287283091,0.0,nan,276.3935064169655,3.2435064169655448,270.0774611260428,-3.0725388739571713,263.76141583512,-9.388584164880001,257.44537054419703,-15.704629455802944,251.1293252532707,-22.02067474672927,244.8132799623459,-28.33672003765409,1.0,1.0,26381.15544483698,26381.15544483698,275.5875197072179,2.437519707217916,275.5875197072179,275.5875197072179,77312.43061305206,77312.38428863973,0.046324412323883735,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875197072179,2.437519707217916,1.0,0.002,0.12940265742952636,0.004910838793627547,0.00019988289114461743,0.0018001171089750232,0.09994144557230872,0.09994144557230872,0.0,1.1964040869116843e-13,1.0,1.000000189825786,9.36316595812059e-05,0.09266702154323647,0.0,1.755405922884876e-08,0.02254649728303297,0.0,1600129.6253433784,266.64320528548,1.1389920473448001e-07,1.0,1284403.623634784,2598.5504684802136,,,,,,,,,,,,,,,,,2.0,16535.85306905892,1551.9792940392997,0.372146890615659,6.17534620354742,2.944512367457908
4782.0,-30.09104144374789,5.000883189151449,35.05859531959936,24.09601102061572,4.997972198544743,-26.582140079518503,-40.09579009199513,1.4890708342599466,-6.506791280496543,-6.506791390052182,40.11717237373652,42252.539067684374,25750.104575280144,25750.104575280144,68002.64364296451,77321.73932861316,77312.373608968,25750.104575280144,103062.47818424815,103062.47818424815,103062.47818424815,130576.91344212099,126059.27871200566,4517.634730115328,0.0,91528.1381758264,56458.937914673355,38965.77806794783,27514.43525787284,66480.21332582067,20877.147228722115,1551.978857855118,0.0,0.8785774980711263,2.728066616012302,0.0014947054983599872,1.0,1.0,-6.506701317100351,334301.70966473955,1559591.569653889,4.66522163831574,1559591.569653889,4.66522163831574,0.7587706973832375,0.09266701070404361,4.028046144702076,101325.0,128386.66299799934,1.2670778484875336,1.0,0.0,4.028046144701539,1.284778574656066,1.2850746672551911,3.135206504965558,0.0,16535.85051835072,0.0,0.0,22722.713416828556,2317.0719273991176,19314.31064872678,1969.5115710998946,0.85,0.8500001867920626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.161211045199,4632.441516551485,6.165974749053202,5.000883189151449,-3.7007219936892835,8.701605182840733,2.944513576965603,3.5,0.8412895934187438,0.6,0.00023044997082250748,0.9966263027470685,0.0002312300710780988,198.9976741950137,0.0,0.0,0.0,0.03943536517402355,7.800514778687349e-05,0.000152444823035634,0.0006140547817084758,0.09266701069294422,0.09266701069294422,0.09266701069294422,0.09266702690151184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.9761652691,595.583133066023,0.0,0.09266701069294422,0.09266701070404361,0.09266701070404361,0.37214686258675694,0.37214686258675694,0.5,9.99919610575715,8.881735050181305e-05,8.881735050181305e-05,-1.5234036254696548e-11,1.0955562856906909e-07,9.007295182072994e-05,-1.5234036254696548e-11,27514.43525787284,20877.147228722115,0.7587706973832375,1.0229005028862104,0.6355656360578139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520417178504552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60340631470007,260.60340631470007,-12.54659368529991,244.8133034670747,276.39350916232263,127843.30946236511,127841.05105456761,2.258407797521732,0.0,nan,276.39350916232263,3.2435091623226526,270.0774680232755,-3.0725319767244628,263.76142688422584,-9.388573115774136,257.4453857451767,-15.704614254823298,251.12934460612507,-22.020655393874904,244.8133034670747,-28.336696532925288,1.0,1.0,26381.15544483698,26381.15544483698,275.5875219100224,2.43752191002244,275.5875219100224,275.5875219100224,77312.42187722152,77312.373608968,0.04826825352211017,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875219100224,2.43752191002244,1.0,0.002,0.1294026405424818,0.004910839490406842,0.00019988286647252662,0.0018001171337149807,0.09994143323626331,0.09994143323626331,0.0,1.8750712788007107e-13,1.0,1.0000001826172291,9.00729670547662e-05,0.09266701070404361,0.0,1.6886874205578738e-08,0.02168956222330487,0.0,1600129.6293628013,266.64320871950343,1.0957086260532378e-07,1.0,1284403.6118975482,2598.5505159867885,,,,,,,,,,,,,,,,,2.0,16535.85051835072,1551.978857855118,0.37214686258675694,6.17534620354742,2.944513576965603
