time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4783.0,-30.091017187906846,5.000882316976428,35.05859464610415,24.096009937953227,4.9979737887427005,-26.58211809024186,-40.09576417794449,1.4890746910376091,-6.506788308548323,-6.506788429169675,40.117171206956904,42252.5298200522,25750.104657407843,25750.104657407843,68002.63447746004,77321.72844984937,77312.3654733771,25750.104657407843,103062.47013078493,103062.47013078493,103062.47013078493,130576.89941082108,126059.26494783712,4517.634462983961,0.0,91528.11812041953,56458.919490460125,38965.77625551045,27514.429280036144,66480.20553554659,20877.143069926602,1551.9785097004622,0.0,0.8785775185344402,2.7280669169031397,0.0014947054983599872,1.0,1.0,-6.506689265994851,334301.7487382681,1559591.5192230442,4.665220942185622,1559591.5192230442,4.665220942185622,0.7587707110855682,0.09266700051633787,4.028046144702076,101325.0,128386.64774274979,1.2670776979299263,1.0,0.0,4.0280461447016975,1.2847785566138217,1.2850746492087888,3.1352065489935046,0.0,16535.847967827955,0.0,0.0,22722.70843788687,2317.071419688362,19314.302278956413,1969.5107176208403,0.85,0.8500000046980567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.162241172257,4632.441516551485,6.165973247768203,5.000882316976428,-3.7007193162665746,8.701601633243003,2.9445147874965216,3.5,0.8412899392847205,0.6,0.00023044997082250748,0.9966237848268087,0.00023123065526933477,198.9976543362293,0.0,0.0,0.0,0.03943536517402355,7.800537672887768e-05,0.00015244459409362982,0.0006140538595195184,0.09266700050664559,0.09266700050664559,0.09266700050664559,0.09266701849257351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.96792203427,595.5831356894498,0.0,0.09266700050664559,0.09266700051633787,0.09266700051633787,0.3721468344515883,0.3721468344515883,0.5,9.999196645272965,8.98192347449367e-05,8.98192347449367e-05,-5.172751116333529e-12,1.2062133691870258e-07,9.916317480929138e-05,-5.172751116333529e-12,27514.429280036144,20877.143069926602,0.7587707110855682,1.0229004848834202,0.6355655714310332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520415732215486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60341940301146,260.60341940301146,-12.54658059698852,244.81332690231773,276.39351190370166,127843.22372292037,127840.97163546676,2.25208745360185,0.0,nan,276.39351190370166,3.2435119037016875,270.077474903429,-3.0725250965709847,263.7614379031507,-9.388562096849284,257.4454009028746,-15.704599097125367,251.1293639025953,-22.02063609740469,244.81332690231773,-28.33667309768225,1.0,1.0,26381.15544483698,26381.15544483698,275.5875239296937,2.437523929693725,275.5875239296937,275.5875239296937,77312.41080309081,77312.3654733771,0.04532971371372696,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875239296937,2.437523929693725,1.0,0.002,0.12940262195132254,0.004910840107340758,0.0001998828389719999,0.0018001171612184754,0.09994141948599995,0.09994141948599995,0.0,1.9047523974746738e-13,1.0,1.0000002010305589,9.916317998204249e-05,0.09266700051633787,0.0,1.8591105149290127e-08,0.023878482415008163,0.0,1600129.6328625367,266.64321169145165,1.2062650966981892e-07,1.0,1284403.6017901779,2598.5505568964695,,,,,,,,,,,,,,,,,2.0,16535.847967827955,1551.9785097004622,0.3721468344515883,6.17534620354742,2.9445147874965216
4784.0,-30.090992963679625,5.000881446796146,35.05859397398439,24.096008855290734,4.997975410084617,-26.582096126304226,-40.09574210559947,1.489078572663215,-6.506785204604,-6.506785327684525,40.11716989964626,42252.536142730525,25750.10441753374,25750.10441753374,68002.64056026426,77321.71755796684,77312.35576766523,25750.10441753374,103062.46018519897,103062.46018519897,103062.46018519897,130576.8827490079,126059.24856180655,4517.634187201347,0.0,91528.09807738451,56458.91666196201,38965.75712824722,27514.422563808934,66480.17969205615,20877.138388079045,1551.9781230392123,0.0,0.878577540292997,2.7280672322002038,0.0014947054983599872,1.0,1.0,-6.506684129006487,334301.7896669109,1559591.462716613,4.6652202019933755,1559591.462716613,4.6652202019933755,0.758770726140543,0.09266699008201253,4.028046144702076,101325.0,128386.64139567516,1.2670776352891702,1.0,0.0,4.028046144700823,1.2847785384553378,1.28507463104612,3.1352065933051083,0.0,16535.845419038516,0.0,0.0,22722.70346201661,2317.070912290804,19314.298377452462,1969.510319778157,0.85,0.8500000191323337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.163269890679,4632.441516551485,6.165971671459055,5.000881446796146,-3.7007165329308833,8.70159797972703,2.944515996372309,3.5,0.8412902846778026,0.6,0.00023044997082250748,0.9966212701951268,0.00023123123870052268,198.99763450333168,0.0,0.0,0.0,0.03943536517402355,7.800557173118225e-05,0.00015244439909132523,0.0006140530740412373,0.09266699007179913,0.09266699007179913,0.09266699007179913,0.0926670084104063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.95894790033,595.5831385436647,0.0,0.09266699007179913,0.09266699008201253,0.09266699008201253,0.37214680645051923,0.37214680645051923,0.5,9.999197195436269,9.097714922745581e-05,9.097714922745581e-05,-2.1884716261411086e-11,1.2308049690545886e-07,0.00010119867800995053,-2.1884716261411086e-11,27514.422563808934,20877.138388079045,0.758770726140543,1.022900974023541,0.6355659136068696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452041428316435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6034324612273,260.6034324612273,-12.54656753877265,244.81335027553172,276.39351464691947,127843.13878302301,127840.89187411821,2.2469089047886497,0.0,nan,276.39351464691947,3.2435146469194933,270.0774817726454,-3.0725182273545784,263.76144889836735,-9.388551101632629,257.44541602408987,-15.704583975910111,251.12938314981014,-22.02061685018984,244.81335027553172,-28.33664972446826,1.0,1.0,26381.15544483698,26381.15544483698,275.58752590831944,2.437525908319458,275.58752590831944,275.58752590831944,77312.39987547704,77312.35576766523,0.04410781181650236,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58752590831944,2.437525908319458,1.0,0.002,0.12940260297857714,0.004910840751618771,0.00019988281093980684,0.0018001171893142938,0.09994140546990342,0.09994140546990342,0.0,2.5410056003760673e-13,1.0,1.000000205153756,0.00010119869989466679,0.09266699008201253,0.0,1.8972722594637406e-08,0.024368633035449297,0.0,1600129.6365047432,266.643214795396,1.2310238162172027e-07,1.0,1284403.5912029322,2598.5505997484333,,,,,,,,,,,,,,,,,2.0,16535.845419038516,1551.9781230392123,0.37214680645051923,6.17534620354742,2.944515996372309
4785.0,-30.090968693471808,5.000880578113229,35.05859330306199,24.096007737703644,4.997976980308925,-26.58207412609502,-40.09571619154883,1.4890824128849662,-6.506782129443877,-6.506782254353438,40.11716858995695,42252.52694661611,25750.104237908585,25750.104237908585,68002.6311845247,77321.70670844422,77312.34592505274,25750.104237908585,103062.45016296132,103062.45016296132,103062.45016296132,130576.86602964645,126059.23211203793,4517.633917608519,0.0,91528.07803738162,56458.89827536248,38965.75529113238,27514.41586668512,66480.1711578175,20877.133718123754,1551.9777379840186,0.0,0.8785775619084103,2.7280675446485243,0.0014947054983599872,1.0,1.0,-6.506679576041847,334301.83022463386,1559591.4061075957,4.6652194666706714,1559591.4061075957,4.6652194666706714,0.7587707411009262,0.09266697969766746,4.028046144702076,101325.0,128386.63510427662,1.267077573197894,1.0,0.0,4.028046144703529,1.284778520490544,1.285074613077186,3.1352066371440577,0.0,16535.84287042427,0.0,0.0,22722.698486899102,2317.0704049700053,19314.294517564438,1969.5099261791172,0.85,0.8500000353699276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.164297884006,4632.441516551485,6.165970110648122,5.000880578113229,-3.7007137709778872,8.701594349091117,2.9445172043962184,3.5,0.841290629827491,0.6,0.00023044997082250748,0.9966187507972165,0.0002312318232404976,198.99761463279276,0.0,0.0,0.0,0.03943536517402355,7.800580067433662e-05,0.00015244417014817087,0.000614052151847647,0.09266697968703613,0.09266697968703613,0.09266697968703613,0.09266699831226512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.949921508,595.5831414147581,0.0,0.09266697968703613,0.09266697969766746,0.09266697969766746,0.37214677860455947,0.37214677860455947,0.5,9.999197754053935,9.220957650768469e-05,9.220957650768469e-05,8.128608897095546e-12,1.2490954759414308e-07,0.00010267831157761975,8.128608897095546e-12,27514.41586668512,20877.133718123754,0.7587707411009262,1.0229009643054772,0.6355658568674966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452041283600212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6034454943519,260.6034454943519,-12.54655450564809,244.8133736054718,276.3935173832282,127843.05391996833,127840.81132839764,2.242591570645841,0.0,nan,276.3935173832282,3.243517383228209,270.07748862768034,-3.0725113723196387,263.76145987212914,-9.38854012787084,257.44543111657765,-15.704568883422326,251.1294023610241,-22.020597638975886,244.8133736054718,-28.336626394528167,1.0,1.0,26381.15544483698,26381.15544483698,275.58752784295297,2.4375278429529885,275.58752784295297,275.58752784295297,77312.38898023091,77312.34592505274,0.043055178175563924,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58752784295297,2.4375278429529885,1.0,0.002,0.12940258372834915,0.004910841391571321,0.00019988278246745004,0.0018001172177102296,0.09994139123372502,0.09994139123372502,0.0,1.7767948570779346e-13,1.0,1.0000002081508759,0.00010267830344901085,0.09266697969766746,0.0,1.9250116842370727e-08,0.024724919001458352,0.0,1600129.6401122399,266.6432178705561,1.2490141898524598e-07,1.0,1284403.580711637,2598.550642212044,,,,,,,,,,,,,,,,,2.0,16535.84287042427,1551.9777379840186,0.37214677860455947,6.17534620354742,2.9445172043962184
4786.0,-30.090944455149774,5.000879710738982,35.058592632868816,24.096006585191958,4.997978517277658,-26.582052157907633,-40.095694084279216,1.48908621998885,-6.506779067384514,-6.506779193006927,40.11716726915411,42252.533323770964,25750.104080879075,25750.104080879075,68002.63740465004,77321.69587429416,77312.33588540305,25750.104080879075,103062.43996628212,103062.43996628212,103062.43996628212,130576.84909440766,126059.21544353584,4517.63365087183,0.0,91528.05801219367,56458.895461481516,38965.736167457944,27514.409128125535,66480.14529558348,20877.12901764518,1551.9773512330598,0.0,0.8785775835009673,2.7280678558881335,0.0014947054983599872,1.0,1.0,-6.506675916884319,334301.8706236262,1559591.3490179463,4.665218732125529,1559591.3490179463,4.665218732125529,0.7587707560946437,0.09266696934295311,4.028046144702076,101325.0,128386.62886855417,1.2670775116560984,1.0,0.0,4.028046144700756,1.284778502680678,1.2850745952632154,3.135206680604942,0.0,16535.840323538643,0.0,0.0,22722.69351545954,2317.0698980242532,19314.290690963844,1969.5095359744505,0.85,0.8500000529348879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.16532502739,4632.441516551485,6.165968556503491,5.000879710738982,-3.700711018305858,8.70159072904484,2.9445184114215315,3.5,0.8412909746918661,0.6,0.00023044997082250748,0.9966162347161116,0.00023123240701387098,198.99759478836336,0.0,0.0,0.0,0.03943536517402355,7.800599598617134e-05,0.00015244397483633616,0.0006140513651225641,0.09266696933247758,0.09266696933247758,0.09266696933247758,0.0926669880693974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.94082495826,595.5831443081204,0.0,0.09266696933247758,0.09266696934295311,0.09266696934295311,0.37214675092182475,0.37214675092182475,0.5,9.999198316076233,9.331938116474703e-05,9.331938116474703e-05,-6.139089236967266e-12,1.2562242091007647e-07,0.00010327612261562535,-6.139089236967266e-12,27514.409128125535,20877.12901764518,0.7587707560946437,1.0229014558000327,0.6355662000422546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520411386093282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6034585010255,260.6034585010255,-12.546541498974477,244.8133968941964,276.3935201078512,127842.96893492066,127840.73089468894,2.238040231762753,0.0,nan,276.3935201078512,3.243520107851225,270.07749546512264,-3.072504534877339,263.76147082239294,-9.38852917760704,257.44544617966125,-15.704553820338731,251.12942153692856,-22.020578463071416,244.8133968941964,-28.33660310580359,1.0,1.0,26381.15544483698,26381.15544483698,275.58752974280657,2.437529742806589,275.58752974280657,275.58752974280657,77312.37808446842,77312.33588540305,0.04219906537036877,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58752974280657,2.437529742806589,1.0,0.002,0.12940256436609177,0.00491084203008898,0.00019988275381710395,0.001800117246387127,0.09994137690855197,0.09994137690855197,0.0,2.0423072955022548e-13,1.0,1.0000002093618492,0.00010327612875471459,0.09266696934295311,0.0,1.9362195372942053e-08,0.0248688728651056,0.0,1600129.6437028458,266.64322093261546,1.2562855999931344e-07,1.0,1284403.5702614035,2598.5506845094656,,,,,,,,,,,,,,,,,2.0,16535.840323538643,1551.9773512330598,0.37214675092182475,6.17534620354742,2.9445184114215315
4787.0,-30.090920248541153,5.000878838409875,35.05859195940504,24.096004315093182,4.997978778628681,-26.58203034582424,-40.0956719770096,1.489088875911489,-6.506776359640469,-6.506776476223693,40.11716583445753,42252.53966732722,25750.104676235063,25750.104676235063,68002.64434356228,77321.68559402038,77312.3232029805,25750.104676235063,103062.42787921555,103062.42787921555,103062.42787921555,130576.83007354534,126059.19670648353,4517.633367061804,0.0,91528.03803707934,56458.892110384906,38965.71769632715,27514.402194329785,66480.11989065693,20877.12415496113,1551.9769634934264,0.0,0.8785776036607938,2.728068132219522,0.0014947054983599872,1.0,1.0,-6.506680582860042,334301.90647496475,1559591.287006073,4.66521804631966,1559591.287006073,4.66521804631966,0.758770770577146,0.09266695902210156,4.028046144702076,101325.0,128386.62452581889,1.2670774687966335,1.0,0.0,4.028046144703614,1.284778490256109,1.285074582835783,3.1352067109242476,0.0,16535.837776823246,0.0,0.0,22722.688556451227,2317.0693923461354,19314.288021439872,1969.509263758763,0.85,0.8500001209564758,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.1663512745135,4632.441516551485,6.16596718384469,5.000878838409875,-3.7007085279529073,8.701587366362782,2.9445196173938224,3.5,0.8412913192553778,0.6,0.00023044997082250748,0.996613721933886,0.0002312329900247904,198.99757496990233,0.0,0.0,0.0,0.03943536517402355,7.800619129845745e-05,0.00015244377952405004,0.0006140505783956631,0.09266695900968762,0.09266695900968762,0.09266695900968762,0.09266697643061352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.9313675992,595.5831473132272,0.0,0.09266695900968762,0.09266695902210156,0.09266695902210156,0.3721467233886412,0.3721467233886412,0.5,9.999198838699229,9.285485475629685e-05,9.285485475629685e-05,-6.650680006714538e-11,1.1658323728624964e-07,9.589336366389034e-05,-6.650680006714538e-11,27514.402194329785,20877.12415496113,0.758770770577146,1.0229019510706285,0.635566538339913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45204099380896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6034713672092,260.6034713672092,-12.546528632790796,244.8134201321247,276.3935226022911,127842.86960660605,127840.6557402455,2.2138663605693276,0.0,nan,276.3935226022911,3.2435226022911365,270.07750210825895,-3.0724978917410226,263.76148161422776,-9.388518385772215,257.4454611201935,-15.704538879806478,251.1294406261591,-22.020559373840882,244.8134201321247,-28.336579867875287,1.0,1.0,26381.15544483698,26381.15544483698,275.587530992353,2.437530992353004,275.587530992353,275.587530992353,77312.36552069774,77312.3232029805,0.04231771724880673,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587530992353,2.437530992353004,1.0,0.002,0.1294025463879828,0.004910842600027971,0.00019988272716321348,0.0018001172730449364,0.09994136358160674,0.09994136358160674,0.0,2.0814990356332608e-13,1.0,1.0000001944073034,9.589343017069041e-05,0.09266695902210156,0.0,1.7978086376478618e-08,0.023091118161690623,0.0,1600129.6468642247,266.6432236403595,1.1664974408631679e-07,1.0,1284403.560987535,2598.550722045522,,,,,,,,,,,,,,,,,2.0,16535.837776823246,1551.9769634934264,0.3721467233886412,6.17534620354742,2.9445196173938224
4788.0,-30.090896072469103,5.000877973433058,35.05859128121088,24.09600393092262,4.997981186404288,-26.58200834658267,-40.09564990466458,1.4890934604619872,-6.506772991259538,-6.506773100356091,40.11716435096537,42252.54577358589,25750.10379220325,25750.10379220325,68002.64956578914,77321.67435137933,77312.31189435661,25750.10379220325,103062.41568655986,103062.41568655986,103062.41568655986,130576.8102047159,126059.17715951877,4517.633045197128,0.0,91528.01798138565,56458.88940336598,38965.69842002186,27514.394518156045,66480.0929381779,20877.118797701394,1551.9765247871626,0.0,0.8785776275746497,2.72806847555416,0.0014947054983599872,1.0,1.0,-6.506683412115365,334301.951025538,1559591.2228855405,4.665217232807596,1559591.2228855405,4.665217232807596,0.7587707875572227,0.09266694828243364,4.028046144702076,101325.0,128386.61700954629,1.2670773946167904,1.0,0.0,4.0280461447050175,1.2847784688093011,1.2850745613840326,3.135206763260255,0.0,16535.835230280467,0.0,0.0,22722.683577438333,2317.068884628118,19314.278920169654,1969.508335687483,0.85,0.8499999066724262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.167375019327,4632.441516551485,6.1659654606358005,5.000877973433058,-3.700705539018692,8.70158351245175,2.9445208204257733,3.5,0.8412916629787924,0.6,0.00023044997082250748,0.9966112123283408,0.00023123357230159683,198.9975551764462,0.0,0.0,0.0,0.03943536517402355,7.80063863026453e-05,0.0001524435845198622,0.000614049792909796,0.0926669482710924,0.0926669482710924,0.0926669482710924,0.09266696442057461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.9218594159,595.5831503324667,0.0,0.0926669482710924,0.09266694828243364,0.09266694828243364,0.37214669582247867,0.37214669582247867,0.5,9.999199322920711,9.100468730594002e-05,9.100468730594002e-05,-6.423306331271306e-12,1.090965611183492e-07,8.968824073463111e-05,-6.423306331271306e-12,27514.394518156045,20877.118797701394,0.7587707875572227,1.0229024443306227,0.6355668878633784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520408491980774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6034843108005,260.6034843108005,-12.546515689199452,244.81344334273152,276.3935252788673,127842.79695637255,127840.5697706607,2.2271857118395877,0.0,nan,276.3935252788673,3.2435252788673097,270.0775088916413,-3.0724911083586903,263.76149250441557,-9.388507495584406,257.4454761171877,-15.704523882812282,251.12945972995973,-22.020540270040243,244.81344334273152,-28.33655665726846,1.0,1.0,26381.15544483698,26381.15544483698,275.58753305991934,2.4375330599193603,275.58753305991934,275.58753305991934,77312.35676894593,77312.31189435661,0.04487458932271693,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58753305991934,2.4375330599193603,1.0,0.002,0.1294025295730578,0.004910843284855827,0.00019988270257687411,0.001800117297591719,0.09994135128843705,0.09994135128843705,0.0,1.6859300414062695e-13,1.0,1.000000181837959,8.968824715793744e-05,0.09266694828243364,0.0,1.681473806941992e-08,0.02159690925966014,0.0,1600129.650802095,266.64322700874044,1.0910298442468047e-07,1.0,1284403.5494633904,2598.5507686896117,,,,,,,,,,,,,,,,,2.0,16535.835230280467,1551.9765247871626,0.37214669582247867,6.17534620354742,2.9445208204257733
4789.0,-30.09087184961127,5.0008771072995515,35.05859060843904,24.096002778410934,4.99798267334015,-26.58198639731498,-40.09562776247037,1.4890972210060092,-6.506770063783392,-6.506770180962174,40.1171631510573,42252.552099610555,25750.103932470367,25750.103932470367,68002.65603208092,77321.66353718983,77312.30318378577,25750.103932470367,103062.40711625613,103062.40711625613,103062.40711625613,130576.79554812255,126059.16277417923,4517.632773943312,0.0,91527.99796209714,56458.88652436458,38965.679375258405,27514.388431866424,66480.06780712483,20877.114558188492,1551.9761724729433,0.0,0.8785776479393659,2.7280687722679167,0.0014947054983599872,1.0,1.0,-6.50667386555989,334301.9895517448,1559591.1710223213,4.665216540031751,1559591.1710223213,4.665216540031751,0.7587708013167823,0.09266693816097399,4.028046144702076,101325.0,128386.61088517601,1.2670773341739552,1.0,0.0,4.028046144703743,1.2847784512172464,1.2850745437879236,3.135206806189625,0.0,16535.832683932826,0.0,0.0,22722.678607463364,2317.0683778317125,19314.27963360894,1969.5084084380437,0.85,0.850000123984726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.168399414165,4632.441516551485,6.165963981740441,5.0008771072995515,-3.7007028951216547,8.701580002421206,2.9445220242217833,3.5,0.8412920069205095,0.6,0.00023044997082250748,0.996608697873024,0.00023123415570658473,198.99753534468954,0.0,0.0,0.0,0.03943536517402355,7.800658192438745e-05,0.00015244338889812002,0.0006140490049363915,0.09266693815135264,0.09266693815135264,0.09266693815135264,0.09266695561095355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.9135317925,595.5831529817096,0.0,0.09266693815135264,0.09266693816097399,0.09266693816097399,0.3721466680809386,0.3721466680809386,0.5,9.999199846711374,9.101451058768362e-05,9.101451058768362e-05,1.5916157281026244e-11,1.1717878578565433e-07,9.631540228838276e-05,1.5916157281026244e-11,27514.388431866424,20877.114558188492,0.7587708013167823,1.0229029282787963,0.6355672232795504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520407047696497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.603497238266,260.603497238266,-12.546502761733962,244.81346653069372,276.3935279458358,127842.71273362804,127840.48832275638,2.224410871662898,0.0,nan,276.3935279458358,3.243527945835808,270.0775156628093,-3.0724843371907014,263.76150337978146,-9.388496620218518,257.44549109675245,-15.704508903247529,251.12947881372344,-22.02052118627654,244.81346653069372,-28.33653346930626,1.0,1.0,26381.15544483698,26381.15544483698,275.5875349715823,2.437534971582295,275.5875349715823,275.5875349715823,77312.34583102862,77312.30318378577,0.04264724285167176,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875349715823,2.437534971582295,1.0,0.002,0.12940251151586396,0.004910843892131359,0.00019988267588409925,0.0018001173243372506,0.09994133794204962,0.09994133794204962,0.0,2.213498481729026e-13,1.0,1.000000195262037,9.631538637222548e-05,0.09266693816097399,0.0,1.8057191505449324e-08,0.023192720682985172,0.0,1600129.6542454145,266.6432299362166,1.171628696283733e-07,1.0,1284403.5394976034,2598.5508090262383,,,,,,,,,,,,,,,,,2.0,16535.832683932826,1551.9761724729433,0.3721466680809386,6.17534620354742,2.9445220242217833
4790.0,-30.090847657826522,5.000876242702777,35.058589936163244,24.096001625899248,4.99798420419395,-26.58196447162419,-40.095601918268926,1.4891010179471218,-6.5067670029798705,-6.506767120443762,40.1171618198199,42252.542631219505,25750.10374757385,25750.10374757385,68002.64637879335,77321.65270452041,77312.29304548335,25750.10374757385,103062.39679305721,103062.39679305721,103062.39679305721,130576.77844240611,126059.14595346955,4517.632488936567,0.0,91527.97795477809,56458.86788129711,38965.67785942331,27514.3816493489,66480.05950877222,20877.109825972446,1551.9757836555646,0.0,0.8785776695670398,2.7280690834278403,0.0014947054983599872,1.0,1.0,-6.506670550132753,334302.0299396777,1559591.1134815076,4.665215804292077,1559591.1134815076,4.665215804292077,0.7587708163692817,0.0926669277777973,4.028046144702076,101325.0,128386.60464945357,1.2670772726321595,1.0,0.0,4.028046144702648,1.2847784334549246,1.2850745260215082,3.1352068495344936,0.0,16535.830139328325,0.0,0.0,22722.67364045993,2317.0678713383195,19314.271323981575,1969.5075610918689,0.85,0.8499999440906741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.169422285119,4632.441516551485,6.165962427234068,5.000876242702777,-3.7007001451016035,8.70157638780438,2.944523226227231,3.5,0.8412923503506374,0.6,0.00023044997082250748,0.9966061866500776,0.00023123473836453485,198.99751553837697,0.0,0.0,0.0,0.03943536517402355,7.800681025317686e-05,0.0001524431605693306,0.0006140480852174917,0.09266692776788389,0.09266692776788389,0.09266692776788389,0.09266694524567552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.90456585726,595.5831558320824,0.0,0.09266692776788389,0.0926669277777973,0.0926669277777973,0.37214664036236167,0.37214664036236167,0.5,9.999200371175238,9.102245991243763e-05,9.102245991243763e-05,-9.208633855450898e-12,1.1746391237466014e-07,9.6570311029609e-05,-9.208633855450898e-12,27514.3816493489,20877.109825972446,0.7587708163692817,1.022902910756574,0.6355671601895027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520405600617516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60351015370475,260.60351015370475,-12.54648984629523,244.81348969516065,276.3935306122462,127842.6291368261,127840.40679534855,2.2223414775584884,0.0,nan,276.3935306122462,3.243530612246218,270.07752242883157,-3.072477571168406,263.7615142454144,-9.388485754585588,257.44550606199675,-15.704493938003225,251.12949787857914,-22.020502121420833,244.81348969516065,-28.336510304839322,1.0,1.0,26381.15544483698,26381.15544483698,275.5875368591946,2.4375368591946085,275.5875368591946,275.5875368591946,77312.33497896293,77312.29304548335,0.04193347957334481,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875368591946,2.4375368591946085,1.0,0.002,0.12940249341093252,0.00491084452537702,0.00019988264917554619,0.0018001173511378503,0.09994132458777309,0.09994132458777309,0.0,3.1339644421257695e-13,1.0,1.0000001957784412,9.657032023824286e-05,0.0926669277777973,0.0,1.8104984874557608e-08,0.023254106466282867,0.0,1600129.657833952,266.6432329970201,1.1747312100851559e-07,1.0,1284403.5290502321,2598.5508513120685,,,,,,,,,,,,,,,,,2.0,16535.830139328325,1551.9757836555646,0.37214664036236167,6.17534620354742,2.944523226227231
4791.0,-30.09082349695614,5.000875373201931,35.05858926075394,24.095999320875876,4.997984459338822,-26.581942701325698,-40.09557981099931,1.4891036637078032,-6.506764305148522,-6.506764413948223,40.117160384913944,42252.5488149575,25750.104336867364,25750.104336867364,68002.65315182487,77321.64242622205,77312.28037259428,25750.104336867364,103062.38470946165,103062.38470946165,103062.38470946165,130576.75944058581,126059.12725342593,4517.632187159873,0.0,91527.95799765493,56458.86438638818,38965.65956807417,27514.374731124157,66480.03429919832,20877.104973694786,1551.975396935093,0.0,0.8785776896722232,2.728069358714879,0.0014947054983599872,1.0,1.0,-6.5066749636980035,334302.06565601204,1559591.051461052,4.665215120345172,1559591.051461052,4.665215120345172,0.7587708308006245,0.09266691741851578,4.028046144702076,101325.0,128386.59557425034,1.2670771830668675,1.0,0.0,4.028046144702936,1.2847784210778952,1.2850745136416264,3.135206879737793,0.0,16535.827594908766,0.0,0.0,22722.668685918085,2317.0673661156547,19314.264171429975,1969.5068317345858,0.85,0.8499998146520351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.170444321977,4632.441516551485,6.165961059342736,5.000875373201931,-3.700697664501803,8.701573037703735,2.944524427252703,3.5,0.8412926935007723,0.6,0.00023044997082250748,0.9966036786430071,0.00023123532027926304,198.99749575737857,0.0,0.0,0.0,0.03943536517402355,7.800700556734816e-05,0.0001524429652551593,0.0006140472984829969,0.09266691740583226,0.09266691740583226,0.09266691740583226,0.09266693362648452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.8952811291,595.5831587810399,0.0,0.09266691740583226,0.09266691741851578,0.09266691741851578,0.37214661266984295,0.37214661266984295,0.5,9.999200857780494,8.97324280799694e-05,8.97324280799694e-05,-1.3585577107733116e-11,1.0879972478505806e-07,8.945025024331699e-05,-1.3585577107733116e-11,27514.374731124157,20877.104973694786,0.7587708308006245,1.0229034005273507,0.6355674942163353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520404155395137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6035229405198,260.6035229405198,-12.546477059480196,244.81351282346708,276.39353305756964,127842.53097341422,127840.33076406238,2.200209351849869,0.0,nan,276.39353305756964,3.243533057569664,270.0775290107526,-3.0724709892473925,263.76152496393127,-9.388475036068712,257.4455209171093,-15.704479082890657,251.12951687028877,-22.02048312971121,244.81351282346708,-28.3364871765329,1.0,1.0,26381.15544483698,26381.15544483698,275.58753809955624,2.4375380995562637,275.58753809955624,275.58753809955624,77312.32232331076,77312.28037259428,0.04195071647700388,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58753809955624,2.4375380995562637,1.0,0.002,0.12940247664079157,0.004910845088057788,0.00019988262438334892,0.0018001173758213918,0.09994131219167446,0.09994131219167446,0.0,2.0474073825216266e-13,1.0,1.0000001813559072,8.94502638288941e-05,0.09266691741851578,0.0,1.6770116569589553e-08,0.021539596749626473,0.0,1600129.660984165,266.64323569485146,1.088133103621658e-07,1.0,1284403.5198112908,2598.550888706776,,,,,,,,,,,,,,,,,2.0,16535.827594908766,1551.975396935093,0.37214661266984295,6.17534620354742,2.944524427252703
4792.0,-30.090799365842106,5.00087451101241,35.058588580719885,24.09599897162991,4.9979868434957755,-26.58192074491,-40.095557703729696,1.489108222508508,-6.506760951636011,-6.5067610532599955,40.11715890057989,42252.554765188994,25750.103457768124,25750.103457768124,68002.65822295712,77321.63119372673,77312.26905114739,25750.103457768124,103062.37250891552,103062.37250891552,103062.37250891552,130576.7395771262,126059.10773008669,4517.631847039498,0.0,91527.93796073539,56458.8615319743,38965.64047640122,27514.36706821067,66480.00754461189,20877.09962495156,1551.9749592429632,0.0,0.8785777135068025,2.728069700493841,0.0014947054983599872,1.0,1.0,-6.506677492464576,334302.1100053256,1559590.9873029413,4.665214309530072,1559590.9873029413,4.665214309530072,0.7587708477245829,0.09266690661820802,4.028046144702076,101325.0,128386.59284612174,1.2670771561423315,1.0,0.0,4.028046144700634,1.284778399751549,1.2850744923103652,3.135206931779847,0.0,16535.82505067627,0.0,0.0,22722.66371156605,2317.0668588729127,19314.26408252466,1969.5068226687667,0.85,0.8499999968178695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.171463873504,4632.441516551485,6.165959343509391,5.00087451101241,-3.7006946890190036,8.701569200031413,2.9445256253577856,3.5,0.8412930358165102,0.6,0.00023044997082250748,0.9966011737315742,0.00023123590147865625,198.99747600074627,0.0,0.0,0.0,0.03943536517402355,7.800720088197197e-05,0.0001524427699405355,0.0006140465117466796,0.09266690660652628,0.09266690660652628,0.09266690660652628,0.09266692161576746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.8859338829,595.5831617478985,0.0,0.09266690660652628,0.09266690661820802,0.09266690661820802,0.37214658485137075,0.37214658485137075,0.5,9.999201307775383,8.728669706670189e-05,8.728669706670189e-05,-2.637534635141492e-11,1.0162398211832624e-07,8.356079541727013e-05,-2.637534635141492e-11,27514.36706821067,20877.09962495156,0.7587708477245829,1.0229038884708828,0.6355678395017497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520402712019873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6035358129381,260.6035358129381,-12.546464187061872,244.8135359364024,276.3935356894714,127842.45910611608,127840.24416703703,2.214939079046996,0.0,nan,276.3935356894714,3.2435356894714005,270.07753573886015,-3.072464261139828,263.7615357882467,-9.388464211753274,257.4455358376309,-15.70446416236905,251.1295358870171,-22.020464112982864,244.8135359364024,-28.33646406359759,1.0,1.0,26381.15544483698,26381.15544483698,275.58754015045974,2.4375401504597676,275.58754015045974,275.58754015045974,77312.31375570645,77312.26905114739,0.044704559055389836,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58754015045974,2.4375401504597676,1.0,0.002,0.12940246097462377,0.00491084576525025,0.00019988260156517953,0.0018001173985924808,0.09994130078258977,0.09994130078258977,0.0,1.5766034311415211e-13,1.0,1.000000169426132,8.356082179261648e-05,0.09266690661820802,0.0,1.566596381454993e-08,0.020121418884923015,0.0,1600129.664905154,266.64323904836397,1.0165035746467765e-07,1.0,1284403.5083392083,2598.550935140138,,,,,,,,,,,,,,,,,2.0,16535.82505067627,1551.9749592429632,0.37214658485137075,6.17534620354742,2.9445256253577856
4793.0,-30.090775187170717,5.0008736477311455,35.05858790615481,24.095997784193628,4.997988323178671,-26.5818988361363,-40.095531824603654,1.4891119721031894,-6.506758033178926,-6.506758143307726,40.117157698337586,42252.5452539664,25750.10359022084,25750.10359022084,68002.64884418724,77321.62038281953,77312.26032408228,25750.10359022084,103062.36391430312,103062.36391430312,103062.36391430312,130576.72489770193,126059.09334040729,4517.631557294641,0.0,91527.9179596945,56458.84283067522,38965.63903224365,27514.36098339882,66480.00001564246,20877.095385835197,1551.9746072411292,0.0,0.8785777338293619,2.7280699962433412,0.0014947054983599872,1.0,1.0,-6.506667616772177,334302.1484070851,1559590.9353383803,4.665213618188422,1559590.9353383803,4.665213618188422,0.7587708614578288,0.09266689641447934,4.028046144702076,101325.0,128386.58198928357,1.2670770489936696,1.0,0.0,4.0280461446997196,1.2847783822107177,1.2850744747654914,3.1352069745842224,0.0,16535.822506653025,0.0,0.0,22722.658746121226,2317.066352538454,19314.255820486123,1969.5059801753018,0.85,0.8499998189597017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.172484068552,4632.441516551485,6.165957868946619,5.0008736477311455,-3.7006920542229342,8.70156570195408,2.9445268242192837,3.5,0.8412933783483668,0.6,0.00023044997082250748,0.9965986638903013,0.0002312364838248206,198.99745620518166,0.0,0.0,0.0,0.03943536517402355,7.800742952099212e-05,0.00015244254130151536,0.0006140455907781559,0.09266689640434649,0.09266689640434649,0.09266689640434649,0.09266691278757652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.87775098276,595.5831643499633,0.0,0.09266689640434649,0.09266689641447934,0.09266689641447934,0.37214655678997993,0.37214655678997993,0.5,9.999201799206414,8.68857532623224e-05,8.68857532623224e-05,6.252776074688882e-12,1.1012878076144261e-07,9.05265355299889e-05,6.252776074688882e-12,27514.36098339882,20877.095385835197,0.7587708614578288,1.022903863239869,0.6355677684119216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452040127042255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60354867749453,260.60354867749453,-12.546451322505447,244.81355903675336,276.3935383182328,127842.37572894758,127840.16214268091,2.213586266645571,0.0,nan,276.3935383182328,3.2435383182328223,270.07754246193974,-3.0724575380602346,263.76154660564447,-9.388453394355508,257.4455507493464,-15.704449250653568,251.1295548930503,-22.020445106949666,244.81355903675336,-28.336440963246616,1.0,1.0,26381.15544483698,26381.15544483698,275.5875420507728,2.4375420507728336,275.5875420507728,275.5875420507728,77312.30273363645,77312.26032408228,0.042409554167534225,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875420507728,2.4375420507728336,1.0,0.002,0.12940244400266493,0.004910846366174347,0.0001998825765448461,0.0018001174236424704,0.09994128827242305,0.09994128827242305,0.0,1.8731630829771362e-13,1.0,1.0000001835360228,9.052652927721283e-05,0.09266689641447934,0.0,1.6971891590361476e-08,0.02179875693322113,0.0,1600129.668338489,266.64324196682105,1.1012252798536792e-07,1.0,1284403.4984056158,2598.550975346461,,,,,,,,,,,,,,,,,2.0,16535.822506653025,1551.9746072411292,0.37214655678997993,6.17534620354742,2.9445268242192837
4794.0,-30.09075096174867,5.000872786014431,35.05858723223252,24.095996596757345,4.997989847644547,-26.58187688081089,-40.09550971733404,1.489115766663159,-6.506754983032522,-6.506755094130362,40.11715636774786,42252.5515866746,25750.10340199539,25750.10340199539,68002.65498867,77321.60958434877,77312.25020559167,25750.10340199539,103062.35360758707,103062.35360758707,103062.35360758707,130576.70782289584,126059.07656802225,4517.631254873583,0.0,91527.89797035223,56458.83997250154,38965.61999761188,27514.354215308773,66479.97421292066,20877.09066326463,1551.9742193891514,0.0,0.8785777553932715,2.7280703062447755,0.0014947054983599872,1.0,1.0,-6.506663775684103,334302.1886457752,1559590.8778262665,4.665212884617996,1559590.8778262665,4.665212884617996,0.7587708764630492,0.0926668859428751,4.028046144702076,101325.0,128386.57580923718,1.267076988001354,1.0,0.0,4.0280461447019995,1.2847783644595372,1.28507445701022,3.135207017901908,0.0,16535.81996438688,0.0,0.0,22722.65378358069,2317.0658465001493,19314.25649973537,1969.5060494394488,0.85,0.8500000344894479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.1735027603445,4632.441516551485,6.16595631981651,5.000872786014431,-3.7006893147202957,8.701562100734726,2.944528021314456,3.5,0.8412937203755588,0.6,0.00023044997082250748,0.9965961492029529,0.00023123706729833777,198.99743637134537,0.0,0.0,0.0,0.03943536517402355,7.80076248365969e-05,0.00015244234598591058,0.0006140448040378871,0.09266688593263553,0.09266688593263553,0.09266688593263553,0.09266690243384114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.86892965116,595.5831671533437,0.0,0.09266688593263553,0.0926668859428751,0.0926668859428751,0.37214652870467907,0.37214652870467907,0.5,9.999202294325277,8.667318309107941e-05,8.667318309107941e-05,1.1993961379630491e-11,1.1109784736618167e-07,9.131844626608654e-05,1.1993961379630491e-11,27514.354215308773,20877.09066326463,0.7587708764630492,1.0229043526832986,0.6355681103507805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520399825984422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6035615439398,260.6035615439398,-12.546438456060173,244.81358213529035,276.393540952586,127842.29318349899,127840.0792722668,2.213911232203569,0.0,nan,276.393540952586,3.243540952586045,270.0775491891302,-3.072450810869782,263.76155742567124,-9.388442574328735,257.4455656622104,-15.704434337789564,251.12957389875078,-22.0204261012492,244.81358213529035,-28.33641786470963,1.0,1.0,26381.15544483698,26381.15544483698,275.5875439293361,2.4375439293361296,275.5875439293361,275.5875439293361,77312.29178920489,77312.25020559167,0.041583613216062076,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875439293361,2.4375439293361296,1.0,0.002,0.12940242688234616,0.004910846993232588,0.00019988255135253518,0.0018001174489337066,0.0999412756762676,0.0999412756762676,0.0,2.86241516600505e-13,1.0,1.0000001851401275,9.131843427212516e-05,0.0926668859428751,0.0,1.7120356226984423e-08,0.021989445253687442,0.0,1600129.6719154664,266.64324501696746,1.1108585340480204e-07,1.0,1284403.4879968534,2598.551017476024,,,,,,,,,,,,,,,,,2.0,16535.81996438688,1551.9742193891514,0.37214652870467907,6.17534620354742,2.944528021314456
4795.0,-30.090726767455873,5.000871925479809,35.05858655897769,24.09599544424566,4.997991336234856,-26.58185495708767,-40.095487610064424,1.4891195258226995,-6.506751955666175,-6.50675206761251,40.11715503916366,42252.557812539264,25750.103260196658,25750.103260196658,68002.66107273592,77321.5988028142,77312.24003750962,25750.103260196658,103062.34329770628,103062.34329770628,103062.34329770628,130576.69077784286,126059.05982278865,4517.630955054208,0.0,91527.87799602239,56458.837005569316,38965.601100503416,27514.347480136577,66479.94858063999,20877.085962890884,1551.9738336672629,0.0,0.8785777768267137,2.7280706139408832,0.0014947054983599872,1.0,1.0,-6.506660033410412,334302.22858508263,1559590.8204011524,4.6652121554858965,1559590.8204011524,4.6652121554858965,0.7587708913672283,0.09266687548628869,4.028046144702076,101325.0,128386.56962919085,1.2670769270090387,1.0,0.0,4.02804614470175,1.284778346873962,1.285074439420592,3.1352070608154725,0.0,16535.81742386326,0.0,0.0,22722.64882476713,2317.065340841891,19314.248228083034,1969.5052059656493,0.85,0.8499998559600577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.174520629229,4632.441516551485,6.165954783019187,5.000871925479809,-3.700686592584294,8.701558518064104,2.944529217442799,3.5,0.841294062126514,0.6,0.00023044997082250748,0.9965936377537693,0.0002312376500234545,198.99741656299912,0.0,0.0,0.0,0.03943536517402355,7.800782015265365e-05,0.00015244215066985385,0.0006140440172957977,0.09266687547588755,0.09266687547588755,0.09266687547588755,0.09266689211521746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.86009805294,595.5831699601623,0.0,0.09266687547588755,0.09266687548628869,0.09266687548628869,0.37214650061971694,0.37214650061971694,0.5,9.999202793585928,8.66544339714892e-05,8.66544339714892e-05,-9.890754881780595e-12,1.1194634907951695e-07,9.203420211179036e-05,-9.890754881780595e-12,27514.347480136577,20877.085962890884,0.7587708913672283,1.0229048385957893,0.6355684490532816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520398378753696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60357440583874,260.60357440583874,-12.546425594161235,244.81360522664016,276.39354358503437,127842.21006715817,127839.99693815969,2.213128998477854,0.0,nan,276.39354358503437,3.243543585034388,270.0775559133575,-3.072444086642463,263.7615682416799,-9.388431758320053,257.4455805699999,-15.704419430000087,251.1295928983204,-22.02040710167958,244.81360522664016,-28.336394773359814,1.0,1.0,26381.15544483698,26381.15544483698,275.58754577950265,2.4375457795026705,275.58754577950265,275.58754577950265,77312.28107080594,77312.24003750962,0.04103329632198438,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58754577950265,2.4375457795026705,1.0,0.002,0.12940240962785193,0.004910847616456076,0.00019988252594364795,0.0018001174743412544,0.09994126297182397,0.09994126297182397,0.0,2.849023100770509e-13,1.0,1.0000001865900265,9.203421200254525e-05,0.09266687548628869,0.0,1.7254548518532993e-08,0.022161802122752497,0.0,1600129.6754656069,266.6432480443338,1.1195623983439873e-07,1.0,1284403.4776655359,2598.5510592921387,,,,,,,,,,,,,,,,,2.0,16535.81742386326,1551.9738336672629,0.37214650061971694,6.17534620354742,2.944529217442799
