time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4796.0,-30.090702603760057,5.000871066060246,35.058585886134686,24.095994256809377,4.997992813541241,-26.581833062030253,-40.09546173093838,1.489123271768585,-6.50674893471097,-6.5067490470066245,40.11715370453751,42252.54824900161,25750.103126392805,25750.103126392805,68002.65137539442,77321.58801537473,77312.22976918043,25750.103126392805,103062.33289557323,103062.33289557323,103062.33289557323,130576.67361471502,126059.0429588016,4517.630655913419,0.0,91527.85802360048,56458.81825705371,38965.59974060752,27514.340719141797,66479.94045974931,20877.081243647033,1551.9734468411498,0.0,0.878577798251085,2.728070921039047,0.0014947054983599872,1.0,1.0,-6.506656682703522,334302.2684459734,1559590.762713316,4.665211426662399,1559590.762713316,4.665211426662399,0.7587709062977037,0.09266686502774563,4.028046144702076,101325.0,128386.56350482057,1.2670768665662036,1.0,0.0,4.028046144701184,1.2847783293502015,1.285074421892793,3.1352071035781934,0.0,16535.814883523537,0.0,0.0,22722.643866427232,2317.0648352319326,19314.244462953644,1969.504822029301,0.85,0.8499998757402739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.1755375792445,4632.441516551485,6.165953249493691,5.000871066060246,-3.7006838752281785,8.701554941288425,2.944530412491546,3.5,0.8412944035690132,0.6,0.00023044997082250748,0.996591129487479,0.00023123823201298403,198.99739677970717,0.0,0.0,0.0,0.03943536517402355,7.800804879335189e-05,0.0001524419220291556,0.0006140430963205146,0.0926668650184908,0.0926668650184908,0.0926668650184908,0.09266688170938811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.8512282432,595.5831727791086,0.0,0.0926668650184908,0.09266686502774563,0.09266686502774563,0.3721464725563478,0.3721464725563478,0.5,9.99920329471166,8.670757284789943e-05,8.670757284789943e-05,-6.224354365258478e-11,1.1229565188841661e-07,9.236430310011201e-05,-6.224354365258478e-11,27514.340719141797,20877.081243647033,0.7587709062977037,1.0229048176805609,0.6355683828354761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520396933382922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6035872602109,260.6035872602109,-12.546412739789105,244.81362830672222,276.3935462136968,127842.12676472707,127839.91493087242,2.211833854656699,0.0,nan,276.3935462136968,3.2435462136968454,270.07756263230345,-3.072437367696523,263.76157905091,-9.388420949090005,257.4455954695141,-15.704404530485874,251.1296118881186,-22.020388111881374,244.81362830672222,-28.336371693277755,1.0,1.0,26381.15544483698,26381.15544483698,275.5875476121596,2.4375476121596193,275.5875476121596,275.5875476121596,77312.27029024226,77312.22976918043,0.040521061833715066,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875476121596,2.4375476121596193,1.0,0.002,0.12940239231164233,0.004910848239285695,0.0001998825004369898,0.0018001175000030693,0.0999412502184949,0.0999412502184949,0.0,4.400590135344995e-13,1.0,1.000000187258797,9.236436534365566e-05,0.09266686502774563,0.0,1.731644403803844e-08,0.02224130076470675,0.0,1600129.6790075612,266.643251065289,1.123578954320692e-07,1.0,1284403.4673545011,2598.551101026149,,,,,,,,,,,,,,,,,2.0,16535.814883523537,1551.9734468411498,0.3721464725563478,6.17534620354742,2.944530412491546
4797.0,-30.090678393074935,5.0008702076851845,35.058585213514746,24.095993034448497,4.997994272496162,-26.581811126519028,-40.095439658593364,1.4891270058962929,-6.506745920344315,-6.506746032655166,40.117152365288376,42252.554534066614,25750.103001061718,25750.103001061718,68002.65753512832,77321.5772563053,77312.21941321877,25750.103001061718,103062.3224142805,103062.3224142805,103062.3224142805,130576.65636599172,126059.0260089803,4517.63035701141,0.0,91527.83805309718,56458.8153306806,38965.58080268509,27514.333951711218,66479.9147543963,20877.076519195336,1551.97305989197,0.0,0.878577819659601,2.728071227518508,0.0014947054983599872,1.0,1.0,-6.506653703783911,334302.30822579295,1559590.704827526,4.66521069837829,1559590.704827526,4.66521069837829,0.7587709212163907,0.09266685457607297,4.028046144702076,101325.0,128386.55738045031,1.2670768061233684,1.0,0.0,4.028046144703789,1.2847783118817278,1.2850744044202933,3.1352071462060014,0.0,16535.812343377325,0.0,0.0,22722.638908563644,2317.0643296705443,19314.240709702917,1969.5044393042392,0.85,0.8499998960254489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.176553594859,4632.441516551485,6.165951719377379,5.0008702076851845,-3.7006811629379226,8.701551370623108,2.944531606442444,3.5,0.841294744697841,0.6,0.00023044997082250748,0.99658861635037,0.00023123881513562096,198.9973769579481,0.0,0.0,0.0,0.03943536517402355,7.800824380183262e-05,0.00015244172702067485,0.0006140423108173556,0.09266685456455627,0.09266685456455627,0.09266685456455627,0.09266687127351637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.8423366252,595.5831756049216,0.0,0.09266685456455627,0.09266685457607297,0.09266685457607297,0.372146444522486,0.372146444522486,0.5,9.999203795724105,8.674530056396179e-05,8.674530056396179e-05,-3.637978807091713e-12,1.1231082908125245e-07,9.232887123289402e-05,-3.637978807091713e-12,27514.333951711218,20877.076519195336,0.7587709212163907,1.0229053058560265,0.6355687231273481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520395489840303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6036001110282,260.6036001110282,-12.546399888971791,244.81365138553429,276.39354883651947,127842.04356595947,127839.83234380015,2.2112221593323556,0.0,nan,276.39354883651947,3.243548836519494,270.07756934632437,-3.0724306536756103,263.7615898561275,-9.388410143872477,257.4456103659303,-15.704389634069685,251.12963087573294,-22.020369124267035,244.81365138553429,-28.33634861446569,1.0,1.0,26381.15544483698,26381.15544483698,275.58754942842387,2.4375494284238926,275.58754942842387,275.58754942842387,77312.25944352668,77312.21941321877,0.04003030790772755,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58754942842387,2.4375494284238926,1.0,0.002,0.12940237500168508,0.004910848859660072,0.0001998824749374652,0.001800117525177033,0.0999412374687326,0.0999412374687326,0.0,1.1449825462750418e-13,1.0,1.0000001871869109,9.232887487087282e-05,0.09266685457607297,0.0,1.7309788758430468e-08,0.022232752522383277,0.0,1600129.6825411567,266.64325407965566,1.1231446706005954e-07,1.0,1284403.4570644402,2598.5511426752737,,,,,,,,,,,,,,,,,2.0,16535.812343377325,1551.97305989197,0.372146444522486,6.17534620354742,2.944531606442444
4798.0,-30.090654213281006,5.000869350215553,35.05858454098228,24.095991847012215,4.997995709008676,-26.581789221051185,-40.09541751639915,1.4891307167356516,-6.506742916459871,-6.506743028434979,40.11715102257393,42252.560712305116,25750.102892428335,25750.102892428335,68002.66360473345,77321.56650835047,77312.20898598578,25750.102892428335,103062.31187841411,103062.31187841411,103062.31187841411,130576.63904954378,126059.00899194789,4517.630057595892,0.0,91527.81809713364,56458.81230091338,38965.56199580029,27514.32717112967,66479.88916692996,20877.071784787844,1551.9726725329438,0.0,0.8785778410262275,2.7280715329665814,0.0014947054983599872,1.0,1.0,-6.506650980352049,334302.3478712291,1559590.6467911466,4.665209971519224,1559590.6467911466,4.665209971519224,0.758770936135913,0.09266684412872613,4.028046144702076,101325.0,128386.55131175613,1.2670767462300137,1.0,0.0,4.028046144702229,1.284778294522199,1.285074387056764,3.1352071885679553,0.0,16535.809804977926,0.0,0.0,22722.63395430969,2317.0638244772367,19314.236979859867,1969.5040589660962,0.85,0.8499999172057529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.177568659543,4632.441516551485,6.165950194664141,5.000869350215553,-3.7006784586893837,8.701547808904937,2.9445327992760673,3.5,0.8412950855074478,0.6,0.00023044997082250748,0.9965861064266853,0.00023123939751558309,198.99735716148416,0.0,0.0,0.0,0.03943536517402355,7.800843942788068e-05,0.0001524415313946268,0.0006140415228266069,0.09266684411718493,0.09266684411718493,0.09266684411718493,0.09266686077371498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.8334356955,595.583178433592,0.0,0.09266684411718493,0.09266684412872613,0.09266684412872613,0.3721464165165485,0.3721464165165485,0.5,9.999204295192465,8.672295399492214e-05,8.672295399492214e-05,2.2168933355715126e-12,1.1197511184946052e-07,9.204808293361566e-05,2.2168933355715126e-12,27514.32717112967,20877.071784787844,0.758770936135913,1.0229057908622534,0.6355690606855495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520394043490823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60361295408853,260.60361295408853,-12.546387045911445,244.8136744577681,276.3935514504058,127841.96003644135,127839.75014904237,2.209887398973068,0.0,nan,276.3935514504058,3.243551450405846,270.07757605188095,-3.072423948119024,263.76160065335307,-9.388399346646906,257.4456252548256,-15.704374745174391,251.12964985629753,-22.020350143702444,244.8136744577681,-28.33632554223189,1.0,1.0,26381.15544483698,26381.15544483698,275.5875512263114,2.4375512263114274,275.5875512263114,275.5875512263114,77312.2487870764,77312.20898598578,0.0398010906210402,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875512263114,2.4375512263114274,1.0,0.002,0.1294023577443873,0.004910849478888828,0.00019988244951509715,0.0018001175506142213,0.09994122475754857,0.09994122475754857,0.0,1.2931843096364304e-13,1.0,1.000000186618133,9.204808071672232e-05,0.09266684412872613,0.0,1.7257144025564013e-08,0.022165135268516246,0.0,1600129.6860620363,266.6432570835401,1.1197289495612495e-07,1.0,1284403.446809144,2598.5511841837056,,,,,,,,,,,,,,,,,2.0,16535.809804977926,1551.9726725329438,0.3721464165165485,6.17534620354742,2.9445327992760673
4799.0,-30.09063006420916,5.000868487662472,35.05858386479794,24.095989541988843,4.997995916786463,-26.581767466108143,-40.095395444054134,1.4891333186885725,-6.506740251848669,-6.506740354494086,40.1171495721956,42252.56685757018,25750.10350318604,25750.10350318604,68002.67036075622,77321.55629404788,77312.19605391037,25750.10350318604,103062.29955709641,103062.29955709641,103062.29955709641,130576.6197681835,126058.99002924393,4517.629738939582,0.0,91527.79818959575,56458.80875313071,38965.543818294485,27514.320211087095,66479.86402938158,20877.066900409187,1551.9722845954461,0.0,0.8785778610141055,2.7280718049545962,0.0014947054983599872,1.0,1.0,-6.506655986844237,334302.3831581909,1559590.5841012574,4.665209291563033,1559590.5841012574,4.665209291563033,0.7587709505538364,0.09266683368548259,4.028046144702076,101325.0,128386.54708037307,1.2670767044695097,1.0,0.0,4.0280461447030875,1.2847782823501077,1.2850743748818674,3.1352072182711566,0.0,16535.807266766697,0.0,0.0,22722.629012077858,2317.063320509844,19314.238857823602,1969.504250465103,0.85,0.8500001847302714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.178582739077,4632.441516551485,6.165948843666794,5.000868487662472,-3.7006760060463124,8.701544493708784,2.9445339909522037,3.5,0.8412954259863439,0.6,0.00023044997082250748,0.9965835996988327,0.00023123997915694118,198.99733739017697,0.0,0.0,0.0,0.03943536517402355,7.800863443726434e-05,0.00015244133638524313,0.0006140407373198108,0.09266683367160884,0.09266683367160884,0.09266683367160884,0.09266684895737841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.82421248045,595.5831813617842,0.0,0.09266683367160884,0.09266683368548259,0.09266683368548259,0.37214638853153087,0.37214638853153087,0.5,9.999204753519013,8.528804551133362e-05,8.528804551133362e-05,1.3699263945454732e-11,1.026454015118361e-07,8.436764983343892e-05,1.3699263945454732e-11,27514.320211087095,20877.066900409187,0.7587709505538364,1.0229062792712935,0.6355693934466554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520392598987077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60362567630585,260.60362567630585,-12.546374323694124,244.81369750814275,276.3935538444656,127841.86241288007,127839.67331872723,2.1890941528597923,0.0,nan,276.3935538444656,3.243553844465623,270.0775825772048,-3.0724174227951835,263.7616113099387,-9.388388690061277,257.44564004267403,-15.704359957325948,251.12966877540902,-22.02033122459096,244.81369750814275,-28.336302491857225,1.0,1.0,26381.15544483698,26381.15544483698,275.587552404133,2.4375524041330436,275.587552404133,275.587552404133,77312.2363546681,77312.19605391037,0.040300757726072334,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587552404133,2.4375524041330436,1.0,0.002,0.12940234192701477,0.004910850031817442,0.00019988242618123136,0.0018001175739057998,0.09994121309061568,0.09994121309061568,0.0,8.703107678975641e-14,1.0,1.000000171060461,8.436763613417497e-05,0.09266683368548259,0.0,1.5817215345438946e-08,0.020315685764226828,0.0,1600129.689172331,266.6432597481513,1.0263170224789064e-07,1.0,1284403.4376812768,2598.551221128847,,,,,,,,,,,,,,,,,2.0,16535.807266766697,1551.9722845954461,0.37214638853153087,6.17534620354742,2.9445339909522037
4800.0,-30.090605945150237,5.000867624816248,35.05858317936156,24.09598776083442,4.997996743206574,-26.581745676313997,-40.09536959985269,1.4891364743713789,-6.506737348154104,-6.506737432768519,40.11714795287206,42252.557177220915,25750.103537631858,25750.103537631858,68002.66071485277,77321.54579484707,77312.18157150176,25750.103537631858,103062.28510913362,103062.28510913362,103062.28510913362,130576.59744911033,126058.96808894175,4517.62936016858,0.0,91527.77825996882,56458.78964234692,38965.54290846878,27514.312339976703,66479.85524844548,20877.06137429361,1551.9718475547324,0.0,0.878577882985233,2.72807210224586,0.0014947054983599872,1.0,1.0,-6.5066678656257295,334302.42171452177,1559590.5141092262,4.665208544139838,1559590.5141092262,4.665208544139838,0.7587709667728257,0.09266682281510642,4.028046144702076,101325.0,128386.53293864535,1.2670765649015086,1.0,0.0,4.028046144699979,1.284778267587635,1.2850743601159924,3.1352072542955916,0.0,16535.804728745996,0.0,0.0,22722.62406436221,2317.0628159832577,19314.226699496867,1969.5030106608135,0.85,0.8499998347369123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.179594297346,4632.441516551485,6.165947358392853,5.000867624816248,-3.7006733677052663,8.701540992521515,2.944535179665717,3.5,0.8412957656187763,0.6,0.00023044997082250748,0.9965810960931806,0.00023124056007676905,198.9973176434458,0.0,0.0,0.0,0.03943536517402355,7.800886277160798e-05,0.0001524411080508995,0.0006140398175785383,0.09266682280030561,0.09266682280030561,0.09266682280030561,0.09266683527780643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.8145783367,595.5831844153156,0.0,0.09266682280030561,0.09266682281510642,0.09266682281510642,0.372146360403047,0.372146360403047,0.5,9.999205127624412,8.109068284056775e-05,8.109068284056775e-05,-1.5120349416974932e-11,8.461444167551235e-08,6.95671428161404e-05,-1.5120349416974932e-11,27514.312339976703,20877.06137429361,0.7587709667728257,1.022906269285881,0.6355693317820351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520391156318957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60363835316343,260.60363835316343,-12.546361646836544,244.81372054107183,276.39355616525177,127841.77364675184,127839.59235755763,2.1812891942071055,0.0,nan,276.39355616525177,3.243556165251789,270.0775890404188,-3.072410959581191,263.7616219155826,-9.388378084417354,257.44565479074583,-15.704345209254143,251.1296876659097,-22.020312334090278,244.81372054107183,-28.336279458928146,1.0,1.0,26381.15544483698,26381.15544483698,275.5875536503803,2.4375536503803232,275.5875536503803,275.5875536503803,77312.22554801585,77312.18157150176,0.04397651409090031,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875536503803,2.4375536503803232,1.0,0.002,0.12940232888443318,0.004910850618380353,0.0001998824072352531,0.001800117592905738,0.09994120361762655,0.09994120361762655,0.0,1.4099095155262198e-13,1.0,1.0000001410802917,6.956715793648982e-05,0.09266682281510642,0.0,1.3042425567800979e-08,0.016751736104906167,0.0,1600129.692550517,266.6432626518459,8.462956202492933e-08,1.0,1284403.4277077033,2598.5512614969816,,,,,,,,,,,,,,,,,2.0,16535.804728745996,1551.9718475547324,0.372146360403047,6.17534620354742,2.944535179665717
4801.0,-30.09058177802421,5.000866768201774,35.05858249324758,24.095987516362243,4.997999255679738,-26.581723674652697,-40.09534368580205,1.4891411522601572,-6.506734075133693,-6.506734159797085,40.117146562378046,42252.54756280732,25750.102789130946,25750.102789130946,68002.65035193827,77321.53456918121,77312.17144194322,25750.102789130946,103062.27423107417,103062.27423107417,103062.27423107417,130576.57940106791,126058.95041556886,4517.628985499048,0.0,91527.75826724044,56458.77126067195,38965.541118409434,27514.30516999374,66479.84628840318,20877.05637499054,1551.9714354433604,0.0,0.8785779059883716,2.728072435014989,0.0014947054983599872,1.0,1.0,-6.5066645700463255,334302.4649067647,1559590.4540081497,4.665207761609271,1559590.4540081497,4.665207761609271,0.7587709828034626,0.09266681199993156,4.028046144702076,101325.0,128386.52531102058,1.267076489622705,1.0,0.0,4.028046144701608,1.2847782457041925,1.2850743382275067,3.135207307697124,0.0,16535.802190929,0.0,0.0,22722.619100981046,2317.062309859233,19314.226490893583,1969.5029893891985,0.85,0.850000011224925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.180604556857,4632.441516551485,6.165945687558054,5.000866768201774,-3.7006704630696547,8.701537231271429,2.9445363668532103,3.5,0.8412961048152029,0.6,0.00023044997082250748,0.9965785875048728,0.00023124114215566637,198.99729785736517,0.0,0.0,0.0,0.03943536517402355,7.800909172369281e-05,0.00015244087909881468,0.0006140388953489758,0.09266681198878883,0.09266681198878883,0.09266681198878883,0.0926668244006943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.8060598598,595.5831871172666,0.0,0.09266681198878883,0.09266681199993156,0.09266681199993156,0.3721463318264684,0.3721463318264684,0.5,9.999205499837888,7.761072612311182e-05,7.761072612311182e-05,6.30961949354969e-12,8.466338385915151e-08,6.958975075121998e-05,6.30961949354969e-12,27514.30516999374,20877.05637499054,0.7587709828034626,1.022906251270932,0.6355692728215273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520389715444098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60365115055606,260.60365115055606,-12.546348849443916,244.81374358335847,276.3935587177508,127841.70512102162,127839.50309156116,2.2020294604457904,0.0,nan,276.3935587177508,3.2435587177508296,270.0775956908749,-3.0724043091250905,263.76163266399607,-9.38836733600391,257.44566963711753,-15.704330362882445,251.12970661023857,-22.020293389761406,244.81374358335847,-28.336256416641504,1.0,1.0,26381.15544483698,26381.15544483698,275.5875557514573,2.437555751457296,275.5875557514573,275.5875557514573,77312.21717531337,77312.17144194322,0.04573337014880963,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875557514573,2.437555751457296,1.0,0.002,0.12940231583766307,0.0049108512688878034,0.00019988238842713252,0.0018001176117773893,0.09994119421356626,0.09994119421356626,0.0,2.0452172941332059e-13,1.0,1.0000001411260468,6.958974444160049e-05,0.09266681199993156,0.0,1.3046658895454573e-08,0.016757173259687768,0.0,1600129.6963874244,266.6432659248663,8.465707423965796e-08,1.0,1284403.416534936,2598.5513067188776,,,,,,,,,,,,,,,,,2.0,16535.802190929,1551.9714354433604,0.3721463318264684,6.17534620354742,2.9445363668532103
4802.0,-30.09055764138887,5.00086590445158,35.058581810371045,24.09598521133887,4.997999505925636,-26.581701926658862,-40.09532161345703,1.4891437911925096,-6.506731522852931,-6.506731610556515,40.1171452836366,42252.55366192924,25750.103647280648,25750.103647280648,68002.65730920988,77321.52434768311,77312.1606750203,25750.103647280648,103062.26432230095,103062.26432230095,103062.26432230095,130576.56339070151,126058.93474896441,4517.6286417370975,0.0,91527.73837472871,56458.7676889623,38965.52298418489,27514.29906840056,66479.82205258546,20877.05210118014,1551.971091332438,0.0,0.8785779246488724,2.728072694162157,0.0014947054983599872,1.0,1.0,-6.506659541403792,334302.49854829273,1559590.3987373584,4.665207126808425,1559590.3987373584,4.665207126808425,0.7587709957386077,0.0926668016322354,4.028046144702076,101325.0,128386.52096828526,1.2670764467632396,1.0,0.0,4.028046144701991,1.2847782333591098,1.285074325879579,3.135207337822474,0.0,16535.79965487892,0.0,0.0,22722.61416247959,2317.061806272233,19314.219345205267,1969.5022607317758,0.85,0.8499998814880029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.181615192192,4632.441516551485,6.16594440088679,5.00086590445158,-3.7006681071901664,8.701534011641748,2.9445375544825376,3.5,0.8412964441378679,0.6,0.00023044997082250748,0.9965760820883418,0.00023124172350152708,198.9972780962517,0.0,0.0,0.0,0.03943536517402355,7.800928673458343e-05,0.00015244068408792405,0.0006140381098361096,0.09266680161975224,0.09266680161975224,0.09266680161975224,0.09266681462500707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.7979955491,595.5831896770087,0.0,0.09266680161975224,0.0926668016322354,0.0926668016322354,0.37214630288739114,0.37214630288739114,0.5,9.999205889939446,7.558351956049592e-05,7.558351956049592e-05,3.092281986027956e-11,8.770359727350296e-08,7.206915273627601e-05,3.092281986027956e-11,27514.29906840056,20877.05210118014,0.7587709957386077,1.0229067288329965,0.6355695962679853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520388271697995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60366383813874,260.60366383813874,-12.546336161861234,244.81376660746812,276.3935610688065,127841.6086467509,127839.42551203027,2.1831347206376837,0.0,nan,276.3935610688065,3.243561068806514,270.0776021765416,-3.0723978234584024,263.7616432842734,-9.388356715726559,257.44568439200566,-15.704315607994317,251.1297254997374,-22.020274500262587,244.81376660746812,-28.336233392531852,1.0,1.0,26381.15544483698,26381.15544483698,275.58755705506627,2.437557055066293,275.58755705506627,275.58755705506627,77312.20429389275,77312.1606750203,0.043618872441584244,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58755705506627,2.437557055066293,1.0,0.002,0.12940230232613237,0.004910851789400703,0.00019988236860377743,0.001800117631551624,0.09994118430188871,0.09994118430188871,0.0,1.5540129946756132e-13,1.0,1.0000001461483314,7.206912181345615e-05,0.0926668016322354,0.0,1.3511490387809338e-08,0.017354204299001124,0.0,1600129.6993837012,266.64326847714705,8.767267445364268e-08,1.0,1284403.407832703,2598.5513419412596,,,,,,,,,,,,,,,,,2.0,16535.79965487892,1551.971091332438,0.37214630288739114,6.17534620354742,2.9445375544825376
4803.0,-30.09053353407687,5.0008650487728685,35.0585811239809,24.0959848970175,4.998001942830421,-26.58167998638695,-40.09529954111201,1.4891483950871032,-6.506728163242542,-6.5067282473516395,40.11714381642574,42252.5595255562,25750.102676498453,25750.102676498453,68002.66220205465,77321.51314665138,77312.14976688624,25750.102676498453,103062.2524433847,103062.2524433847,103062.2524433847,130576.54391674072,126058.91566652655,4517.628250214167,0.0,91527.71840026099,56458.76477894981,38965.50402367909,27514.29147335602,66479.79549703511,20877.04680158171,1551.9706567880353,0.0,0.8785779484316499,2.728073036144275,0.0014947054983599872,1.0,1.0,-6.5066590834750855,334302.5429302216,1559590.3353199067,4.665206317755822,1559590.3353199067,4.665206317755822,0.7587710125771688,0.09266679051327169,4.028046144702076,101325.0,128386.51345201269,1.267076372583397,1.0,0.0,4.0280461447026035,1.2847782118218178,1.2850743043373234,3.1352073903793083,0.0,16535.79711902358,0.0,0.0,22722.6092036318,2317.061300610484,19314.214717733514,1969.5017888609784,0.85,0.8499998633364025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.182622780641,4632.441516551485,6.165942680771268,5.0008650487728685,-3.700665135785482,8.70153018455835,2.9445387385315653,3.5,0.8412967824375901,0.6,0.00023044997082250748,0.9965735797224041,0.0002312423041424592,198.99725835914975,0.0,0.0,0.0,0.03943536517402355,7.800948174592443e-05,0.00015244048907658305,0.0006140373243214293,0.0926667905028497,0.0926667905028497,0.0926667905028497,0.09266680280360316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.78911998327,595.5831924913177,0.0,0.0926667905028497,0.09266679051327169,0.09266679051327169,0.37214627373358267,0.37214627373358267,0.5,9.999206259272063,7.30872584995268e-05,7.30872584995268e-05,-3.0240698833949864e-11,8.410910368183977e-08,6.916387656019651e-05,-3.0240698833949864e-11,27514.29147335602,20877.04680158171,0.7587710125771688,1.0229072110350799,0.6355699383497742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520386829773693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60367663199946,260.60367663199946,-12.546323368000515,244.81378963152014,276.3935636324754,127841.53883697794,127839.33741527815,2.201421699787036,0.0,nan,276.3935636324754,3.2435636324754,270.07760883228786,-3.0723911677121123,263.7616540320959,-9.388345967904058,257.44569923190454,-15.704300768095436,251.12974443171288,-22.020255568287098,244.81378963152014,-28.33621036847984,1.0,1.0,26381.15544483698,26381.15544483698,275.5875591563028,2.437559156302825,275.5875591563028,275.5875591563028,77312.1956712862,77312.14976688624,0.045904399958089925,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875591563028,2.437559156302825,1.0,0.002,0.12940228935947487,0.0049108524566000185,0.00019988234995644045,0.0018001176504937788,0.09994117497822022,0.09994117497822022,0.0,4.5021928893329566e-13,1.0,1.0000001402634677,6.916390680089535e-05,0.09266679051327169,0.0,1.2966820620850123e-08,0.016654628445309575,0.0,1600129.703317025,266.64327183675744,8.413934438067372e-08,1.0,1284403.396352195,2598.551388408741,,,,,,,,,,,,,,,,,2.0,16535.79711902358,1551.9706567880353,0.37214627373358267,6.17534620354742,2.9445387385315653
4804.0,-30.09050937878614,5.000864192517423,35.0585804442203,24.095983744505816,4.998003460864314,-26.581658094821393,-40.0952773989178,1.4891521768626717,-6.506725250740317,-6.506725346967064,40.11714263495713,42252.56561300927,25750.102747173903,25750.102747173903,68002.66836018318,77321.50237384386,77312.14144102536,25750.102747173903,103062.24418819927,103062.24418819927,103062.24418819927,130576.52968589478,126058.90176857091,4517.627917323874,0.0,91527.69846230083,56458.76170131687,38965.48528998218,27514.28549769551,66479.77078767768,20877.042640263768,1551.9703102515223,0.0,0.8785779686234495,2.7280733308733507,0.0014947054983599872,1.0,1.0,-6.5066462472706235,334302.5812057517,1559590.2842529907,4.665205630862649,1559590.2842529907,4.665205630862649,0.758771026127949,0.09266678000586957,4.028046144702076,101325.0,128386.50727196631,1.2670763115910813,1.0,0.0,4.028046144701776,1.284778194130448,1.2850742866418763,3.1352074335510514,0.0,16535.794583385352,0.0,0.0,22722.604253847356,2317.060795872939,19314.2154098326,1969.5018594354444,0.85,0.8500000789549617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.183631215909,4632.441516551485,6.165941208786521,5.000864192517423,-3.700662513950788,8.701526706468211,2.9445399235759067,3.5,0.8412971210216876,0.6,0.00023044997082250748,0.9965710723830152,0.00023124288594033958,198.99723858277068,0.0,0.0,0.0,0.03943536517402355,7.80096773748434e-05,0.0001524402934476641,0.0006140365363191165,0.09266677999453053,0.09266677999453053,0.09266677999453053,0.09266679425322859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.78134557925,595.5831949615573,0.0,0.09266677999453053,0.09266678000586957,0.09266678000586957,0.37214624432843085,0.37214624432843085,0.5,9.999206686808085,7.324428412402995e-05,7.324428412402995e-05,2.1600499167107046e-12,9.622675634091138e-08,7.90996964497026e-05,2.1600499167107046e-12,27514.28549769551,20877.042640263768,0.758771026127949,1.0229076838632507,0.6355702661484051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520385389601456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60368943364216,260.60368943364216,-12.546310566357818,244.81381265545906,276.39356621182213,127841.45703065705,127839.25426989673,2.202760760330265,0.0,nan,276.39356621182213,3.2435662118221558,270.0776155005525,-3.0723844994474803,263.76166478927996,-9.388335210720015,257.4457140780065,-15.70428592199346,251.129763366733,-22.02023663326699,244.81381265545906,-28.336187344540917,1.0,1.0,26381.15544483698,26381.15544483698,275.5875610934637,2.437561093463728,275.5875610934637,275.5875610934637,77312.18464235101,77312.14144102536,0.04320132565044332,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875610934637,2.437561093463728,1.0,0.002,0.12940227452975675,0.00491085304573704,0.00019988232824120358,0.0018001176718647816,0.09994116412060179,0.09994116412060179,0.0,1.05985099169148e-13,1.0,1.0000001603896225,7.909969428965269e-05,0.09266678000586957,0.0,1.4829576608429402e-08,0.01904715841550516,0.0,1600129.7067485428,266.64327474925966,9.622459629099467e-08,1.0,1284403.386451263,2598.5514284828732,,,,,,,,,,,,,,,,,2.0,16535.794583385352,1551.9703102515223,0.37214624432843085,6.17534620354742,2.9445399235759067
4805.0,-30.090485253402218,5.000863338165982,35.05857976609338,24.095982626918726,4.998005002546576,-26.581636227807135,-40.095251554716356,1.4891559769094898,-6.5067222154513615,-6.506722315898365,40.11714132256784,42252.55591134895,25750.102518230608,25750.102518230608,68002.65842957956,77321.49159216025,77312.13165604263,25750.102518230608,103062.23417427324,103062.23417427324,103062.23417427324,130576.51299781757,126058.88541866164,4517.627579155928,0.0,91527.6785372345,56458.74285625324,38965.48408997918,27514.278823544322,66479.7629135235,20877.03798425366,1551.9699272975145,0.0,0.8785779900201063,2.7280736389898803,0.0014947054983599872,1.0,1.0,-6.506639743554501,334302.621205399,1559590.2275272137,4.665204902982156,1559590.2275272137,4.665204902982156,0.75877104096179,0.09266676924513921,4.028046144702076,101325.0,128386.50103624386,1.2670762500492856,1.0,0.0,4.02804614470377,1.2847781763536046,1.285074268860936,3.1352074769313734,0.0,16535.79204951187,0.0,0.0,22722.59930726392,2317.060291461806,19314.207097083574,1969.5010117709487,0.85,0.849999898159065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.184638289372,4632.441516551485,6.165939667068511,5.000863338165982,-3.700659793695707,8.70152313186169,2.944541107020136,3.5,0.8412974591486103,0.6,0.00023044997082250748,0.9965685681547689,0.00023124346701923894,198.9972188308807,0.0,0.0,0.0,0.03943536517402355,7.800990571200984e-05,0.00015244006511049764,0.0006140356165664734,0.09266676923374634,0.09266676923374634,0.09266676923374634,0.09266678411021552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.77284783893,595.5831976605984,0.0,0.09266676923374634,0.09266676924513921,0.09266676924513921,0.3721462149590897,0.3721462149590897,0.5,9.99920713306274,7.401731181744253e-05,7.401731181744253e-05,-9.094947017729282e-13,1.0044698228739435e-07,8.257234384245749e-05,-9.094947017729282e-13,27514.278823544322,20877.03798425366,0.75877104096179,1.0229076556430718,0.635570195494091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520383946563253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6037022410829,260.6037022410829,-12.546297758917092,244.81383567435407,276.3935688078087,127841.37524878069,127839.17149031282,2.203758467849005,0.0,nan,276.3935688078087,3.2435688078087423,270.0776221811194,-3.072377818880568,263.7616755544296,-9.38832444557039,257.4457289277386,-15.70427107226135,251.1297823010467,-22.020217698953275,244.81383567435407,-28.33616432564591,1.0,1.0,26381.15544483698,26381.15544483698,275.5875629925021,2.437562992502137,275.5875629925021,275.5875629925021,77312.17387416579,77312.13165604263,0.042218123155180365,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875629925021,2.437562992502137,1.0,0.002,0.12940225904909142,0.004910853662639179,0.00019988230557415056,0.0018001176946483846,0.09994115278707527,0.09994115278707527,0.0,2.2253509798786375e-13,1.0,1.0000001674239032,8.257234475195219e-05,0.09266676924513921,0.0,1.5480626197592687e-08,0.019883368552397383,0.0,1600129.7103127628,266.6432777845486,1.0044789178209612e-07,1.0,1284403.3761043428,2598.551470362141,,,,,,,,,,,,,,,,,2.0,16535.79204951187,1551.9699272975145,0.3721462149590897,6.17534620354742,2.944541107020136
4806.0,-30.090461157421245,5.000862485319464,35.05857908942421,24.09598147440704,4.998006506340743,-26.581614391045843,-40.09522944744674,1.4891597399213032,-6.506719203556202,-6.5067193076821885,40.117140008376225,42252.56179195095,25750.102337684886,25750.102337684886,68002.66412963584,77321.48081702713,77312.12175755005,25750.102337684886,103062.22409523494,103062.22409523494,103062.22409523494,130576.49625987942,126058.869009497,4517.627250382437,0.0,91527.65861526495,56458.73959001063,38965.465583615915,27514.27216464448,66479.73774826039,20877.033337730405,1551.9695456320376,0.0,0.8785780113000823,2.728073944793367,0.0014947054983599872,1.0,1.0,-6.506633730750252,334302.66090384225,1559590.1707231535,4.6652041790709795,1559590.1707231535,4.6652041790709795,0.7587710557198438,0.09266675852202295,4.028046144702076,101325.0,128386.49491187363,1.2670761896064509,1.0,0.0,4.028046144701794,1.2847781587500136,1.285074251253288,3.1352075198889144,0.0,16535.789515844437,0.0,0.0,22722.59436144929,2317.0597871290697,19314.207808042484,1969.5010842685815,0.85,0.8500001144592271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.185644637034,4632.441516551485,6.1659381380118,5.000862485319464,-3.70065709081307,8.701519576132535,2.9445422896116464,3.5,0.841297797031899,0.6,0.00023044997082250748,0.9965660669853429,0.00023124404739128737,198.99719910306752,0.0,0.0,0.0,0.03943536517402355,7.801010103334687e-05,0.0001524398697891606,0.0006140348298031148,0.092666758510511,0.092666758510511,0.092666758510511,0.09266677395325794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.76425960014,595.5832003889817,0.0,0.092666758510511,0.09266675852202295,0.09266675852202295,0.3721461856975218,0.3721461856975218,0.5,9.99920759628092,7.524490143850926e-05,7.524490143850926e-05,2.347633198951371e-11,1.0412600204290356e-07,8.557693195143656e-05,2.347633198951371e-11,27514.27216464448,20877.033337730405,0.7587710557198438,1.0229081285961497,0.6355705245401122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520382505311968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6037150471503,260.6037150471503,-12.546284952849703,244.8138586836992,276.3935714105987,127841.29281898528,127839.08929681944,2.203522165849431,0.0,nan,276.3935714105987,3.243571410598747,270.0776288652193,-3.072371134780667,263.7616863198417,-9.388313680158262,257.44574377446213,-15.704256225537847,251.1298012290806,-22.020198770919365,244.8138586836992,-28.33614131630077,1.0,1.0,26381.15544483698,26381.15544483698,275.5875648555559,2.4375648555559337,275.5875648555559,275.5875648555559,77312.16310976431,77312.12175755005,0.04135221426258795,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875648555559,2.4375648555559337,1.0,0.002,0.12940224300511963,0.004910854277406649,0.0001998822820276042,0.001800117718180741,0.0999411410138021,0.0999411410138021,0.0,2.0834505995437347e-13,1.0,1.0000001735100186,8.557690847510457e-05,0.09266675852202295,0.0,1.6043918986558817e-08,0.020606863547525642,0.0,1600129.713848744,266.6432807964438,1.0410252571091405e-07,1.0,1284403.3658353388,2598.551511926053,,,,,,,,,,,,,,,,,2.0,16535.789515844437,1551.9695456320376,0.3721461856975218,6.17534620354742,2.9445422896116464
4807.0,-30.09043709034561,5.000861633804713,35.05857841382876,24.095980286970757,4.99800798208152,-26.581592583104165,-40.09520737510172,1.4891634747953526,-6.506716203749136,-6.5067163105087,40.11713868601938,42252.56757302344,25750.102177884444,25750.102177884444,68002.6697509079,77321.47004433231,77312.11170378613,25750.102177884444,103062.21388167057,103062.21388167057,103062.21388167057,130576.47935731216,126058.8524284642,4517.6269288479525,0.0,91527.63869607521,56458.736224585344,38965.4471905443,27514.265475641587,66479.7126661859,20877.028668920633,1551.9691627852135,0.0,0.8785780325504737,2.7280742494723347,0.0014947054983599872,1.0,1.0,-6.506628476714241,334302.7004547639,1559590.1135672752,4.6652034561662505,1559590.1135672752,4.6652034561662505,0.7587710704980691,0.09266674783271105,4.028046144702076,101325.0,128386.48878750336,1.2670761291636157,1.0,0.0,4.028046144703532,1.284778141278053,1.285074233777301,3.1352075625252422,0.0,16535.786982392143,0.0,0.0,22722.589416324776,2317.0592828667054,19314.20405404164,1969.5007014670289,0.85,0.8500001342349467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.186650159153,4632.441516551485,6.165936615142218,5.000861633804713,-3.7006543964780843,8.701516030282797,2.9445434712332235,3.5,0.8412981346380638,0.6,0.00023044997082250748,0.9965635688230567,0.0002312446270684662,198.9971793989234,0.0,0.0,0.0,0.03943536517402355,7.801029604656992e-05,0.00015243967477593758,0.0006140340442808537,0.0926667478215303,0.0926667478215303,0.0926667478215303,0.09266676368443956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.75557067356,595.5832031497067,0.0,0.0926667478215303,0.09266674783271105,0.09266674783271105,0.37214615659443806,0.37214615659443806,0.5,9.99920807219444,7.668226601253991e-05,7.668226601253991e-05,-8.810729923425242e-11,1.067595576387248e-07,8.783379445276296e-05,-8.810729923425242e-11,27514.265475641587,20877.028668920633,0.7587710704980691,1.022908599084494,0.6355708512939272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038106581751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6037278469157,260.6037278469157,-12.54627215308426,244.8138816799833,276.3935740138456,127841.20996829032,127839.00753043288,2.2024378574694885,0.0,nan,276.3935740138456,3.2435740138456026,270.0776355470733,-3.0723644529266494,263.7616970803038,-9.388302919696173,257.44575861353127,-15.70424138646871,251.12982014675714,-22.020179853242837,244.8138816799833,-28.33611832001668,1.0,1.0,26381.15544483698,26381.15544483698,275.58756668960365,2.4375666896036705,275.58756668960365,275.58756668960365,77312.15232423619,77312.11170378613,0.040620450061396696,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58756668960365,2.4375666896036705,1.0,0.002,0.12940222653806205,0.004910854892081969,0.00019988225782294162,0.0018001177424292775,0.0999411289114708,0.0999411289114708,0.0,2.522192524279099e-13,1.0,1.0000001780818002,8.783388256006219e-05,0.09266674783271105,0.0,1.6467053932026438e-08,0.02115033932721497,0.0,1600129.7173692556,266.64328379625084,1.0684766493795905e-07,1.0,1284403.355604496,2598.5515533355024,,,,,,,,,,,,,,,,,2.0,16535.786982392143,1551.9691627852135,0.37214615659443806,6.17534620354742,2.9445434712332235
4808.0,-30.090412974619174,5.000860783515852,35.05857773898725,24.095979064609878,4.998009436060935,-26.581570733550922,-40.09518526783211,1.489167194951171,-6.50671321225559,-6.506713321048001,40.11713735658269,42252.57352579277,25750.102030785514,25750.102030785514,68002.6755565783,77321.45930243967,77312.10151934097,25750.102030785514,103062.20355012649,103062.20355012649,103062.20355012649,130576.46231595647,126058.83570278887,4517.626613167602,0.0,91527.61877917257,56458.73300235745,38965.42864090569,27514.258765829978,66479.68740673567,20877.023984569667,1551.9687791441959,0.0,0.8785780537875407,2.7280745534047672,0.0014947054983599872,1.0,1.0,-6.506623935851508,334302.73990731133,1559590.0561039418,4.665202733714815,1559590.0561039418,4.665202733714815,0.75877108528531,0.09266673718465947,4.028046144702076,101325.0,128386.48271880919,1.267076069270261,1.0,0.0,4.02804614470438,1.2847781238749458,1.285074216370183,3.1352076049935502,0.0,16535.784449163977,0.0,0.0,22722.584471768056,2317.05877866224,19314.20031483441,1969.5003201740053,0.85,0.8500001546404884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.187654813412,4632.441516551485,6.165935096596132,5.000860783515852,-3.700651708225396,8.701512491741248,2.9445446518351392,3.5,0.841298471952897,0.6,0.00023044997082250748,0.9965610656175925,0.00023124520791878637,198.99715965495196,0.0,0.0,0.0,0.03943536517402355,7.80104913688104e-05,0.0001524394794536971,0.0006140332575138559,0.09266673717189546,0.09266673717189546,0.09266673717189546,0.09266675334143126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.7468052901,595.5832059349494,0.0,0.09266673717189546,0.09266673718465947,0.09266673718465947,0.37214612767345556,0.37214612767345556,0.5,9.999208556864971,7.814533159944403e-05,7.814533159944403e-05,5.826450433232822e-11,1.0879239198402502e-07,8.938519647472276e-05,5.826450433232822e-11,27514.258765829978,20877.023984569667,0.75877108528531,1.022909075076191,0.6355711823264647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520379628050133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6037406439707,260.6037406439707,-12.546259356029282,244.81390467378645,276.3935766141513,127841.12716992522,127838.92519864233,2.2019712828929876,0.0,nan,276.3935766141513,3.2435766141513227,270.0776422260806,-3.07235777391935,263.7617078380085,-9.388292161991501,257.4457734499362,-15.704226550063765,251.12983906186108,-22.0201609381389,244.81390467378645,-28.336095326213524,1.0,1.0,26381.15544483698,26381.15544483698,275.58756850082,2.4375685008200207,275.58756850082,275.58756850082,77312.14149553982,77312.10151934097,0.03997619885194581,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58756850082,2.4375685008200207,1.0,0.002,0.1294022097799011,0.004910855505915871,0.00019988223316556064,0.0018001177668694878,0.09994111658278032,0.09994111658278032,0.0,3.504835310863541e-14,1.0,1.0000001812240615,8.938513821021843e-05,0.09266673718465947,0.0,1.6757881066942472e-08,0.021523878504181172,0.0,1600129.7208787943,266.6432867877444,1.0873412747969269e-07,1.0,1284403.3453991013,2598.551594641955,,,,,,,,,,,,,,,,,2.0,16535.784449163977,1551.9687791441959,0.37214612767345556,6.17534620354742,2.9445446518351392
4809.0,-30.090388888149402,5.000859934300974,35.0585770647426,24.095977877173596,4.998010873137644,-26.581548912019404,-40.09515942363066,1.489170896965916,-6.506710231931436,-6.506710342020979,40.11713602412162,42252.563694185475,25750.10190192403,25750.10190192403,68002.66559610951,77321.4485700904,77312.0912656886,25750.10190192403,103062.19316761264,103062.19316761264,103062.19316761264,130576.44520783954,126058.81890545954,4517.626302380005,0.0,91527.59887682668,56458.71400075283,38965.42764008206,27514.2520402269,66479.67968030897,20877.019288447464,1551.9683949558305,0.0,0.8785780749781884,2.7280748562607213,0.0014947054983599872,1.0,1.0,-6.506619828473788,334302.7792192503,1559589.9985124944,4.665202012842518,1559589.9985124944,4.665202012842518,0.7587711000802222,0.09266672657972443,4.028046144702076,101325.0,128386.47665011503,1.2670760093769062,1.0,0.0,4.028046144700206,1.284778106556704,1.2850741990479502,3.1352076472547648,0.0,16535.781917712688,0.0,0.0,22722.579530825184,2317.0582748262846,19314.196593861147,1969.499940740329,0.85,0.8500001757133135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.188658574521,4632.441516551485,6.165933583736479,5.000859934300974,-3.700649028165441,8.701508962466415,2.944545831387674,3.5,0.8412988089679069,0.6,0.00023044997082250748,0.9965585654557297,0.00023124578806577403,198.99713993493742,0.0,0.0,0.0,0.03943536517402355,7.80107197081798e-05,0.00015243925111432766,0.0006140323377523392,0.09266672657000923,0.09266672657000923,0.09266672657000923,0.09266674292427399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.7379948446,595.5832087347007,0.0,0.09266672657000923,0.09266672657972443,0.09266672657972443,0.37214609893779804,0.37214609893779804,0.5,9.99920904784925,7.954511778507367e-05,7.954511778507367e-05,-1.7053025658242404e-11,1.1008955880242866e-07,9.051354720668314e-05,-1.7053025658242404e-11,27514.2520402269,20877.019288447464,0.7587711000802222,1.022909044133852,0.6355711083051522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520378187376644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60375343461027,260.60375343461027,-12.546246565389708,244.81392766035296,276.39357920886437,127841.04409796868,127838.84323046247,2.2008675062231404,0.0,nan,276.39357920886437,3.2435792088643893,270.0776488991644,-3.07235110083559,263.76171858946185,-9.388281410538127,257.44578827976096,-15.704211720239016,251.12985797005712,-22.02014202994286,244.81392766035296,-28.336072339647018,1.0,1.0,26381.15544483698,26381.15544483698,275.587570293596,2.437570293596025,275.587570293596,275.587570293596,77312.13085733564,77312.0912656886,0.03959164702973794,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587570293596,2.437570293596025,1.0,0.002,0.1294021928106695,0.004910856120315943,0.00019988220817776975,0.0018001177922320416,0.09994110408888487,0.09994110408888487,0.0,4.098115076456299e-13,1.0,1.0000001835098309,9.05135642597088e-05,0.09266672657972443,0.0,1.6969436280217797e-08,0.021795600555286045,0.0,1600129.7243745038,266.64328976806854,1.101066118280869e-07,1.0,1284403.335230079,2598.551635801191,,,,,,,,,,,,,,,,,2.0,16535.781917712688,1551.9683949558305,0.37214609893779804,6.17534620354742,2.944545831387674
