time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4810.0,-30.09036483043866,5.000859086128049,35.058576390831014,24.09597661988812,4.998012290537203,-26.581527118341146,-40.09513731636105,1.4891745783993193,-6.506707256479785,-6.506707367160758,40.117134685242576,42252.56944599321,25750.101776892014,25750.101776892014,68002.67122288523,77321.43783655873,77312.08090003429,25750.101776892014,103062.1826769263,103062.1826769263,103062.1826769263,130576.42798072996,126058.80198591306,4517.625994816907,0.0,91527.57897695924,56458.71058623044,38965.409323032,27514.245303803655,66479.65462683566,20877.01458396976,1551.9680104107072,0.0,0.8785780961713292,2.7280751587135863,0.0014947054983599872,1.0,1.0,-6.506616385420671,334302.8184774895,1559589.940642125,4.665201291885431,1559589.940642125,4.665201291885431,0.7587711148698546,0.09266671601737672,4.028046144702076,101325.0,128386.47063709692,1.2670759500330315,1.0,0.0,4.028046144699633,1.2847780893347434,1.2850741818220204,3.135207689281029,0.0,16535.779386479142,0.0,0.0,22722.574590497603,2317.0577710530715,19314.192893574582,1969.4995634161087,0.85,0.850000197673534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.189661405222,4632.441516551485,6.165932073168226,5.000859086128049,-3.700646351590851,8.7015054377189,2.944547009847046,3.5,0.8412991456705845,0.6,0.00023044997082250748,0.9965560682857992,0.0002312463675214082,198.9971202384723,0.0,0.0,0.0,0.03943536517402355,7.801091503140078e-05,0.0001524390557911067,0.0006140315509813919,0.09266671600506854,0.09266671600506854,0.09266671600506854,0.09266673247238015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.729140288,595.5832115484775,0.0,0.09266671600506854,0.09266671601737672,0.09266671601737672,0.3721460703803315,0.3721460703803315,0.5,9.999209541545618,8.0760130060753e-05,8.0760130060753e-05,5.002220859751105e-12,1.106809577322565e-07,9.098174007249327e-05,5.002220859751105e-12,27514.245303803655,20877.01458396976,0.7587711148698546,1.0229095142656588,0.6355714343458282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520376748451236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60376621559834,260.60376621559834,-12.546233784401636,244.8139506358517,276.3935817953415,127840.96078060636,127838.76157386645,2.1992067399007933,0.0,nan,276.3935817953415,3.2435817953415267,270.0776555634463,-3.072344436553692,263.7617293315481,-9.388270668451867,257.445803099651,-15.704196900348961,251.1298768677517,-22.020123132248273,244.8139506358517,-28.336049364148266,1.0,1.0,26381.15544483698,26381.15544483698,275.5875720692477,2.4375720692477216,275.5875720692477,275.5875720692477,77312.12003092383,77312.08090003429,0.039130889548687264,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875720692477,2.4375720692477216,1.0,0.002,0.12940217575325666,0.004910856732424091,0.0001998821830520967,0.0018001178170274608,0.09994109152604834,0.09994109152604834,0.0,7.955745437437933e-14,1.0,1.000000184458172,9.098173507027241e-05,0.09266671601737672,0.0,1.705720716243935e-08,0.021908333595929332,0.0,1600129.7278633534,266.6432927435202,1.1067595551139675e-07,1.0,1284403.3250749486,2598.5516769042,,,,,,,,,,,,,,,,,2.0,16535.779386479142,1551.9680104107072,0.3721460703803315,6.17534620354742,2.944547009847046
4811.0,-30.09034080099453,5.000858238914444,35.05857571715818,24.09597539752724,4.998013699395315,-26.581505350956295,-40.09511524401603,1.4891782493146484,-6.506704288425965,-6.506704399299393,40.11713334430859,42252.575099323134,25750.101661785448,25750.101661785448,68002.67676110858,77321.42709713739,77312.07049281997,25750.101661785448,103062.17215460542,103062.17215460542,103062.17215460542,130576.41070938842,126058.78501999396,4517.625689394466,0.0,91527.55907920502,56458.70708121907,38965.39110887328,27514.238554783,66479.62966365628,20877.009870195634,1551.9676253934756,0.0,0.8785781173341976,2.7280754604560378,0.0014947054983599872,1.0,1.0,-6.5066132479246335,334302.85764289496,1559589.8826828883,4.665200571958182,1559589.8826828883,4.665200571958182,0.7587711296690212,0.09266670549078085,4.028046144702076,101325.0,128386.45989161092,1.26707584398333,1.0,0.0,4.028046144702589,1.2847780721619875,1.2850741646453068,3.1352077311872204,0.0,16535.77685547234,0.0,0.0,22722.56965069466,2317.0572673333563,19314.184710618392,1969.498728986799,0.85,0.8500000223358511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.1906632988175,4632.441516551485,6.165930566360966,5.000858238914444,-3.70064368066748,8.701501919581924,2.9445481872053816,3.5,0.8412994820586804,0.6,0.00023044997082250748,0.9965535740566492,0.000231246946297548,198.9971005651534,0.0,0.0,0.0,0.03943536517402355,7.801111004650568e-05,0.00015243886077600182,0.0006140307654515507,0.09266670548000465,0.09266670548000465,0.09266670548000465,0.09266672196496731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.7202712842,595.5832143668537,0.0,0.09266670548000465,0.09266670549078085,0.09266670549078085,0.37214604198096796,0.37214604198096796,0.5,9.999210036177498,8.176857397756976e-05,8.176857397756976e-05,-9.094947017729282e-12,1.108734295485192e-07,9.115137476101154e-05,-9.094947017729282e-12,27514.238554783,20877.009870195634,0.7587711296690212,1.0229099816764613,0.6355717580421808,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520375311244178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60377898534284,260.60377898534284,-12.546221014657135,244.81397359733512,276.3935843733472,127840.8773982124,127838.6801260338,2.197272178597311,0.0,nan,276.3935843733472,3.2435843733472325,270.0776622181468,-3.0723377818531503,263.7617400629447,-9.388259937055295,257.4458179077435,-15.704182092256474,251.1298957525398,-22.020104247460182,244.81397359733512,-28.336026402664857,1.0,1.0,26381.15544483698,26381.15544483698,275.5875738330924,2.437573833092415,275.5875738330924,275.5875738330924,77312.10937132606,77312.07049281997,0.03887850609316956,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875738330924,2.437573833092415,1.0,0.002,0.12940215866431065,0.004910857344829707,0.00019988215787482513,0.0018001178424038578,0.09994107893741257,0.09994107893741257,0.0,2.7868289273480507e-13,1.0,1.0000001848018212,9.115138385595856e-05,0.09266670549078085,0.0,1.708901128950631e-08,0.02194918274935446,0.0,1600129.7313430118,266.643295711574,1.1088252449553693e-07,1.0,1284403.3149438312,2598.5517179100107,,,,,,,,,,,,,,,,,2.0,16535.77685547234,1551.9676253934756,0.37214604198096796,6.17534620354742,2.9445481872053816
4812.0,-30.090316722626206,5.000857386705023,35.058575040050705,24.095973057579272,4.9980138854810905,-26.58148366181576,-40.09509317167101,1.4891808246697282,-6.506701657738404,-6.506701759710701,40.11713189791651,42252.58099824559,25750.102262017168,25750.102262017168,68002.68326026275,77321.41692100903,77312.05761248464,25750.102262017168,103062.15987450181,103062.15987450181,103062.15987450181,130576.3915129585,126058.76614558144,4517.625367377052,0.0,91527.53922970341,56458.70330693629,38965.373247519026,27514.231638456677,66479.6048859757,20877.005015234867,1551.9672403476657,0.0,0.8785781371205639,2.728075728937433,0.0014947054983599872,1.0,1.0,-6.506617874884228,334302.8924755795,1559589.820164802,4.665199898857376,1559589.820164802,4.665199898857376,0.7587711439506474,0.09266669500083789,4.028046144702076,101325.0,128386.45566022782,1.2670758022228257,1.0,0.0,4.0280461447032705,1.2847780601143264,1.2850741525948692,3.135207760586789,0.0,16535.774324701193,0.0,0.0,22722.564722870873,2317.0567648351757,19314.177628832924,1969.4980068456532,0.85,0.8499998950115294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.191664235573,4632.441516551485,6.16592923225677,5.000857386705023,-3.7006412597927434,8.701498646497766,2.9445493634394913,3.5,0.841299818125569,0.6,0.00023044997082250748,0.9965510747559823,0.00023124752625341955,198.99708085178332,0.0,0.0,0.0,0.03943536517402355,7.801130506206045e-05,0.00015243866576044704,0.0006140299799198971,0.09266669498775397,0.09266669498775397,0.09266669498775397,0.09266671018085325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.7110794646,595.5832172850305,0.0,0.09266669498775397,0.09266669500083789,0.09266669500083789,0.3721460137165397,0.3721460137165397,0.5,9.999210491990448,8.124032746081866e-05,8.124032746081866e-05,-7.247535904753022e-11,1.0197231858910527e-07,8.388482649479556e-05,-7.247535904753022e-11,27514.231638456677,20877.005015234867,0.7587711439506474,1.0229104606878967,0.6355720836595863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520373875726047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60379163917537,260.60379163917537,-12.546208360824608,244.81399654468623,276.3935867336615,127840.78037740588,127838.6030500975,2.177327308367594,0.0,nan,276.3935867336615,3.243586733661516,270.0776686958685,-3.072331304131467,263.76175065807314,-9.388249341926837,257.4458326202794,-15.704167379720559,251.12991458248356,-22.020085417516412,244.81399654468623,-28.336003455313744,1.0,1.0,26381.15544483698,26381.15544483698,275.5875749825476,2.4375749825476305,275.5875749825476,275.5875749825476,77312.09691550747,77312.05761248464,0.03930302282969933,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875749825476,2.4375749825476305,1.0,0.002,0.12940214293761676,0.004910857891052435,0.00019988213466687907,0.0018001178655467026,0.09994106733343953,0.09994106733343953,0.0,2.1358175644747845e-13,1.0,1.0000001700826708,8.388489897015461e-05,0.09266669500083789,0.0,1.572669325224883e-08,0.020199416804590198,0.0,1600129.734414257,266.6432983422616,1.020447939481528e-07,1.0,1284403.305933483,2598.551754379505,,,,,,,,,,,,,,,,,2.0,16535.774324701193,1551.9672403476657,0.3721460137165397,6.17534620354742,2.9445493634394913
4813.0,-30.090292672627243,5.000856541481717,35.058574358234296,24.095972603559517,4.9980161578522955,-26.581461789578917,-40.09506729254497,1.4891852747540324,-6.5066983839763,-6.506698478836283,40.11713040775971,42252.57098816847,25750.10142200964,25750.10142200964,68002.67241017811,77321.40582261293,77312.04612431281,25750.10142200964,103062.14754632245,103062.14754632245,103062.14754632245,130576.37156136229,126058.74655251397,4517.62500884832,0.0,91527.51931445619,56458.68447980954,38965.37203849628,27514.224015039836,66479.59605353611,20876.99969005204,1551.9668064323148,0.0,0.8785781605455685,2.7280760626104255,0.0014947054983599872,1.0,1.0,-6.506620495603045,334302.9357727467,1559589.7557549216,4.66519910197589,1559589.7557549216,4.66519910197589,0.7587711606418646,0.09266668410622954,4.028046144702076,101325.0,128386.44836665959,1.267075730240904,1.0,0.0,4.028046144703691,1.2847780392965735,1.2850741317723187,3.135207811387766,0.0,16535.771795711138,0.0,0.0,22722.559778725124,2317.0562606726176,19314.173155959128,1969.4975507394604,0.85,0.8499998831136433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.192662688114,4632.441516551485,6.16592755695206,5.000856541481717,-3.700638353873979,8.701494895355696,2.944550536754506,3.5,0.8413001533584303,0.6,0.00023044997082250748,0.9965485784067631,0.00023124810552731958,198.99706116164364,0.0,0.0,0.0,0.03943536517402355,7.801153371220225e-05,0.00015243843711030522,0.0006140290589065748,0.09266668409390721,0.09266668409390721,0.09266668409390721,0.09266669807696677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.701852474,595.5832202124965,0.0,0.09266668409390721,0.09266668410622954,0.09266668410622954,0.372145985409125,0.372145985409125,0.5,9.999210911201507,7.940630979419439e-05,7.940630979419439e-05,-6.30961949354969e-12,9.485995633440325e-08,7.798323321139833e-05,-6.30961949354969e-12,27514.224015039836,20876.99969005204,0.7587711606418646,1.0229104333819277,0.6355720175276398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520372437285471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6038043852536,260.6038043852536,-12.546195614746352,244.81401949454005,276.3935892759644,127840.7089698166,127838.51576987412,2.193199942441296,0.0,nan,276.3935892759644,3.243589275964439,270.0776753196802,-3.0723246803197526,263.76176136339643,-9.388238636603546,257.4458474071133,-15.704152592886658,251.12993345082717,-22.02006654917281,244.81401949454005,-28.33598050545993,1.0,1.0,26381.15544483698,26381.15544483698,275.5875769343488,2.43757693434884,275.5875769343488,275.5875769343488,77312.08832765785,77312.04612431281,0.04220334504498169,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875769343488,2.43757693434884,1.0,0.002,0.12940212831714967,0.00491085854928773,0.00019988211343119594,0.0018001178867176146,0.09994105671559797,0.09994105671559797,0.0,1.4881065130145643e-13,1.0,1.0000001581281401,7.798323952101782e-05,0.09266668410622954,0.0,1.4620252151725209e-08,0.01877830003351162,0.0,1600129.7382417328,266.6433016160237,9.48662659538968e-08,1.0,1284403.2947335832,2598.551799711224,,,,,,,,,,,,,,,,,2.0,16535.771795711138,1551.9668064323148,0.372145985409125,6.17534620354742,2.944550536754506
4814.0,-30.090268574057465,5.000855689174128,35.058573678097886,24.095970263611548,4.998016342116511,-26.58144008244078,-40.09504522019995,1.4891878504992295,-6.506695864567291,-6.506695959075799,40.11712909267519,42252.57695794218,25750.102274179815,25750.102274179815,68002.679232122,77321.39567097287,77312.03479247261,25750.102274179815,103062.13706665242,103062.13706665242,103062.13706665242,130576.35484264653,126058.73016025189,4517.624682394648,0.0,91527.49948048856,56458.68076745536,38965.35412559245,27514.217775994108,66479.57190158656,20876.995315484906,1551.9664564733523,0.0,0.8785781791848463,2.728076318811025,0.0014947054983599872,1.0,1.0,-6.506618323984412,334302.96902590524,1559589.6989131556,4.665198467897252,1559589.6989131556,4.665198467897252,0.7587711737056863,0.09266667381382063,4.028046144702076,101325.0,128386.44419095259,1.26707568902988,1.0,0.0,4.028046144700841,1.2847780272470883,1.2850741197200564,3.135207840791787,0.0,16535.769266955365,0.0,0.0,22722.554854757793,2317.0557585676856,19314.175060264854,1969.4977449246026,0.85,0.8500001511150815,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.193661725221,4632.441516551485,6.165926285981245,5.000855689174128,-3.7006360248337544,8.701491714007883,2.9445517107566506,3.5,0.8413004887876144,0.6,0.00023044997082250748,0.9965460770227385,0.00023124868597244926,198.9970414317421,0.0,0.0,0.0,0.03943536517402355,7.801172872873642e-05,0.00015243824209377105,0.0006140282733709762,0.09266667380154674,0.09266667380154674,0.09266667380154674,0.0926666878497106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.6934613772,595.5832228767249,0.0,0.09266667380154674,0.09266667381382063,0.09266667381382063,0.3721459569249061,0.3721459569249061,0.5,9.999211332632372,7.81438221792996e-05,7.81438221792996e-05,6.582467904081568e-11,9.450849347558687e-08,7.763509137248548e-05,6.582467904081568e-11,27514.217775994108,20876.995315484906,0.7587711737056863,1.022910907621219,0.6355723382288178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520371000539967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6038170213937,260.6038170213937,-12.546182978606282,244.8140424358488,276.39359160693584,127840.61238272743,127838.43809974423,2.1742829831746775,0.0,nan,276.39359160693584,3.2435916069358655,270.0776817727197,-3.0723182272802774,263.7617719385028,-9.38822806149716,257.4458621042872,-15.70413789571279,251.12995227006812,-22.02004772993186,244.8140424358488,-28.335957564151187,1.0,1.0,26381.15544483698,26381.15544483698,275.58757814312213,2.4375781431221526,275.58757814312213,275.58757814312213,77312.07566009666,77312.03479247261,0.040867624047677964,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58757814312213,2.4375781431221526,1.0,0.002,0.12940211376216168,0.0049108590690427065,0.0001998820919839608,0.0018001179081883485,0.0999410459919804,0.0999410459919804,0.0,1.7230921550703826e-13,1.0,1.0000001574227935,7.763502554780644e-05,0.09266667381382063,0.0,1.4554967875491664e-08,0.018694448568824584,0.0,1600129.7411945572,266.6433041354327,9.444266879654606e-08,1.0,1284403.286131821,2598.551834526964,,,,,,,,,,,,,,,,,2.0,16535.769266955365,1551.9664564733523,0.3721459569249061,6.17534620354742,2.9445517107566506
4815.0,-30.09024450418774,5.000854844422114,35.058572993826836,24.09596984451639,4.998018671274045,-26.581418186640192,-40.09502314785493,1.4891923536755385,-6.506692567368759,-6.5066926561488465,40.117127613028224,42252.58269694014,25750.101365419057,25750.101365419057,68002.6840623592,77321.38457086535,77312.02357356348,25750.101365419057,103062.12493898254,103062.12493898254,103062.12493898254,130576.33511309524,126058.71080541797,4517.624307677264,0.0,91527.47957848702,56458.6777043556,38965.33541570158,27514.210174112704,66479.54558981428,20876.990007304386,1551.966023031058,0.0,0.8785782026883897,2.728076654693051,0.0014947054983599872,1.0,1.0,-6.50661967953863,334303.01261239947,1559589.6349597566,4.665197668344047,1559589.6349597566,4.665197668344047,0.7587711904209745,0.09266666284341386,4.028046144702076,101325.0,128386.4367860322,1.2670756159489978,1.0,0.0,4.028046144701237,1.284778006180969,1.2850740986490823,3.1352078921988493,0.0,16535.76673997429,0.0,0.0,22722.549913900406,2317.0552547404473,19314.1660407855,1969.4968251936698,0.85,0.8499999390020113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.194657744813,4632.441516551485,6.165924597807031,5.000854844422114,-3.7006331036640105,8.701487948086125,2.9445528812129975,3.5,0.8413008232037136,0.6,0.00023044997082250748,0.9965435786244838,0.00023124926572764092,198.99702172534174,0.0,0.0,0.0,0.03943536517402355,7.801192374572212e-05,0.00015243804707678536,0.0006140274878335589,0.09266666283330183,0.09266666283330183,0.09266666283330183,0.09266667585737695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.6844211461,595.5832257439752,0.0,0.09266666283330183,0.09266666284341386,0.09266666284341386,0.3721459283121366,0.3721459283121366,0.5,9.9992117236468,7.591977544052497e-05,7.591977544052497e-05,3.353761712787673e-12,8.878009793988895e-08,7.297661022676039e-05,3.353761712787673e-12,27514.210174112704,20876.990007304386,0.7587711904209745,1.0229113851340508,0.6355726761076703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520369560893127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6038297599651,260.6038297599651,-12.546170240034883,244.81406538470787,276.39359413521976,127840.54198594956,127838.3500777037,2.1919082458675523,0.0,nan,276.39359413521976,3.24359413521978,270.07768838511873,-3.0723116148812437,263.7617826350162,-9.388217364983802,257.44587688491623,-15.704123115083746,251.12997113481205,-22.020028865187925,244.81406538470787,-28.335934615292103,1.0,1.0,26381.15544483698,26381.15544483698,275.58758014812696,2.437580148126983,275.58758014812696,275.58758014812696,77312.0670069981,77312.02357356348,0.04343343462096527,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58758014812696,2.437580148126983,1.0,0.002,0.12940210008072928,0.004910859728185167,0.0001998820722077721,0.001800117928220919,0.09994103610388605,0.09994103610388605,0.0,4.286909369155545e-13,1.0,1.0000001479865996,7.297660687299867e-05,0.09266666284341386,0.0,1.3681609086045758e-08,0.017572703515431595,0.0,1600129.7450516683,266.6433074326312,8.877674417817616e-08,1.0,1284403.274857083,2598.5518801615995,,,,,,,,,,,,,,,,,2.0,16535.76673997429,1551.966023031058,0.3721459283121366,6.17534620354742,2.9445528812129975
4816.0,-30.090220462785016,5.000853998830048,35.05857231547135,24.095968657080107,4.998020105358727,-26.581396405970327,-40.095001040585316,1.4891960485033053,-6.506689704599978,-6.506689803121664,40.1171264151956,42252.58839060001,25750.101467642216,25750.101467642216,68002.68985824223,77321.37385786713,77312.01493036028,25750.101467642216,103062.1163980025,103062.1163980025,103062.1163980025,130576.32056051021,126058.6965740005,4517.62398650972,0.0,91527.45971247631,56458.67424504428,38965.31718603559,27514.204162507707,66479.52134854329,20876.985817256704,1551.965675902087,0.0,0.8785782226855147,2.7280769446273423,0.0014947054983599872,1.0,1.0,-6.506608760223685,334303.0502616742,1559589.5831845968,4.66519698807365,1559589.5831845968,4.66519698807365,0.7587712039189116,0.09266665247786872,4.028046144702076,101325.0,128386.43077301409,1.267075556605123,1.0,0.0,4.028046144701251,1.2847779888963515,1.2850740813604813,3.1352079343780193,0.0,16535.764213221544,0.0,0.0,22722.54498197808,2317.0547518243316,19314.166820277667,1969.4969046797498,0.85,0.8500001577990627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.195654495017,4632.441516551485,6.165923150637419,5.000853998830048,-3.700630522431689,8.701484521261737,2.944554052528097,3.5,0.8413011578651706,0.6,0.00023044997082250748,0.9965410831877867,0.00023124984479850274,198.99700204225164,0.0,0.0,0.0,0.03943536517402355,7.801211907172974e-05,0.00015243785175077774,0.0006140267010513869,0.09266665246751464,0.09266665246751464,0.09266665246751464,0.09266666708816211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.67651399056,595.5832282565809,0.0,0.09266665246751464,0.09266665247786872,0.09266665247786872,0.3721458994785849,0.3721458994785849,0.5,9.999212162304858,7.591596414613377e-05,7.591596414613377e-05,-6.644995664828457e-11,9.852169569057878e-08,8.10428979889366e-05,-6.644995664828457e-11,27514.204162507707,20876.985817256704,0.7587712039189116,1.0229118453141859,0.6355729935099157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520368122961116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60384249838586,260.60384249838586,-12.546157501614118,244.8140883266899,276.3935966700793,127840.45960623257,127838.26772387404,2.191882358546489,0.0,nan,276.3935966700793,3.2435966700793415,270.0776950014015,-3.072304998598497,263.76179333272484,-9.388206667275142,257.44589166404995,-15.704108335950025,251.12998999536964,-22.020010004630336,244.8140883266899,-28.33591167331008,1.0,1.0,26381.15544483698,26381.15544483698,275.58758200121696,2.437582001216981,275.58758200121696,275.58758200121696,77312.05615349628,77312.01493036028,0.04122313599509653,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58758200121696,2.437582001216981,1.0,0.002,0.12940208488685664,0.004910860310631106,0.00019988204991053937,0.0018001179503229073,0.09994102495526969,0.09994102495526969,0.0,2.3344650865175787e-13,1.0,1.0000001643259997,8.104296443889325e-05,0.09266665247786872,0.0,1.5193883455772153e-08,0.019515073520418483,0.0,1600129.7484216325,266.6433102954,9.858814564722707e-08,1.0,1284403.2651181559,2598.5519195800302,,,,,,,,,,,,,,,,,2.0,16535.764213221544,1551.965675902087,0.3721458994785849,6.17534620354742,2.944554052528097
4817.0,-30.090196449349403,5.000853154975314,35.05857163821333,24.095967469643824,4.998021578403848,-26.581374646574783,-40.09497519638387,1.4891997755860802,-6.50668671381078,-6.5066868146138646,40.11712509014456,42252.57830100058,25750.10125870183,25750.10125870183,68002.67955970242,77321.36311808594,77312.00489590947,25750.10125870183,103062.1061546113,103062.1061546113,103062.1061546113,130576.30362831411,126058.67997225022,4517.623656063894,0.0,91527.4398468307,56458.65502957077,38965.31646362215,27514.197473702803,66479.51393732495,20876.981147950504,1551.9652932888873,0.0,0.8785782438998282,2.7280772484454254,0.0014947054983599872,1.0,1.0,-6.506603913108961,334303.0897000238,1559589.52591335,4.665196266396454,1559589.52591335,4.665196266396454,0.7587712186737069,0.09266664185892237,4.028046144702076,101325.0,128386.42464864382,1.2670754961622879,1.0,0.0,4.028046144700848,1.2847779714608438,1.2850740639209552,3.1352079769254035,0.0,16535.76168670084,0.0,0.0,22722.540050146396,2317.0542489174586,19314.158580866344,1969.4960644936186,0.85,0.8499999796784122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.19664983132,4632.441516551485,6.165921631047211,5.000853154975314,-3.7006278392257252,8.701480994201038,2.9445552221818607,3.5,0.8413014920519603,0.6,0.00023044997082250748,0.996538590660732,0.0002312504231970715,198.99698238206255,0.0,0.0,0.0,0.03943536517402355,7.801234741550377e-05,0.0001524376234070037,0.0006140257812721282,0.09266664184701807,0.09266664184701807,0.09266664184701807,0.09266665680018864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.6679449307,595.5832309781956,0.0,0.09266664184701807,0.09266664185892237,0.09266664185892237,0.3721458706631596,0.3721458706631596,0.5,9.999212610652805,7.623584110660886e-05,7.623584110660886e-05,-4.5645265345228836e-11,1.0080310630655731e-07,8.290150492484827e-05,-4.5645265345228836e-11,27514.197473702803,20876.981147950504,0.7587712186737069,1.022911804436679,0.6355729125943241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520366686730002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6038552376831,260.6038552376831,-12.546144762316885,244.81411125856872,276.3935992167948,127840.3775586892,127838.1855255545,2.1920331346855635,0.0,nan,276.3935992167948,3.2435992167948484,270.07770162514885,-3.0722983748511297,263.761804033506,-9.388195966493981,257.44590644186394,-15.704093558136037,251.13000885021597,-22.019991149784005,244.81411125856872,-28.335888741431262,1.0,1.0,26381.15544483698,26381.15544483698,275.5875838288333,2.43758382883334,275.5875838288333,275.5875838288333,77312.04539092557,77312.00489590947,0.04049501610279549,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875838288333,2.43758382883334,1.0,0.002,0.12940206934437068,0.004910860919414023,0.00019988202713051566,0.0018001179729837727,0.09994101356525782,0.09994101356525782,0.0,1.14288353086911e-13,1.0,1.0000001680907982,8.290155057011361e-05,0.09266664185892237,0.0,1.5542328591569494e-08,0.019962617431992697,0.0,1600129.7519308785,266.6433132861892,1.0084875157190254e-07,1.0,1284403.2549164393,2598.5519608716004,,,,,,,,,,,,,,,,,2.0,16535.76168670084,1551.9652932888873,0.3721458706631596,6.17534620354742,2.9445552221818607
4818.0,-30.09017238633971,5.000852312523371,35.05857096209999,24.09596628220754,4.998023032153308,-26.581352844490052,-40.094953089114256,1.4892034902616216,-6.506683742642224,-6.506683845702094,40.11712376865736,42252.58406912701,25750.101090411423,25750.101090411423,68002.68515953844,77321.35240849842,77311.99484213867,25750.101090411423,103062.09593255009,103062.09593255009,103062.09593255009,130576.28674741651,126058.66341580107,4517.623331615442,0.0,91527.41998348989,56458.65164394827,38965.29815504624,27514.19081486642,66479.48896991267,20876.976499065393,1551.9649125614485,0.0,0.8785782649949079,2.728077550275209,0.0014947054983599872,1.0,1.0,-6.506599132181634,334303.12888020184,1559589.4687936155,4.665195548775427,1559589.4687936155,4.665195548775427,0.758771233344256,0.09266663126849774,4.028046144702076,101325.0,128386.41857994965,1.2670754362689332,1.0,0.0,4.028046144702033,1.2847779540833784,1.285074046539485,3.13520801933115,0.0,16535.75916042124,0.0,0.0,22722.535118886895,2317.0537460689325,19314.159340409078,1969.4961419454228,0.85,0.8500001975728145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.197644414169,4632.441516551485,6.165920122303888,5.000852312523371,-3.700625170972151,8.701477483495522,2.944556390950399,3.5,0.8413018259858284,0.6,0.00023044997082250748,0.9965360929947726,0.00023125100279104121,198.99696268129026,0.0,0.0,0.0,0.03943536517402355,7.801254274249276e-05,0.00015243742808001472,0.0006140249944860032,0.09266663125716482,0.09266663125716482,0.09266663125716482,0.09266664654469271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.65934376797,595.5832337104218,0.0,0.09266663125716482,0.09266663126849774,0.09266663126849774,0.37214584190526495,0.37214584190526495,0.5,9.999213069234132,7.686122302175136e-05,7.686122302175136e-05,7.44648787076585e-12,1.0305984687875025e-07,8.471352043670777e-05,7.44648787076585e-12,27514.19081486642,20876.976499065393,0.758771233344256,1.0229122728412539,0.6355732380591812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520365252169924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60386798045,260.60386798045,-12.546132019549987,244.8141341905695,276.39360177032825,127840.29548333523,127838.10285320965,2.1926301255942224,0.0,nan,276.39360177032825,3.2436017703282687,270.0777082543757,-3.072291745624284,263.76181473842655,-9.388185261573426,257.4459212224769,-15.70407877752308,251.13002770652284,-22.01997229347714,244.8141341905695,-28.335865809430487,1.0,1.0,26381.15544483698,26381.15544483698,275.58758563461856,2.4375856346185856,275.58758563461856,275.58758563461856,77312.03470628348,77311.99484213867,0.03986414481187239,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58758563461856,2.4375856346185856,1.0,0.002,0.12940205346229508,0.004910861526668905,0.000199882003817904,0.0018001179963969952,0.099941001908952,0.099941001908952,0.0,2.1489927892748284e-13,1.0,1.0000001717611542,8.47135129902199e-05,0.09266663126849774,0.0,1.588203268439185e-08,0.020398934313558815,0.0,1600129.7554170424,266.64331625735775,1.0305240039087948e-07,1.0,1284403.2447815053,2598.5520018928623,,,,,,,,,,,,,,,,,2.0,16535.75916042124,1551.9649125614485,0.37214584190526495,6.17534620354742,2.944556390950399
4819.0,-30.09014835079631,5.000851486074757,35.05857029577135,24.095967749040597,4.99802748088315,-26.581330767628476,-40.094927209988214,1.4892098975086665,-6.506679953875107,-6.506680080043239,40.1171226986078,42252.573876227856,25750.099168031702,25750.099168031702,68002.67304425956,77321.34037420979,77311.99072328242,25750.099168031702,103062.08989131413,103062.08989131413,103062.08989131413,130576.27444168531,126058.65138591392,4517.623055771386,0.0,91527.40001980294,56458.633520984324,38965.29610979846,27514.184550371177,66479.48066016963,20876.97218422206,1551.9645313852388,0.0,0.8785782894470613,2.7280779328264613,0.0014947054983599872,1.0,1.0,-6.5065763482412535,334303.1785737303,1559589.4225424689,4.665194716952124,1559589.4225424689,4.665194716952124,0.7587712492805978,0.09266662068983823,4.028046144702076,101325.0,128386.4081128441,1.267075332966633,1.0,0.0,4.028046144701832,1.2847779241099098,1.2850740165591086,3.135208092474576,0.0,16535.756635935224,0.0,0.0,22722.53016271554,2317.053240680104,19314.152900349647,1969.4954852421213,0.85,0.8500000995505969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.198638160147,4632.441516551485,6.16591819477631,5.000851486074757,-3.7006218968817852,8.701473382956543,2.9445575587356885,3.5,0.8413021596387681,0.6,0.00023044997082250748,0.9965335981864704,0.00023125158172477986,198.99694300300897,0.0,0.0,0.0,0.03943536517402355,7.801277139598825e-05,0.00015243719942651925,0.0006140240734591724,0.09266662068612225,0.09266662068612225,0.09266662068612225,0.09266663935840318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.65146689914,595.583236219454,0.0,0.09266662068612225,0.09266662068983823,0.09266662068983823,0.37214581323869583,0.37214581323869583,0.5,9.999213629781028,8.087795561095845e-05,8.087795561095845e-05,-1.4779288903810084e-11,1.2616811773114023e-07,0.00010373180197120746,-1.4779288903810084e-11,27514.184550371177,20876.97218422206,0.7587712492805978,1.0229122184614556,0.635573164180011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452036381464858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60388099582957,260.60388099582957,-12.546119004170407,244.81415714515242,276.3936048465042,127840.24757540884,127838.00803720698,2.23953820186234,0.0,nan,276.3936048465042,3.2436048465042404,270.0777153062348,-3.072284693765198,263.76182576596517,-9.388174234034807,257.44593622569676,-15.704063774303222,251.1300466854239,-22.01995331457607,244.81415714515242,-28.335842854847556,1.0,1.0,26381.15544483698,26381.15544483698,275.58758892376454,2.437588923764565,275.58758892376454,275.58758892376454,77312.02820133166,77311.99072328242,0.03747804924205411,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58758892376454,2.437588923764565,1.0,0.002,0.12940203401496855,0.004910862294395622,0.00019988197532550233,0.0018001180251855512,0.09994098766275117,0.09994098766275117,0.0,5.110534391505883e-13,1.0,1.000000210285067,0.00010373181675049636,0.09266662068983823,0.0,1.9447569901090932e-08,0.024978521634088136,0.0,1600129.7598915666,266.64332004612487,1.2618289702004404e-07,1.0,1284403.2319270358,2598.5520539215004,,,,,,,,,,,,,,,,,2.0,16535.756635935224,1551.9645313852388,0.37214581323869583,6.17534620354742,2.9445575587356885
4820.0,-30.09012426670999,5.000850645694095,35.05856964189404,24.09596457090231,4.998026695125449,-26.5813091705272,-40.094905137643195,1.4892115989180004,-6.506677781715609,-6.506677925357951,40.11712172539364,42252.57985416549,25750.10084379234,25750.10084379234,68002.68069795783,77321.33068183024,77311.982922839,25750.10084379234,103062.08376663135,103062.08376663135,103062.08376663135,130576.26378605858,126058.64091178749,4517.622874271088,0.0,91527.38025769412,56458.62942992949,38965.27869751626,27514.18001942724,66479.4587169435,20876.9690195297,1551.964270996851,0.0,0.8785783048103554,2.728078151666871,0.0014947054983599872,1.0,1.0,-6.50655983953169,334303.2070084373,1559589.3804774322,4.665194194317348,1559589.3804774322,4.665194194317348,0.7587712592121179,0.09266661120770615,4.028046144702076,101325.0,128386.39636518843,1.267075217026286,1.0,0.0,4.028046144700652,1.2847779161506194,1.285074008597984,3.1352081118974127,0.0,16535.754111701066,0.0,0.0,22722.52525658782,2317.052740394306,19314.142203743886,1969.4943944918894,0.85,0.8499998123291441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.1996348193225,4632.441516551485,6.165917124530944,5.000850645694095,-3.7006198424927716,8.701470488186867,2.9445587299445624,3.5,0.8413024942698749,0.6,0.00023044997082250748,0.9965310983463341,0.0002312521618290902,198.9969232849887,0.0,0.0,0.0,0.03943536517402355,7.801296641538286e-05,0.00015243700440712463,0.0006140232879120517,0.0926666111977688,0.0926666111977688,0.0926666111977688,0.09266663286473903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.64362737536,595.5832387210962,0.0,0.0926666111977688,0.09266661120770615,0.09266661120770615,0.37214578505838797,0.37214578505838797,0.5,9.999214279711117,8.7542856761047e-05,8.7542856761047e-05,2.8421709430404007e-12,1.4364235312314122e-07,0.00011808582627281794,2.8421709430404007e-12,27514.18001942724,20876.9690195297,0.7587712592121179,1.0229126712282648,0.6355734638885778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520362378768354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60389376280654,260.60389376280654,-12.546106237193442,244.8141800790095,276.39360744660104,127840.13559426217,127837.938798379,2.19679588318884,0.0,nan,276.39360744660104,3.243607446601061,270.0777219730834,-3.0722780269165924,263.76183649956687,-9.388163500433109,257.4459510260492,-15.704048973950762,251.13006555252895,-22.01993444747103,244.8141800790095,-28.335819920990474,1.0,1.0,26381.15544483698,26381.15544483698,275.587590176012,2.4375901760120087,275.587590176012,275.587590176012,77312.01238656964,77311.982922839,0.029463730636052787,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587590176012,2.4375901760120087,1.0,0.002,0.12940201187626674,0.004910862778481967,0.0001998819420140055,0.0018001180580773002,0.09994097100700275,0.09994097100700275,0.0,9.130543543456326e-14,1.0,1.000000239360871,0.000118085823430647,0.09266661120770615,0.0,2.2138647349562226e-08,0.028434950043433157,0.0,1600129.7624628793,266.64332221828437,1.4363951095219818e-07,1.0,1284403.2245716872,2598.552083692354,,,,,,,,,,,,,,,,,2.0,16535.754111701066,1551.964270996851,0.37214578505838797,6.17534620354742,2.9445587299445624
4821.0,-30.09010028878048,5.000849805547799,35.058568971940296,24.095962230954342,4.9980268526537355,-26.581287574637127,-40.09488310022277,1.4892141385115347,-6.506674912374933,-6.50667502584495,40.11711995379867,42252.58540304071,25750.100813473924,25750.100813473924,68002.68621651464,77321.32054210428,77311.966190252,25750.100813473924,103062.06700372593,103062.06700372593,103062.06700372593,130576.23845379206,126058.61590161955,4517.6225521725155,0.0,91527.36047376154,56458.62533470291,38965.2612656207,27514.171450066126,66479.43271568682,20876.962990220596,1551.9638010543483,0.0,0.8785783272400893,2.7280784468642008,0.0014947054983599872,1.0,1.0,-6.506581746626523,334303.24527205445,1559589.303903314,4.665193431293577,1559589.303903314,4.665193431293577,0.7587712763987455,0.0926666003123708,4.028046144702076,101325.0,128386.39218948138,1.2670751758152616,1.0,0.0,4.028046144702933,1.2847779042702558,1.2850739967148825,3.1352081408887367,0.0,16535.751589240568,0.0,0.0,22722.520345042154,2317.0522395560315,19314.139651144742,1969.4941341992162,0.85,0.8499998837214777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.200626729738,4632.441516551485,6.165915652773148,5.000849805547799,-3.700617227844119,8.701467033391918,2.944559895573187,3.5,0.8413028273066249,0.6,0.00023044997082250748,0.9965286095316109,0.00023125273937777235,198.99690365388463,0.0,0.0,0.0,0.03943536517402355,7.801316112665256e-05,0.00015243680969585492,0.0006140225036060724,0.092666600297437,0.092666600297437,0.092666600297437,0.09266661719774252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.63261598704,595.5832422150329,0.0,0.092666600297437,0.0926666003123708,0.0926666003123708,0.37214575763081165,0.37214575763081165,0.5,9.999214786755159,8.764496590174531e-05,8.764496590174531e-05,-5.115907697472721e-13,1.1347003692208091e-07,9.327921844715092e-05,-5.115907697472721e-13,27514.171450066126,20876.962990220596,0.7587712763987455,1.0229131543186045,0.6355737959399069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520360939988468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6039064026474,260.6039064026474,-12.54609359735258,244.81420298614916,276.39360981914297,127840.03786972449,127837.86294995381,2.1749197706637093,0.0,nan,276.39360981914297,3.243609819142989,270.0777284525457,-3.0722715474542497,263.7618470859481,-9.388152914051886,257.44596571934915,-15.70403428065083,251.13008435274918,-22.019915647250798,244.81420298614916,-28.335797013850822,1.0,1.0,26381.15544483698,26381.15544483698,275.5875911397223,2.437591139722315,275.5875911397223,275.5875911397223,77312.00059378851,77311.966190252,0.034403536512400024,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875911397223,2.437591139722315,1.0,0.002,0.1294019943883452,0.004910863380102406,0.00019988191619237404,0.0018001180840846967,0.09994095809618701,0.09994095809618701,0.0,2.770709009447536e-13,1.0,1.0000001891120562,9.32792189587417e-05,0.0926666003123708,0.0,1.748792089112493e-08,0.02246154181052284,0.0,1600129.765783398,266.64332508762504,1.1347054851285066e-07,1.0,1284403.21467385,2598.5521237539797,,,,,,,,,,,,,,,,,2.0,16535.751589240568,1551.9638010543483,0.37214575763081165,6.17534620354742,2.944559895573187
4822.0,-30.09007626048116,5.000848970903638,35.05856829600982,24.095961602311604,4.998028940829062,-26.581265740350094,-40.09485722109673,1.4892184206490888,-6.506671740923764,-6.506671843342036,40.11711844137565,42252.57532811479,25750.10015270846,25750.10015270846,68002.67548082325,77321.30955644693,77311.9540532592,25750.10015270846,103062.05420596765,103062.05420596765,103062.05420596765,130576.21801952884,126058.59579828486,4517.622221243971,0.0,91527.34060546581,56458.606376935764,38965.26025392227,27514.163813561187,66479.42406748346,20876.95764949275,1551.963368878292,0.0,0.8785783502164741,2.7280787705742355,0.0014947054983599872,1.0,1.0,-6.506587605898858,334303.2872694987,1559589.238531401,4.6651926496736404,1559589.238531401,4.6651926496736404,0.7587712928859902,0.09266658966260059,4.028046144702076,101325.0,128386.38522996972,1.2670751071302218,1.0,0.0,4.028046144703673,1.2847778842381727,1.2850739766781827,3.135208189772478,0.0,16535.7490654562,0.0,0.0,22722.515412552555,2317.05173658207,19314.13984031943,1969.4941534896657,0.85,0.8500000765606152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.201617508267,4632.441516551485,6.165914031725381,5.000848970903638,-3.700614398585739,8.701463369489376,2.944561059871878,3.5,0.8413031599633937,0.6,0.00023044997082250748,0.9965261154954206,0.00023125331814103018,198.99688398154584,0.0,0.0,0.0,0.03943536517402355,7.801338978182326e-05,0.00015243658104068422,0.0006140215825724937,0.09266658965125603,0.09266658965125603,0.09266658965125603,0.09266660481191462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.6231099141,595.5832452321633,0.0,0.09266658965125603,0.09266658966260059,0.09266658966260059,0.3721457302387054,0.3721457302387054,0.5,9.999215241520233,8.581626900650008e-05,8.581626900650008e-05,-5.525180313270539e-11,1.0241825521006831e-07,8.423744316132797e-05,-5.525180313270539e-11,27514.163813561187,20876.95764949275,0.7587712928859902,1.0229131258988275,0.6355737270711623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520359507550658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60391911856067,260.60391911856067,-12.546080881439309,244.81422589768061,276.3936123394384,127839.96447858642,127837.77646921216,2.188009374268927,0.0,nan,276.3936123394384,3.243612339438414,270.0777350510875,-3.0722649489125047,263.7618577627376,-9.3881422372624,257.4459804743864,-15.704019525613603,251.1301031860334,-22.019896813966568,244.81422589768061,-28.335774102319363,1.0,1.0,26381.15544483698,26381.15544483698,275.5875929180895,2.4375929180895355,275.5875929180895,275.5875929180895,77311.9920016947,77311.9540532592,0.03794843550713267,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875929180895,2.4375929180895355,1.0,0.002,0.12940197859549654,0.004910864025463099,0.00019988189310529418,0.0018001181071437037,0.09994094655264708,0.09994094655264708,0.0,2.4899787093302095e-13,1.0,1.0000001707969446,8.42374984131311e-05,0.09266658966260059,0.0,1.579278421116194e-08,0.020284302637898956,0.0,1600129.769485477,266.6433282590762,1.0247350701320102e-07,1.0,1284403.203810163,2598.5521677248835,,,,,,,,,,,,,,,,,2.0,16535.7490654562,1551.963368878292,0.3721457302387054,6.17534620354742,2.944561059871878
4823.0,-30.09005225998482,5.000848134421634,35.05856762358399,24.09596024025234,4.99803020298564,-26.58124401368811,-40.09483514875171,1.4892219566515275,-6.506668950013818,-6.506669056257547,40.11711719065621,42252.58088893008,25750.100374499034,25750.100374499034,68002.68126342911,77321.2989399023,77311.94442406125,25750.100374499034,103062.04479856028,103062.04479856028,103062.04479856028,130576.20241375752,126058.58048513954,4517.621928617977,0.0,91527.32078285994,56458.60273173616,38965.242279026425,27514.157615197244,66479.39989422366,20876.9533210948,1551.9630143921559,0.0,0.8785783700582025,2.7280790538982607,0.0014947054983599872,1.0,1.0,-6.50658172829975,334303.3240503746,1559589.1844719085,4.665191974689732,1559589.1844719085,4.665191974689732,0.7587713065059847,0.09266657956751581,4.028046144702076,101325.0,128386.37943965604,1.267075049984269,1.0,0.0,4.02804614470095,1.2847778676965524,1.2850739601327503,3.13520823013854,0.0,16535.74654348017,0.0,0.0,22722.510491405883,2317.051234764765,19314.136286208624,1969.4937910712247,0.85,0.850000104236441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.202608507522,4632.441516551485,6.165912621682288,5.000848134421634,-3.700611868633913,8.701460003055548,2.9445622244301357,3.5,0.8413034926943245,0.6,0.00023044997082250748,0.9965236243517831,0.00023125389623593738,198.99686433197365,0.0,0.0,0.0,0.03943536517402355,7.801358480264695e-05,0.00015243638601986054,0.0006140207970196167,0.09266657955753382,0.09266657955753382,0.09266657955753382,0.09266659536244626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.614775673,595.5832478810637,0.0,0.09266657955753382,0.09266657956751581,0.09266657956751581,0.3721457026701904,0.3721457026701904,0.5,9.999215715718323,8.511400102406697e-05,8.511400102406697e-05,1.1482370609883219e-11,1.0624370361256297e-07,8.732795777177671e-05,1.1482370609883219e-11,27514.157615197244,20876.9533210948,0.7587713065059847,1.0229135848342368,0.6355740418258705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520358072104043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6039318190944,260.6039318190944,-12.546068180905593,244.81424880049357,276.3936148376928,127839.88031129709,127837.69494823476,2.1853630623355444,0.0,nan,276.3936148376928,3.243614837692803,270.0777416302537,-3.0722583697462937,263.7618684228152,-9.388131577184765,257.44599521537634,-15.704004784623635,251.13012200793472,-22.01987799206526,244.81424880049357,-28.335751199506404,1.0,1.0,26381.15544483698,26381.15544483698,275.5875945911665,2.437594591166544,275.5875945911665,275.5875945911665,77311.98116743329,77311.94442406125,0.036743372038472444,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875945911665,2.437594591166544,1.0,0.002,0.1294019622233239,0.0049108646013924185,0.00019988186896095208,0.0018001181312716408,0.09994093448047604,0.09994093448047604,0.0,2.325925910207083e-13,1.0,1.0000001770570308,8.73279462894061e-05,0.09266657956751581,0.0,1.637217768503254e-08,0.021028477316235434,0.0,1600129.7727625517,266.64333104998616,1.0623222124195308e-07,1.0,1284403.1942958748,2598.5522062340897,,,,,,,,,,,,,,,,,2.0,16535.74654348017,1551.9630143921559,0.3721457026701904,6.17534620354742,2.9445622244301357
