time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4824.0,-30.090028287145262,5.000847293025878,35.05856694697762,24.09595790030437,4.998030343332056,-26.581222424097618,-40.09481311133129,1.4892244802822656,-6.506666349646935,-6.506666444820117,40.11711572522944,42252.58642101214,25750.10096441333,25750.10096441333,68002.68738542547,77321.28881121482,77311.93125438214,25750.10096441333,103062.03221879547,103062.03221879547,103062.03221879547,130576.18285735938,126058.5612582437,4517.621599115674,0.0,91527.30100503047,56458.59861481895,38965.22487801281,27514.150638563904,66479.3755165767,20876.948420971203,1551.9626271457491,0.0,0.8785783897648949,2.7280793195564845,0.0014947054983599872,1.0,1.0,-6.506588238262168,334303.35851274244,1559589.1211317815,4.665191304299552,1559589.1211317815,4.665191304299552,0.7587713208093736,0.09266656921803058,4.028046144702076,101325.0,128386.37526394904,1.267075008773245,1.0,0.0,4.028046144700878,1.2847778558908647,1.2850739483243416,3.135208258947637,0.0,16535.744021748098,0.0,0.0,22722.505581375375,2317.0507340809936,19314.12925641243,1969.4930742315094,0.85,0.8499999785342054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.203597851076,4632.441516551485,6.165911302232343,5.000847293025878,-3.7006094737437247,8.701456766769603,2.944563387042904,3.5,0.8413038248694011,0.6,0.00023044997082250748,0.9965211360855035,0.00023125447366601005,198.99684470504837,0.0,0.0,0.0,0.03943536517402355,7.801377951534359e-05,0.0001524361913071639,0.0006140200127078896,0.09266656920522576,0.09266656920522576,0.09266656920522576,0.09266658334257118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.60564444517,595.5832507786013,0.0,0.09266656920522576,0.09266656921803058,0.09266656921803058,0.37214567504279666,0.37214567504279666,0.5,9.999216139870928,8.279120135057383e-05,8.279120135057383e-05,3.501554601825774e-11,9.51731635723263e-08,7.82065579301161e-05,3.501554601825774e-11,27514.150638563904,20876.948420971203,0.7587713208093736,1.0229140520200724,0.6355743581026331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520356638318659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60394440254765,260.60394440254765,-12.546055597452323,244.81427168119745,276.39361712389547,127839.78340785984,127837.6181905985,2.1652172613425353,0.0,nan,276.39361712389547,3.24361712389549,270.07774803535636,-3.0722519646436126,263.7618789468188,-9.38812105318118,257.4460098582797,-15.703990141720283,251.13014076973838,-22.019859230261602,244.81427168119745,-28.335728318802524,1.0,1.0,26381.15544483698,26381.15544483698,275.58759567899614,2.4375956789961606,275.58759567899614,275.58759567899614,77311.96893159421,77311.93125438214,0.0376772120653186,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58759567899614,2.4375956789961606,1.0,0.002,0.1294019475612354,0.004910865138158606,0.00019988184738592497,0.0018001181528306536,0.09994092369296248,0.09994092369296248,0.0,2.165784912522284e-13,1.0,1.0000001585804696,7.820652291457009e-05,0.09266656921803058,0.0,1.4662098759375497e-08,0.018832046350917474,0.0,1600129.7757950267,266.64333365035304,9.513814802630804e-08,1.0,1284403.185381326,2598.5522423158386,,,,,,,,,,,,,,,,,2.0,16535.744021748098,1551.9626271457491,0.37214567504279666,6.17534620354742,2.944563387042904
4825.0,-30.09000434088237,5.000846458320853,35.05856626541537,24.095957341510825,4.998032536128522,-26.581200653181444,-40.094791004061676,1.4892288483773388,-6.506663125999125,-6.506663212742443,40.11711422895242,42252.591735371134,25750.1001599251,25750.1001599251,68002.69189529623,77321.27776401429,77311.91959820491,25750.1001599251,103062.01975813002,103062.01975813002,103062.01975813002,130576.16278716747,126058.54155755113,4517.621229616346,0.0,91527.28115075403,56458.595121907565,38965.2066987183,27514.14302903745,66479.34972775575,20876.94310278126,1551.962195058124,0.0,0.8785784129484417,2.7280796482761085,0.0014947054983599872,1.0,1.0,-6.506591919608354,334303.4011648651,1559589.0564579694,4.665190515632362,1559589.0564579694,4.665190515632362,0.7587713373717828,0.09266655844088785,4.028046144702076,101325.0,128386.3681374091,1.2670749384397642,1.0,0.0,4.028046144705366,1.2847778354566686,1.2850739278854364,3.1352083088126474,0.0,16535.741500261982,0.0,0.0,22722.50065236619,2317.0502314619357,19314.124865947695,1969.492626528702,0.85,0.8499999696968402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.204584746712,4632.441516551485,6.165909652504932,5.000846458320853,-3.7006066094701597,8.701453067791013,2.94456454677922,3.5,0.8413041562226342,0.6,0.00023044997082250748,0.9965186505844461,0.00023125505045726075,198.99682509988565,0.0,0.0,0.0,0.03943536517402355,7.80139748456476e-05,0.00015243599597685988,0.0006140192259084116,0.09266655843073829,0.09266655843073829,0.09266655843073829,0.09266657115401901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.5965673877,595.5832536570086,0.0,0.09266655843073829,0.09266655844088785,0.09266655844088785,0.37214564717215753,0.37214564717215753,0.5,9.999216521843564,7.932654119713334e-05,7.932654119713334e-05,1.432454155292362e-11,8.674334139868733e-08,7.129313411269322e-05,1.432454155292362e-11,27514.14302903745,20876.94310278126,0.7587713373717828,1.0229145166698956,0.6355746845960841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520355206185767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60395707437823,260.60395707437823,-12.546042925621748,244.8142945578805,276.39361959087375,127839.71175548424,127837.53133121842,2.1804242658485227,0.0,nan,276.39361959087375,3.2436195908737773,270.0777545842751,-3.072245415724865,263.76188957767965,-9.388110422320324,257.44602457108033,-15.703975428919648,251.13015956448032,-22.019840435519654,244.8142945578805,-28.33570544211949,1.0,1.0,26381.15544483698,26381.15544483698,275.5875975625639,2.4375975625638944,275.5875975625639,275.5875975625639,77311.96021330978,77311.91959820491,0.04061510486644693,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875975625639,2.4375975625638944,1.0,0.002,0.1294019341954131,0.004910865782932904,0.00019988182806815314,0.0018001181723464963,0.09994091403407657,0.09994091403407657,0.0,4.146492177392602e-13,1.0,1.0000001445765236,7.129311978815167e-05,0.09266655844088785,0.0,1.3365978049084037e-08,0.01716730463451316,0.0,1600129.779561993,266.64333687400085,8.672901685713441e-08,1.0,1284403.1743482943,2598.5522869721804,,,,,,,,,,,,,,,,,2.0,16535.741500261982,1551.962195058124,0.37214564717215753,6.17534620354742,2.94456454677922
4826.0,-30.089980343919546,5.000845622454315,35.05856558871971,24.09595608422535,4.998033884509562,-26.58117892107572,-40.09476893171666,1.4892324616312185,-6.506660308468099,-6.5066604022610335,40.11711300626802,42252.59727856365,25750.100300634615,25750.100300634615,68002.69757919825,77321.26711351179,77311.9105064657,25750.100300634615,103062.01080710032,103062.01080710032,103062.01080710032,130576.14775316203,126058.52684841219,4517.620904749846,0.0,91527.26133051913,56458.59149543128,38965.18870565316,27514.136946061713,66479.32565171487,20876.93885866336,1551.961845555789,0.0,0.8785784328100604,2.7280799339315904,0.0014947054983599872,1.0,1.0,-6.5065833343642225,334303.4382539727,1559589.0036101001,4.66518983997188,1559589.0036101001,4.66518983997188,0.7587713508728327,0.09266654820640467,4.028046144702076,101325.0,128386.36223574322,1.2670748801948504,1.0,0.0,4.028046144703065,1.284777818553663,1.2850739109785352,3.1352083500605916,0.0,16535.738979042544,0.0,0.0,22722.495731808136,2317.049729704653,19314.1257274315,1969.4927143756024,0.85,0.85000019167765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.205572166425,4632.441516551485,6.165908228333847,5.000845622454315,-3.70060406394089,8.701449686395204,2.9445657071315807,3.5,0.8413044877518802,0.6,0.00023044997082250748,0.9965161598276985,0.00023125562847104575,198.99680545321806,0.0,0.0,0.0,0.03943536517402355,7.8014169867824e-05,0.00015243580095468346,0.0006140184403500857,0.09266654819604053,0.09266654819604053,0.09266654819604053,0.09266656208340618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.58864627784,595.5832561729337,0.0,0.09266654819604053,0.09266654820640467,0.09266654820640467,0.37214561894184006,0.37214561894184006,0.5,9.99921693846888,7.786175490309688e-05,7.786175490309688e-05,3.9960923459148034e-11,9.379294851896702e-08,7.706789682515591e-05,3.9960923459148034e-11,27514.136946061713,20876.93885866336,0.7587713508728327,1.02291497262569,0.6355749981569454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452035377564084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60396974636257,260.60396974636257,-12.546030253637412,244.8143174323551,276.39362206036714,127839.62925151884,127837.4488009594,2.180450559441966,0.0,nan,276.39362206036714,3.2436220603671586,270.07776113476586,-3.0722388652341124,263.76190020916613,-9.388099790833849,257.44603928356236,-15.70396071643762,251.13017835795873,-22.01982164204125,244.8143174323551,-28.33568256764488,1.0,1.0,26381.15544483698,26381.15544483698,275.5875993212167,2.4375993212167373,275.5875993212167,275.5875993212167,77311.94944757756,77311.9105064657,0.038941111852182075,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875993212167,2.4375993212167373,1.0,0.002,0.1294019197467851,0.004910866354498438,0.00019988180690462575,0.0018001181933078765,0.09994090345231288,0.09994090345231288,0.0,2.1250232476455189e-13,1.0,1.0000001562739689,7.706785686423245e-05,0.09266654820640467,0.0,1.444861994423444e-08,0.018557853182706464,0.0,1600129.7828749411,266.6433396915319,9.375298759550788e-08,1.0,1284403.164754276,2598.5523258041007,,,,,,,,,,,,,,,,,2.0,16535.738979042544,1551.961845555789,0.37214561894184006,6.17534620354742,2.9445657071315807
4827.0,-30.08995637418191,5.000844787981058,35.058564912481614,24.095954826939874,4.9980352803341095,-26.581157208730403,-40.09474308751521,1.4892361148427682,-6.506657364020214,-6.506657458160302,40.117111666073924,42252.58704057372,25750.100133001048,25750.100133001048,68002.68717357477,77321.25644506386,77311.90016576409,25750.100133001048,103062.00029876514,103062.00029876514,103062.00029876514,130576.13052604573,126058.50996050845,4517.620565537278,0.0,91527.24152264667,56458.572117994976,38965.18822739077,27514.13022728059,66479.31845467136,20876.934165040424,1551.961462576477,0.0,0.8785784538411987,2.7280802332519736,0.0014947054983599872,1.0,1.0,-6.506580060513954,334303.47710534156,1559588.945683145,4.665189124526236,1559588.945683145,4.665189124526236,0.7587713655705784,0.09266653769117897,4.028046144702076,101325.0,128386.35154593327,1.267074774694629,1.0,0.0,4.028046144704225,1.2847778014637334,1.285073893884667,3.135208391764682,0.0,16535.736459637003,0.0,0.0,22722.490814319168,2317.0492282603304,19314.11756226974,1969.4918817608198,0.85,0.8500000162877588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.2065581039715,4632.441516551485,6.165906732518465,5.000844787981058,-3.7006014179725124,8.70144620595357,2.9445668657423765,3.5,0.8413048187835361,0.6,0.00023044997082250748,0.9965136719034875,0.00023125620583038683,198.996785828844,0.0,0.0,0.0,0.03943536517402355,7.801439821714775e-05,0.00015243557260535975,0.0006140175205484727,0.092666537680559,0.092666537680559,0.092666537680559,0.09266655160141928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.5801515471,595.5832588696317,0.0,0.092666537680559,0.09266653769117897,0.09266653769117897,0.37214559056635843,0.37214559056635843,0.5,9.999217356210105,7.670767604395223e-05,7.670767604395223e-05,-1.4154011296341196e-11,9.414009127794998e-08,7.739764635061874e-05,-1.4154011296341196e-11,27514.13022728059,20876.934165040424,0.7587713655705784,1.0229149268421294,0.6355749129615922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520352342067395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6039824203095,260.6039824203095,-12.5460175796905,244.81434030075076,276.3936245398654,127839.54717535122,127837.36638699415,2.1807883570850226,0.0,nan,276.3936245398654,3.2436245398654364,270.07776769204395,-3.0722323079560283,263.76191084422305,-9.388089155776925,257.4460539963987,-15.703946003601288,251.13019714857492,-22.019802851425055,244.81434030075076,-28.33565969924922,1.0,1.0,26381.15544483698,26381.15544483698,275.5876010689957,2.4376010689957184,275.5876010689957,275.5876010689957,77311.93872066076,77311.90016576409,0.03855489667330403,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876010689957,2.4376010689957184,1.0,0.002,0.12940190523639322,0.0049108669513782625,0.00019988178570055763,0.0018001182145895736,0.09994089285027881,0.09994089285027881,0.0,2.90131200314514e-13,1.0,1.0000001569420307,7.739766050463004e-05,0.09266653769117897,0.0,1.4510449960133976e-08,0.018637267704976482,0.0,1600129.7863272044,266.64334263597976,9.415424528924632e-08,1.0,1284403.1547044048,2598.55236648108,,,,,,,,,,,,,,,,,2.0,16535.736459637003,1551.961462576477,0.37214559056635843,6.17534620354742,2.9445668657423765
4828.0,-30.08993235413785,5.000843954691005,35.05856423685429,24.095953569654398,4.99803666748811,-26.581135451974838,-40.094721015170194,1.4892397652825913,-6.506654432519326,-6.506654527466585,40.11711033122149,42252.59266223684,25750.099991050916,25750.099991050916,68002.69265328776,77321.2458025125,77311.88985292982,25750.099991050916,103061.98984398073,103061.98984398073,103061.98984398073,130576.11339178092,126058.4931643859,4517.620227395024,0.0,91527.22171678794,56458.568576340265,38965.17015605298,27514.123547800195,66479.29370385317,20876.929498796053,1551.9610818050887,0.0,0.8785784747801173,2.7280805312163925,0.0014947054983599872,1.0,1.0,-6.506576515697134,334303.51578130526,1559588.8879866085,4.665188412217779,1559588.8879866085,4.665188412217779,0.7587713801795879,0.09266652716451704,4.028046144702076,101325.0,128386.34553291522,1.2670747153507547,1.0,0.0,4.028046144701489,1.284777784386771,1.285073876803769,3.1352084334371306,0.0,16535.73394048595,0.0,0.0,22722.485897330134,2317.0487268669867,19314.109399893867,1969.4910494301182,0.85,0.8499998410016948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.20754321354,4632.441516551485,6.165905244076192,5.000843954691005,-3.7005987823773023,8.701442737068307,2.9445680233803677,3.5,0.8413051495372479,0.6,0.00023044997082250748,0.9965111787644676,0.00023125678440279288,198.99676616328725,0.0,0.0,0.0,0.03943536517402355,7.801459324030252e-05,0.00015243537758220495,0.0006140167349862059,0.09266652715340555,0.09266652715340555,0.09266652715340555,0.09266654119547472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.5716656466,595.5832615637202,0.0,0.09266652715340555,0.09266652716451704,0.09266652716451704,0.37214556208318766,0.37214556208318766,0.5,9.999217777477531,7.591212124680169e-05,7.591212124680169e-05,4.6213699533836916e-11,9.494726782577345e-08,7.801176946031774e-05,4.6213699533836916e-11,27514.123547800195,20876.929498796053,0.7587713801795879,1.0229153901096018,0.6355752341542682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452035091012066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6039950996474,260.6039950996474,-12.546004900352557,244.81436317278377,276.39362702650874,127839.46517925015,127837.28346321222,2.1817160379530653,0.0,nan,276.39362702650874,3.2436270265087614,270.0777742557645,-3.0722257442354817,263.7619214850214,-9.388078514978588,257.446068714276,-15.703931285723968,251.1302159435301,-22.019784056469888,244.81436317278377,-28.335636827216206,1.0,1.0,26381.15544483698,26381.15544483698,275.58760280659163,2.4376028065916557,275.58760280659163,275.58760280659163,77311.92803009349,77311.88985292982,0.03817716367484536,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58760280659163,2.4376028065916557,1.0,0.002,0.12940189061081495,0.004910867545962332,0.00019988176431310435,0.0018001182359214452,0.09994088215655217,0.09994088215655217,0.0,2.345493591016101e-13,1.0,1.000000158185894,7.80117232466182e-05,0.09266652716451704,0.0,1.4625572620154566e-08,0.01878513146636339,0.0,1600129.789764783,266.64334556748065,9.490105412623961e-08,1.0,1284403.1446999074,2598.5524069744165,,,,,,,,,,,,,,,,,2.0,16535.73394048595,1551.9610818050887,0.37214556208318766,6.17534620354742,2.9445680233803677
4829.0,-30.0899083620778,5.000843116607529,35.0585635582122,24.095951264631026,4.99803683677068,-26.58111384219368,-40.094698942825175,1.4892423168842697,-6.506651838617984,-6.506651925691198,40.11710889303439,42252.598259856066,25750.10056698739,25750.10056698739,68002.69882684345,77321.23570253285,77311.87709710252,25750.10056698739,103061.9776640899,103061.9776640899,103061.9776640899,130576.0943654347,126058.47449313644,4517.619872298266,0.0,91527.20197157408,56458.564528888106,38965.15271409552,27514.1167013448,66479.26941544033,20876.924691774788,1551.960700995135,0.0,0.8785784943307909,2.7280807958462514,0.0014947054983599872,1.0,1.0,-6.506580379798606,334303.5501157512,1559588.8258238032,4.665187747135207,1559588.8258238032,4.665187747135207,0.7587713942768293,0.09266651662579785,4.028046144702076,101325.0,128386.34135720822,1.2670746741397307,1.0,0.0,4.028046144702195,1.2847777724502352,1.2850738648644824,3.135208462565536,0.0,16535.731423141693,0.0,0.0,22722.480995396752,2317.0482270088924,19314.10683522511,1969.4907879066868,0.85,0.849999911503408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.208527443179,4632.441516551485,6.165903928832908,5.000843116607529,-3.700596397220651,8.70143951382818,2.9445691799845033,3.5,0.8413054799955724,0.6,0.00023044997082250748,0.9965086885367441,0.00023125736230247644,198.99674652064525,0.0,0.0,0.0,0.03943536517402355,7.801478826390858e-05,0.0001524351825585989,0.0006140159494221214,0.09266651661265074,0.09266651661265074,0.09266651661265074,0.09266652950850204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.5628456816,595.5832643613718,0.0,0.09266651661265074,0.09266651662579785,0.09266651662579785,0.37214553353198243,0.37214553353198243,0.5,9.999218164389495,7.410103302163407e-05,7.410103302163407e-05,3.666400516522117e-11,8.70732037583366e-08,7.15458925810708e-05,3.666400516522117e-11,27514.1167013448,20876.924691774788,0.7587713942768293,1.0229158566993712,0.6355755505646783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520349475168917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60400767013687,260.60400767013687,-12.545992329863111,244.8143860318868,276.39362930838473,127839.36901940886,127837.20603277559,2.1629866332531194,0.0,nan,276.39362930838473,3.2436293083847545,270.07778065308514,-3.072219346914835,263.76193199778817,-9.38806800221181,257.4460833424886,-15.7039166575114,251.13023468718788,-22.019765312812098,244.8143860318868,-28.335613968113165,1.0,1.0,26381.15544483698,26381.15544483698,275.587603932638,2.4376039326380123,275.587603932638,275.587603932638,77311.9157825028,77311.87709710252,0.03868540027178824,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587603932638,2.4376039326380123,1.0,0.002,0.12940187719746152,0.004910868075696072,0.00019988174466296246,0.0018001182555529554,0.09994087233148123,0.09994087233148123,0.0,2.1591799528875022e-13,1.0,1.0000001450884854,7.154585591706564e-05,0.09266651662579785,0.0,1.3413355974528685e-08,0.017228156475533794,0.0,1600129.7927942944,266.643348161382,8.703653975317138e-08,1.0,1284403.1358184507,2598.5524429222287,,,,,,,,,,,,,,,,,2.0,16535.731423141693,1551.960700995135,0.37214553353198243,6.17534620354742,2.9445691799845033
4830.0,-30.089884396911945,5.000842285603018,35.058562875244434,24.095950775686674,4.998039073727906,-26.58109204984822,-40.09467687048016,1.4892467266136584,-6.5066486071432905,-6.506648688164132,40.11710741086891,42252.60363771447,25750.099715871092,25750.099715871092,68002.70335358556,77321.22467710136,77311.86571040175,25750.099715871092,103061.96542627284,103061.96542627284,103061.96542627284,130576.074575494,126058.45509412722,4517.619481366778,0.0,91527.18214929577,56458.56110970429,38965.134488434975,27514.10914922116,66479.24363765614,20876.919415261596,1551.9602715079425,0.0,0.8785785174904656,2.7280811250939507,0.0014947054983599872,1.0,1.0,-6.506582140193245,334303.5928404263,1559588.761759686,4.665186959280235,1559588.761759686,4.665186959280235,0.758771410770992,0.09266650564962489,4.028046144702076,101325.0,128386.33417499217,1.2670746032567695,1.0,0.0,4.028046144701913,1.2847777518212742,1.2850738442307672,3.1352085129058325,0.0,16535.728906037493,0.0,0.0,22722.476074331404,2317.04772519988,19314.106896154506,1969.4907941197562,0.85,0.8500000982715442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.20950926032,4632.441516551485,6.165902275442087,5.000842285603018,-3.7005935311371467,8.701435816740165,2.9445703337538065,3.5,0.8413058096439447,0.6,0.00023044997082250748,0.9965062011071691,0.0002312579395556855,198.99672690002578,0.0,0.0,0.0,0.03943536517402355,7.801498328796425e-05,0.00015243498753454325,0.0006140151638562259,0.09266650563724488,0.09266650563724488,0.09266650563724488,0.09266651749060832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.5539649363,595.5832671766301,0.0,0.09266650563724488,0.09266650564962489,0.09266650564962489,0.37214550479261266,0.37214550479261266,0.5,9.99921851979692,7.142343076793622e-05,7.142343076793622e-05,6.349409886752255e-11,8.102085757855093e-08,6.654797090277498e-05,6.349409886752255e-11,27514.10914922116,20876.919415261596,0.758771410770992,1.022916321434597,0.6355758779087723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452034804188921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.604020337094,260.604020337094,-12.54597966290595,244.8144088945628,276.3936317796231,127839.29815508157,127837.11856939436,2.179585687233378,0.0,nan,276.3936317796231,3.243631779623115,270.0777872026112,-3.0722127973887723,263.7619426256014,-9.388057374398556,257.446098048589,-15.703901951410955,251.13025347157637,-22.01974652842361,244.8144088945628,-28.335591105437175,1.0,1.0,26381.15544483698,26381.15544483698,275.587605852831,2.437605852831041,275.587605852831,275.587605852831,77311.90718281479,77311.86571040175,0.041472413038718514,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587605852831,2.437605852831041,1.0,0.002,0.12940186472096074,0.004910868717100027,0.00019988172672114624,0.0018001182734645248,0.09994086336057312,0.09994086336057312,0.0,1.8567092308074962e-13,1.0,1.0000001349645276,6.654790740867611e-05,0.09266650564962489,0.0,1.2476343700236219e-08,0.01602465483424619,0.0,1600129.7965737665,266.6433513928567,8.095736347968341e-08,1.0,1284403.1247666564,2598.5524876545114,,,,,,,,,,,,,,,,,2.0,16535.728906037493,1551.9602715079425,0.37214550479261266,6.17534620354742,2.9445703337538065
4831.0,-30.089855245183227,5.0008414547971105,35.058562198501626,24.095950251817726,4.99804068673587,-26.58106565199678,-40.09464655593035,1.4892510935050811,-6.506645726431032,-6.506645818337614,40.1171062245587,42252.59585143084,25750.099693273332,25750.099693273332,68002.69554470417,77321.21600816463,77311.8573607153,25750.099693273332,103061.95705398862,103061.95705398862,103061.95705398862,130576.06021866364,126058.44107408037,4517.61914458326,0.0,91527.16233078184,56458.54217386853,38965.13350768145,27514.103164675016,66479.23667235646,20876.9152459416,1551.9599252248377,0.0,0.8785785375345287,2.728081416718795,0.0014947054983599872,1.0,1.0,-6.506570244439786,334303.6307111397,1559588.7104830819,4.6651862774133885,1559588.7104830819,4.6651862774133885,0.7587714242761577,0.09266649524308539,4.028046144702076,101325.0,128386.32699277616,1.2670745323738086,1.0,0.0,4.028046144701124,1.2847777313927125,1.2850738237974975,3.135208562757102,0.0,16535.726389194242,0.0,0.0,22722.471154200593,2317.0472234861645,19314.098013658033,1969.4898883571896,0.85,0.8499998914109097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.2104917059,4632.441516551485,6.1659008195142295,5.0008414547971105,-3.7005909426467296,8.70143239744384,2.9445714882617917,3.5,0.8413061395033691,0.6,0.00023044997082250748,0.9965031753548665,0.00023125864174034522,198.99670303309932,0.0,0.0,0.0,0.03943536517402355,7.801525113819378e-05,0.0001524347196843137,0.0006140140849431415,0.09266649523226013,0.09266649523226013,0.09266649523226013,0.09266650883419572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.54626167077,595.5832696234978,0.0,0.09266649523226013,0.09266649524308539,0.09266649524308539,0.37214547578007795,0.37214547578007795,0.5,9.99921892772099,7.121902353901532e-05,7.121902353901532e-05,-2.9331204132176936e-11,9.190659966407111e-08,7.55738978455156e-05,-2.9331204132176936e-11,27514.103164675016,20876.9152459416,0.7587714242761577,1.0229163111462318,0.6355758273770974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452034661021644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60403349776203,260.60403349776203,-12.545966502237945,244.81443265035082,276.3936343451714,127839.24029748671,127836.97575961551,2.264537871207621,0.0,nan,276.3936343451714,3.243634345171415,270.07779400620666,-3.072205993793318,263.76195366724596,-9.388046332754016,257.4461133282809,-15.70388667171909,251.13027298931644,-22.01972701068354,244.81443265035082,-28.335567349649153,1.0,1.0,26381.15544483698,26381.15544483698,275.58760775667747,2.437607756677494,275.58760775667747,275.58760775667747,77311.8985168106,77311.8573607153,0.041156095307087526,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58760775667747,2.437607756677494,1.0,0.002,0.1294018505523284,0.004910869298704998,0.00019988170601444806,0.0018001182941324585,0.09994085300722402,0.09994085300722402,0.0,1.469063586057029e-13,1.0,1.000000153247848,7.557392717671974e-05,0.09266649524308539,0.0,1.4168532755425762e-08,0.01819810760562982,0.0,1600129.7999664324,266.64335427356895,9.193593086820329e-08,1.0,1284403.1149704582,2598.5525273047533,,,,,,,,,,,,,,,,,2.0,16535.726389194242,1551.9599252248377,0.37214547578007795,6.17534620354742,2.9445714882617917
4832.0,-30.08983126877759,5.000840619427564,35.05856152062821,24.09594819126653,4.998040913207857,-26.5810440505791,-40.09462451850993,1.4892536950079922,-6.506643124229186,-6.5066432123461695,40.11710483850276,42252.60139073749,25750.100241358232,25750.100241358232,68002.70163209572,77321.20669696765,77311.84538338688,25750.100241358232,103061.94562474512,103061.94562474512,103061.94562474512,130576.04215493532,126058.42336442009,4517.618790515231,0.0,91527.1434038579,56458.53809762243,38965.117006928296,27514.096530190203,66479.2135371185,20876.910592139022,1551.9595543422088,0.0,0.8785785569097162,2.728081681721523,0.0014947054983599872,1.0,1.0,-6.50657073413646,334303.665101036,1559588.6505745451,4.665185618300635,1559588.6505745451,4.665185618300635,0.7587714380965247,0.09266648466722932,4.028046144702076,101325.0,128386.32276139305,1.2670744906133042,1.0,0.0,4.028046144703322,1.2847777192227363,1.2850738116247165,3.1352085924551676,0.0,16535.72397705398,0.0,0.0,22722.466455415313,2317.0467443434113,19314.099892074046,1969.490079902316,0.85,0.850000149850415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.211473023716,4632.441516551485,6.16589950190293,5.000840619427564,-3.700588555482483,8.701429174910047,2.9445726414446813,3.5,0.8413064689841947,0.6,0.00023044997082250748,0.9965006867735332,0.0002312592192672317,198.99668340328626,0.0,0.0,0.0,0.03943536517402355,7.80154458547353e-05,0.00015243452496777217,0.0006140133006159271,0.0926664846530952,0.0926664846530952,0.0926664846530952,0.09266649773411763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.5376687009,595.5832723498912,0.0,0.0926664846530952,0.09266648466722932,0.09266648466722932,0.37214544676296285,0.37214544676296285,0.5,9.999219319838563,7.053149232660871e-05,7.053149232660871e-05,-5.3375970310298726e-11,8.811696261545876e-08,7.247820968814267e-05,-5.3375970310298726e-11,27514.096530190203,20876.910592139022,0.7587714380965247,1.0229167586967103,0.6355761318858842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520344868700132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60404646584334,260.60404646584334,-12.545953534156638,244.81445623034307,276.3936367013415,127839.13719863906,127836.90579897918,2.231399659895386,0.0,nan,276.3936367013415,3.2436367013415293,270.07780060714225,-3.0721993928577263,263.7619645129446,-9.38803548705539,257.446128418744,-15.703871581255953,251.13029232454454,-22.019707675455436,244.81445623034307,-28.33554376965691,1.0,1.0,26381.15544483698,26381.15544483698,275.5876089770049,2.4376089770049134,275.5876089770049,275.5876089770049,77311.88680534418,77311.84538338688,0.04142195729946252,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876089770049,2.4376089770049134,1.0,0.002,0.1294018369639633,0.004910869829697804,0.00019988168609569887,0.0018001183139435902,0.09994084304784943,0.09994084304784943,0.0,3.9288884645660715e-14,1.0,1.0000001469772009,7.247826306411298e-05,0.09266648466722932,0.0,1.358815912822596e-08,0.017452673790130206,0.0,1600129.8030115338,266.6433568757708,8.817033858576906e-08,1.0,1284403.1060746629,2598.552563310612,,,,,,,,,,,,,,,,,2.0,16535.72397705398,1551.9595543422088,0.37214544676296285,6.17534620354742,2.9445726414446813
4833.0,-30.089807317881842,5.000839809936378,35.058560850217226,24.095951055083447,4.998046952154039,-26.581021890877885,-40.09460237631572,1.4892615249020806,-6.506638843909684,-6.506638954660663,40.11710369781058,42252.606487713165,25750.09713162395,25750.09713162395,68002.70361933712,77321.19399785544,77311.84189183435,25750.09713162395,103061.9390234583,103061.9390234583,103061.9390234583,130576.02858618976,126058.41012775966,4517.6184584301,0.0,91527.12345378105,56458.53594263481,38965.09723460694,27514.089562731453,66479.18679733839,20876.905800902594,1551.9591280484678,0.0,0.8785785842937992,2.7280821143040566,0.0014947054983599872,1.0,1.0,-6.506547845287741,334303.7212876352,1559588.6012706566,4.665184686738157,1559588.6012706566,4.665184686738157,0.7587714561044718,0.09266647362189968,4.028046144702076,101325.0,128386.3146883595,1.2670744109386578,1.0,0.0,4.0280461447024685,1.2847776825940573,1.285073774987596,3.1352086818391527,0.0,16535.721462206468,0.0,0.0,22722.461502622788,2317.0462392991276,19314.09651532365,1969.4897355696035,0.85,0.8500001865156326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.212451991548,4632.441516551485,6.165897311891849,5.000839809936378,-3.700584914559031,8.701424724495409,2.9445737918661963,3.5,0.8413067976760561,0.6,0.00023044997082250748,0.9964982008466321,0.00023125979618098208,198.99666379436238,0.0,0.0,0.0,0.03943536517402355,7.80156414974817e-05,0.00015243432932502578,0.0006140125125579167,0.09266647361749505,0.09266647361749505,0.09266647361749505,0.0926664898624857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.52980411425,595.5832748514599,0.0,0.09266647361749505,0.09266647362189968,0.09266647362189968,0.37214541768269194,0.37214541768269194,0.5,9.999219806980586,7.311232832307724e-05,7.311232832307724e-05,-8.066081136348657e-11,1.1075098882429302e-07,9.110937293144161e-05,-8.066081136348657e-11,27514.089562731453,20876.905800902594,0.7587714561044718,1.0229172000349998,0.6355764642025498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520343436356529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60405980244184,260.60405980244184,-12.545940197558139,244.8144797149366,276.3936398899444,127839.10364384267,127836.80883413732,2.29480970535405,0.0,nan,276.3936398899444,3.2436398899444043,270.0778078549447,-3.0721921450552827,263.76197581994404,-9.388024180055936,257.4461437849412,-15.70385621505875,251.1303117499401,-22.019688250059886,244.8144797149366,-28.33552028506338,1.0,1.0,26381.15544483698,26381.15544483698,275.58761283075063,2.437612830750652,275.58761283075063,275.58761283075063,77311.88327168142,77311.84189183435,0.04137984706903808,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58761283075063,2.437612830750652,1.0,0.002,0.12940181988267938,0.004910870676846414,0.00019988166146016337,0.0018001183388358653,0.09994083073008168,0.09994083073008168,0.0,2.9602839277109716e-13,1.0,1.0000001847169835,9.110945359225298e-05,0.09266647362189968,0.0,1.7081116401392506e-08,0.021939038712913576,0.0,1600129.8080616172,266.6433611560903,1.108316496356565e-07,1.0,1284403.0915406113,2598.552622137386,,,,,,,,,,,,,,,,,2.0,16535.721462206468,1551.9591280484678,0.37214541768269194,6.17534620354742,2.9445737918661963
4834.0,-30.089783394309244,5.000838979242292,35.058560199535876,24.095947108604037,4.998045279148923,-26.581000526964328,-40.0945803388953,1.4892624118026148,-6.506637087648585,-6.506637227229286,40.11710292651914,42252.61195734549,25750.09968222837,25750.09968222837,68002.71163957386,77321.18470881059,77311.83571863608,25750.09968222837,103061.93540086446,103061.93540086446,103061.93540086446,130576.02164855652,126058.4033587719,4517.618289784609,0.0,91527.10380051204,56458.531049041296,38965.080834967484,27514.086247692056,66479.16708265954,20876.903486217456,1551.9589355956825,0.0,0.8785785965773502,2.7280822895672423,0.0014947054983599872,1.0,1.0,-6.506522517433439,334303.74408552883,1559588.567932657,4.665184268871513,1559588.567932657,4.665184268871513,0.7587714633979044,0.09266646451488317,4.028046144702076,101325.0,128386.30850831316,1.2670743499463426,1.0,0.0,4.028046144702015,1.2847776784450873,1.2850737708376698,3.135208691963774,0.0,16535.71894764712,0.0,0.0,22722.45662351557,2317.045741768654,19314.091130639565,1969.489186484637,0.85,0.8500001320566425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.2134364176145,4632.441516551485,6.165896469198899,5.000838979242292,-3.7005831886174265,8.701422167859718,2.9445749487020683,3.5,0.841307128200591,0.6,0.00023044997082250748,0.9964957177623606,0.00023126037243791154,198.99664420781218,0.0,0.0,0.0,0.03943536517402355,7.801583621492389e-05,0.0001524341346075836,0.0006140117282270745,0.09266646450547138,0.09266646450547138,0.09266646450547138,0.09266648562011257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.52302111755,595.5832770194313,0.0,0.09266646450547138,0.09266646451488317,0.09266646451488317,0.37214538893663357,0.37214538893663357,0.5,9.9992204402981,8.080920548536596e-05,8.080920548536596e-05,4.661160346586257e-11,1.395807203152799e-07,0.00011470979586647445,4.661160346586257e-11,27514.086247692056,20876.903486217456,0.7587714633979044,1.022917624028291,0.6355767349613303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520342005537157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6040727369818,260.6040727369818,-12.5459272630182,244.81450304664835,276.3936424273129,127838.97579541265,127836.75016707649,2.225628336132478,0.0,nan,276.3936424273129,3.2436424273129205,270.077814551181,-3.0721854488189706,263.7619866750499,-9.388013324950066,257.4461587989159,-15.70384120108406,251.1303309227829,-22.019669077217088,244.81450304664835,-28.335496953351623,1.0,1.0,26381.15544483698,26381.15544483698,275.5876138440011,2.4376138440011346,275.5876138440011,275.5876138440011,77311.86556736578,77311.83571863608,0.029848729696823284,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876138440011,2.4376138440011346,1.0,0.002,0.12940179837691962,0.004910871080974255,0.00019988162895085386,0.0018001183710740897,0.09994081447542692,0.09994081447542692,0.0,2.494358886107051e-14,1.0,1.0000002325222945,0.00011470974925487099,0.09266646451488317,0.0,2.150567626712271e-08,0.027621956956339844,0.0,1600129.8101614583,266.6433629123514,1.3953410871181404e-07,1.0,1284403.085643372,2598.552646006534,,,,,,,,,,,,,,,,,2.0,16535.71894764712,1551.9589355956825,0.37214538893663357,6.17534620354742,2.9445749487020683
4835.0,-30.089759496605186,5.000838158692321,35.05855953280949,24.09594616563993,4.998047005273923,-26.580978846417228,-40.09455449469385,1.4892663550314116,-6.506633714936072,-6.506633828571074,40.11710116212867,42252.60144698943,25750.09846044548,25750.09846044548,68002.6999074349,77321.1739040411,77311.82068484413,25750.09846044548,103061.9191452896,103061.9191452896,103061.9191452896,130575.99641692017,126058.37846732594,4517.61794959424,0.0,91527.08401941122,56458.51156213874,38965.08050808054,27514.077271630562,66479.1577797111,20876.897195199832,1551.9584342930666,0.0,0.8785786216813404,2.728082635449718,0.0014947054983599872,1.0,1.0,-6.5065403915477305,334303.7889352853,1559588.4916704881,4.66518341487417,1559588.4916704881,4.66518341487417,0.7587714822886593,0.09266645326457064,4.028046144702076,101325.0,128386.30204988633,1.2670742862066255,1.0,0.0,4.028046144703065,1.2847776599984448,1.2850737523867761,3.135208736978624,0.0,16535.716433338763,0.0,0.0,22722.451712672915,2317.0452410020666,19314.08716721693,1969.488782328005,0.85,0.8500001413335583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.214414252502,4632.441516551485,6.1658947329347,5.000838158692321,-3.700580200664698,8.70141835935702,2.944576097792579,3.5,0.8413074565121654,0.6,0.00023044997082250748,0.9964932373696991,0.00023126094807305805,198.99662464244474,0.0,0.0,0.0,0.03943536517402355,7.80160645687567e-05,0.00015243390625375078,0.0006140108084072985,0.0926664532521663,0.0926664532521663,0.0926664532521663,0.0926664700842517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.51205381117,595.5832804993872,0.0,0.0926664532521663,0.09266645326457064,0.09266645326457064,0.37214536104867885,0.37214536104867885,0.5,9.999220945424955,8.210965370381018e-05,8.210965370381018e-05,-2.751221472863108e-11,1.1363499652361497e-07,9.343702333808324e-05,-2.751221472863108e-11,27514.077271630562,20876.897195199832,0.7587714822886593,1.0229175906947001,0.6355766658025349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520340576350343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.604085649227,260.604085649227,-12.545914350772989,244.8145262797076,276.39364501874405,127838.89309800307,127836.67130605427,2.2217919487912408,0.0,nan,276.39364501874405,3.2436450187440755,270.0778212709379,-3.0721787290621023,263.76199752313136,-9.388002476868621,257.44617377532404,-15.703826224675936,251.13035002751658,-22.019649972483393,244.8145262797076,-28.335473720292384,1.0,1.0,26381.15544483698,26381.15544483698,275.58761550339125,2.437615503391271,275.58761550339125,275.58761550339125,77311.85627796841,77311.82068484413,0.03559312428114936,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58761550339125,2.437615503391271,1.0,0.002,0.12940178085951176,0.004910871774042833,0.0001998816032887123,0.0018001183971203942,0.09994080164435615,0.09994080164435615,0.0,4.0910634255264533e-13,1.0,1.000000189431826,9.343705085029796e-05,0.09266645326457064,0.0,1.7517489058237857e-08,0.02249951679589564,0.0,1600129.8140782053,266.6433662850639,1.136625087383436e-07,1.0,1284403.0740418767,2598.552692963754,,,,,,,,,,,,,,,,,2.0,16535.716433338763,1551.9584342930666,0.37214536104867885,6.17534620354742,2.944576097792579
4836.0,-30.089735547401894,5.000837337053328,35.058558867323804,24.095944768656068,4.998048229129878,-26.580957169748416,-40.094532422348834,1.4892698514397205,-6.5066309168594785,-6.506631030995561,40.117099864500545,42252.60683044761,25750.098593239032,25750.098593239032,68002.70542368664,77321.16334482562,77311.81040780693,25750.098593239032,103061.90900104596,103061.90900104596,103061.90900104596,130575.97985956671,126058.36219207184,4517.617667494859,0.0,91527.06425937156,56458.50774484489,38965.06279391853,27514.07085852075,66479.13365243928,20876.892712781388,1551.9580693392386,0.0,0.8785786417581138,2.72808291988324,0.0014947054983599872,1.0,1.0,-6.506537225985028,334303.825854476,1559588.4355826264,4.665182731894676,1559588.4355826264,4.665182731894676,0.7587714962330296,0.09266644306265831,4.028046144702076,101325.0,128386.29631524872,1.2670742296101527,1.0,0.0,4.028046144701629,1.2847776436420542,1.285073736026616,3.1352087768926893,0.0,16535.71391930962,0.0,0.0,22722.446807058892,2317.044740768651,19314.07915966144,1969.487965784589,0.85,0.8499999724352477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.215393513156,4632.441516551485,6.165893318921295,5.000837337053328,-3.700577666587711,8.701415003641038,2.9445772485587423,3.5,0.8413077853024978,0.6,0.00023044997082250748,0.9964907516385131,0.00023126152495001328,198.99660503491808,0.0,0.0,0.0,0.03943536517402355,7.8016259595763e-05,0.00015243371122674449,0.0006140100228295177,0.09266644305141143,0.09266644305141143,0.09266644305141143,0.09266646007217398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.5033179406,595.5832832765929,0.0,0.09266644305141143,0.09266644306265831,0.09266644306265831,0.3721453333392551,0.3721453333392551,0.5,9.999221455879375,8.344033244611637e-05,8.344033244611637e-05,2.603428583825007e-11,1.14136071260873e-07,9.380501052191903e-05,2.603428583825007e-11,27514.07085852075,20876.892712781388,0.7587714962330296,1.0229180449193693,0.6355769774520408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520339148709192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6040985022509,260.6040985022509,-12.545901497749071,244.81454943638116,276.39364756811824,127838.80520617218,127836.59360429054,2.2116018816405805,0.0,nan,276.39364756811824,3.243647568118263,270.07782794177234,-3.072172058227636,263.76200831542616,-9.38799168457382,257.4461886890774,-15.70381131092256,251.13036906273015,-22.019630937269824,244.81454943638116,-28.33545056361882,1.0,1.0,26381.15544483698,26381.15544483698,275.5876171120104,2.4376171120104004,275.5876171120104,275.5876171120104,77311.84554912926,77311.81040780693,0.035141322325216606,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876171120104,2.4376171120104004,1.0,0.002,0.1294017632729285,0.004910872356280369,0.00019988157727282132,0.0018001184228574527,0.09994078863641066,0.09994078863641066,0.0,1.3027382991803726e-13,1.0,1.0000001901771256,9.380498448763319e-05,0.09266644306265831,0.0,1.7586467361398432e-08,0.02258811257256547,0.0,1600129.817358947,266.6433690831405,1.1411003697503475e-07,1.0,1284403.0644918173,2598.5527316177468,,,,,,,,,,,,,,,,,2.0,16535.71391930962,1551.9580693392386,0.3721453333392551,6.17534620354742,2.9445772485587423
