time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4837.0,-30.08971162498263,5.000836510272425,35.058558197327834,24.095942393783503,4.998048335013128,-26.58093562898238,-40.094506613071985,1.4892723390124167,-6.506628358055195,-6.506628460580722,40.11709840344042,42252.59650503509,25750.0992107027,25750.0992107027,68002.69571573779,77321.1532844511,77311.79718243836,25750.0992107027,103061.89639314105,103061.89639314105,103061.89639314105,130575.96030824957,126058.34295236882,4517.617355880746,0.0,91527.0445563121,56458.487776894144,38965.063088242176,27514.063915108516,66479.12700335069,20876.887834500703,1551.9576845666168,0.0,0.8785786612256486,2.728083181370901,0.0014947054983599872,1.0,1.0,-6.506544169618394,334303.8597747001,1559588.372432548,4.665182069640516,1559588.372432548,4.665182069640516,0.7587715104142355,0.09266643276497155,4.028046144702076,101325.0,128386.28328704288,1.267074101031758,1.0,0.0,4.028046144702539,1.284777632005052,1.2850737243869317,3.135208805290157,0.0,16535.711407108774,0.0,0.0,22722.441915590734,2317.0442419777128,19314.072166107897,1969.4872526405957,0.85,0.8499998476332675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.2163713303335,4632.441516551485,6.16589202309458,5.000836510272425,-3.7005753064459155,8.701411816718341,2.9445783976288,3.5,0.8413081136082285,0.6,0.00023044997082250748,0.9964882686939672,0.0002312621011831312,198.99658544932367,0.0,0.0,0.0,0.03943536517402355,7.801648764215331e-05,0.00015243348318035418,0.0006140091042481343,0.09266643275211572,0.09266643275211572,0.09266643275211572,0.09266644803304878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.4940425002,595.5832862212446,0.0,0.09266643275211572,0.09266643276497155,0.09266643276497155,0.3721453057988279,0.3721453057988279,0.5,9.999221914325192,8.268390757848465e-05,8.268390757848465e-05,-1.3073986337985843e-11,1.0252551874145865e-07,8.429096232021038e-05,-1.3073986337985843e-11,27514.063915108516,20876.887834500703,0.7587715104142355,1.0229180011992383,0.6355768857028684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520337717991771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6041112027522,260.6041112027522,-12.545888797247756,244.81457251576703,276.39364988973523,127838.70531162972,127836.51995403548,2.1853575942317143,0.0,nan,276.39364988973523,3.243649889735252,270.0778344149425,-3.072165585057462,263.7620189401506,-9.38798105984938,257.44620346535606,-15.703796534643914,251.130387990562,-22.019612009437964,244.81457251576703,-28.33542748423295,1.0,1.0,26381.15544483698,26381.15544483698,275.58761815237466,2.4376181523746823,275.58761815237466,275.58761815237466,77311.83335805585,77311.79718243836,0.036175617497065105,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58761815237466,2.4376181523746823,1.0,0.002,0.12940174747013275,0.004910872890628472,0.0001998815539189083,0.001800118446286154,0.09994077695945415,0.09994077695945415,0.0,2.0506209577608736e-13,1.0,1.0000001709053288,8.429097539419672e-05,0.09266643276497155,0.0,1.580278874712257e-08,0.02029715015566261,0.0,1600129.820342015,266.6433716419448,1.0253859272779664e-07,1.0,1284403.0557175165,2598.552767131855,,,,,,,,,,,,,,,,,2.0,16535.711407108774,1551.9576845666168,0.3721453057988279,6.17534620354742,2.9445783976288
4838.0,-30.089687728710704,5.00083568294748,35.05855751783417,24.095940577704482,4.998049042089209,-26.580914051632607,-40.09448454072697,1.4892753650072341,-6.506625569896869,-6.50662565298598,40.11709678940584,42252.60173450017,25750.099275318164,25750.099275318164,68002.70100981832,77321.14294905272,77311.7825976266,25750.099275318164,103061.88187294477,103061.88187294477,103061.88187294477,130575.93802017294,126058.32103627837,4517.616983894558,0.0,91527.02483236695,56458.48361779862,38965.04579396481,27514.056147228173,66479.10194119299,20876.882376028545,1551.9572550986163,0.0,0.8785786825585895,2.7280834670732115,0.0014947054983599872,1.0,1.0,-6.506557284451446,334303.89682448684,1559588.3026681177,4.665181343928271,1559588.3026681177,4.665181343928271,0.7587715262452035,0.09266642208856972,4.028046144702076,101325.0,128386.27833187056,1.2670740521280095,1.0,0.0,4.028046144702274,1.2847776178492816,1.285073710227899,3.1352088398341085,0.0,16535.70889516966,0.0,0.0,22722.437018937508,2317.0437426580443,19314.069124616533,1969.4869424947901,0.85,0.8499998969529392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.217346662083,4632.441516551485,6.165890598557901,5.00083568294748,-3.7005727686639553,8.701408451611435,2.9445795437783167,3.5,0.8413084410795191,0.6,0.00023044997082250748,0.9964857884699491,0.00023126267678774543,198.99656588514034,0.0,0.0,0.0,0.03943536517402355,7.801668267013693e-05,0.00015243328815237056,0.0006140083186664168,0.09266642207441202,0.09266642207441202,0.09266642207441202,0.09266643434444803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.48446330935,595.5832892571649,0.0,0.09266642207441202,0.09266642208856972,0.09266642208856972,0.3721452781899296,0.3721452781899296,0.5,9.999222282336909,7.880877438992684e-05,7.880877438992684e-05,-8.29345481179189e-11,8.308910537380143e-08,6.836853452796277e-05,-8.29345481179189e-11,27514.056147228173,20876.882376028545,0.7587715262452035,1.0229184664674487,0.6355772039742138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520336288874702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6041238307395,260.6041238307395,-12.545876169260453,244.81459553286646,276.39365212861026,127838.61458616513,127836.44170596388,2.1728802012628874,0.0,nan,276.39365212861026,3.243652128610279,270.07784080946266,-3.0721591905373202,263.7620294903159,-9.387970509684067,257.44621817116564,-15.703781828834337,251.13040685201634,-22.01959314798364,244.81459553286646,-28.335404467133515,1.0,1.0,26381.15544483698,26381.15544483698,275.5876192726441,2.437619272644099,275.5876192726441,275.5876192726441,77311.82287642866,77311.7825976266,0.04027880205831025,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876192726441,2.437619272644099,1.0,0.002,0.12940173465238358,0.004910873455291201,0.00019988153527330415,0.0018001184649171112,0.09994076763665208,0.09994076763665208,0.0,1.9041539178754618e-13,1.0,1.000000138652626,6.836861746251088e-05,0.09266642208856972,0.0,1.2817679631206831e-08,0.016463066762687648,0.0,1600129.8235828062,266.6433744301031,8.317203992191935e-08,1.0,1284403.0461336777,2598.5528059225758,,,,,,,,,,,,,,,,,2.0,16535.70889516966,1551.9572550986163,0.3721452781899296,6.17534620354742,2.9445795437783167
4839.0,-30.08966385765314,5.000834861481227,35.05855683719457,24.095940158609324,4.998051382685231,-26.58089233362003,-40.09446246838195,1.489279858603259,-6.506622419814562,-6.506622501109894,40.11709539728769,42252.606776452274,25750.098571612765,25750.098571612765,68002.70534806504,77321.13188167114,77311.77224779244,25750.098571612765,103061.8708194052,103061.8708194052,103061.8708194052,130575.91988073397,126058.30326853986,4517.616612194106,0.0,91527.00504818946,56458.479942772785,38965.02789490741,27514.049061328773,66479.07695623618,20876.87743003471,1551.956849835457,0.0,0.8785787049123996,2.7280837875614434,0.0014947054983599872,1.0,1.0,-6.506555664400366,334303.93841946893,1559588.2424979822,4.665180583487724,1559588.2424979822,4.665180583487724,0.7587715418948401,0.09266641146968267,4.028046144702076,101325.0,128386.27098262623,1.2670739795966073,1.0,0.0,4.02804614470223,1.284777596827993,1.285073689201766,3.135208891131804,0.0,16535.70638350414,0.0,0.0,22722.43210733104,2317.0432418135692,19314.064608008204,1969.4864819289162,0.85,0.8499998819130291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.218320681422,4632.441516551485,6.165888991984308,5.000834861481227,-3.7005699699539396,8.701404831435166,2.9445806883857455,3.5,0.841308768110213,0.6,0.00023044997082250748,0.9964833108696121,0.0002312632517863226,198.9965463416041,0.0,0.0,0.0,0.03943536517402355,7.801687769857131e-05,0.00015243309312393618,0.0006140075330828837,0.09266641145720923,0.09266641145720923,0.09266641145720923,0.09266642339036588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.47600801825,595.5832919384878,0.0,0.09266641145720923,0.09266641146968267,0.09266641146968267,0.37214525016802297,0.37214525016802297,0.5,9.999222639815734,7.527826471687149e-05,7.527826471687149e-05,-1.318767317570746e-11,8.129535444822977e-08,6.683670954998888e-05,-1.318767317570746e-11,27514.049061328773,20876.87743003471,0.7587715418948401,1.0229189161701489,0.6355775186870837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452033486131995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6041365456069,260.6041365456069,-12.5458634543931,244.81461850950004,276.3936545817113,127838.5436174246,127836.35578792609,2.1878294984857107,0.0,nan,276.3936545817113,3.2436545817113256,270.0778473672702,-3.0721526327297966,263.7620401528296,-9.38795984717035,257.4462329383867,-15.703767061613291,251.1304257239436,-22.019574276056375,244.81461850950004,-28.33538149049994,1.0,1.0,26381.15544483698,26381.15544483698,275.5876212271418,2.4376212271418467,275.5876212271418,275.5876212271418,77311.8144036207,77311.77224779244,0.04215582825418096,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876212271418,2.4376212271418467,1.0,0.002,0.12940172212156656,0.004910874080932864,0.00019988151721241407,0.0018001184827938857,0.09994075860620703,0.09994075860620703,0.0,6.299648303009775e-15,1.0,1.0000001355495867,6.683672273766206e-05,0.09266641146968267,0.0,1.253048042816377e-08,0.016094187096629457,0.0,1600129.8272728883,266.6433775801854,8.130854212140548e-08,1.0,1284403.0353741127,2598.5528494720706,,,,,,,,,,,,,,,,,2.0,16535.70638350414,1551.956849835457,0.37214525016802297,6.17534620354742,2.9445806883857455
4840.0,-30.089639934948316,5.000834033032242,35.058556159360485,24.09593785358595,4.9980515564156285,-26.58087078581149,-40.09444043096153,1.4892824072807778,-6.506619961983347,-6.506620044699791,40.117094117026326,42252.61213086887,25750.09941129097,25750.09941129097,68002.71154215984,77321.1217976072,77311.76135820696,25750.09941129097,103061.86076949793,103061.86076949793,103061.86076949793,130575.90378312279,126058.28751610091,4517.616267021871,0.0,91526.98534873824,56458.47568200771,38965.0107408117,27514.043013624865,66479.05375443657,20876.873189683385,1551.956510433228,0.0,0.8785787230760309,2.728084037290635,0.0014947054983599872,1.0,1.0,-6.5065520450608005,334303.97083582974,1559588.187160604,4.665179965590322,1559588.187160604,4.665179965590322,0.758771554560165,0.09266640127789176,4.028046144702076,101325.0,128386.26680691923,1.2670739383855834,1.0,0.0,4.028046144702006,1.28477758490514,1.285073677276165,3.135208920226828,0.0,16535.703872130038,0.0,0.0,22722.427216758657,2317.0427431139747,19314.062046278563,1969.4862207051913,0.85,0.8499999521192747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.219295031205,4632.441516551485,6.165887754488374,5.000834033032242,-3.700567698617319,8.701401731649561,2.9445818333816716,3.5,0.8413090952519061,0.6,0.00023044997082250748,0.9964808279154268,0.0002312638280302832,198.9965267557875,0.0,0.0,0.0,0.03943536517402355,7.801707241886615e-05,0.00015243289840364134,0.0006140067487405507,0.09266640126591999,0.09266640126591999,0.09266640126591999,0.09266641352333053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.4680439425,595.5832944655579,0.0,0.09266640126591999,0.09266640127789176,0.09266640127789176,0.3721452217769826,0.3721452217769826,0.5,9.999223007601781,7.293710331168768e-05,7.293710331168768e-05,-6.59383658785373e-12,8.271643991974997e-08,6.799963898629358e-05,-6.59383658785373e-12,27514.043013624865,20876.873189683385,0.758771554560165,1.0229193663518652,0.6355778210523805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520333435271773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6041491392653,260.6041491392653,-12.545850860734674,244.8146414422468,276.39365683628114,127838.44666304147,127836.27968981514,2.1669732263581625,0.0,nan,276.39365683628114,3.2436568362811613,270.0778537574765,-3.0721462425235018,263.76205067867045,-9.387949321329529,257.4462475998619,-15.703752400138058,251.13044452105507,-22.01955547894491,244.8146414422468,-28.33535855775318,1.0,1.0,26381.15544483698,26381.15544483698,275.5876224237295,2.437622423729522,275.5876224237295,275.5876224237295,77311.80190422475,77311.76135820696,0.040546017786255106,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876224237295,2.437622423729522,1.0,0.002,0.1294017093730941,0.004910874582024775,0.0001998814985295688,0.001800118501677474,0.0999407492647844,0.0999407492647844,0.0,2.0704271630478388e-13,1.0,1.0000001379052343,6.799964558013016e-05,0.09266640127789176,0.0,1.2748502861014284e-08,0.016374215664262434,0.0,1600129.8301561521,266.64338003801663,8.272303375633783e-08,1.0,1284403.0269888244,2598.552883411645,,,,,,,,,,,,,,,,,2.0,16535.703872130038,1551.956510433228,0.3721452217769826,6.17534620354742,2.9445818333816716
4841.0,-30.08961603836066,5.000833205193875,35.05855547359335,24.095936107356124,4.998052380844444,-26.580849196440766,-40.094418393541105,1.4892855389241735,-6.50661712270022,-6.506617190288578,40.11709253245893,42252.6173543012,25750.09933686644,25750.09933686644,68002.71669116763,77321.11142876836,77311.74743814443,25750.09933686644,103061.84677501087,103061.84677501087,103061.84677501087,130575.88211592764,126058.26626464614,4517.615851281507,0.0,91526.965638739,56458.47156427011,38964.99341607654,27514.03534091678,66479.02875699333,20876.867802530716,1551.9560843949807,0.0,0.8785787445508663,2.728084327706125,0.0014947054983599872,1.0,1.0,-6.506561643568375,334304.0085046275,1559588.1186701416,4.665179235051121,1559588.1186701416,4.665179235051121,0.7587715703586463,0.09266639035832767,4.028046144702076,101325.0,128386.26168471867,1.2670738878333943,1.0,0.0,4.028046144700634,1.2847775702551412,1.28507366262279,3.135208955976835,0.0,16535.701362586304,0.0,0.0,22722.422323567636,2317.042244147353,19314.058898597606,1969.4858997310607,0.85,0.8499999966361472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.220266423255,4632.441516551485,6.165886302477104,5.000833205193875,-3.7005651280520504,8.701398333245926,2.94458297490203,3.5,0.84130942140058,0.6,0.00023044997082250748,0.996478347678618,0.00023126440364646208,198.99650719135718,0.0,0.0,0.0,0.03943536517402355,7.801726713961072e-05,0.00015243270368289676,0.0006140059643964062,0.09266639034355041,0.09266639034355041,0.09266639034355041,0.09266640021456216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.45895462163,595.5832973436158,0.0,0.09266639034355041,0.09266639035832767,0.09266639035832767,0.3721451931353669,0.3721451931353669,0.5,9.999223303559653,6.843013238722051e-05,6.843013238722051e-05,1.290345608140342e-11,6.758835979780997e-08,5.5546720204802114e-05,1.290345608140342e-11,27514.03534091678,20876.867802530716,0.7587715703586463,1.0229198284431016,0.6355781386149747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520332006138488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6041616905329,260.6041616905329,-12.545838309467058,244.8146643404899,276.3936590405732,127838.3589556048,127836.19927653334,2.1596790714516017,0.0,nan,276.3936590405732,3.2436590405732204,270.07786010055815,-3.0721398994418223,263.7620611605432,-9.387938839456751,257.4462622205251,-15.703737779474864,251.130463280508,-22.01953671949198,244.8146643404899,-28.335335659510065,1.0,1.0,26381.15544483698,26381.15544483698,275.5876236677206,2.4376236677206293,275.5876236677206,275.5876236677206,77311.7912302937,77311.74743814443,0.043792149270302616,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876236677206,2.4376236677206293,1.0,0.002,0.129401698959131,0.004910875144983123,0.00019988148361626436,0.0018001185165367917,0.09994074180813219,0.09994074180813219,0.0,1.5305595332804067e-13,1.0,1.0000001126802656,5.554670730134603e-05,0.09266639035832767,0.0,1.0413837948484366e-08,0.01337556488213239,0.0,1600129.8334629047,266.64338287729976,6.757545634172857e-08,1.0,1284403.0172448645,2598.5529228504606,,,,,,,,,,,,,,,,,2.0,16535.701362586304,1551.9560843949807,0.3721451931353669,6.17534620354742,2.94458297490203
4842.0,-30.089592167403335,5.000832376643864,35.058554783917344,24.095934500824683,4.998053330476679,-26.58082761761557,-40.09439254933966,1.4892887806876094,-6.506614352462691,-6.5066144119690295,40.117091048142036,42252.60679740044,25750.099422554085,25750.099422554085,68002.70621995453,77321.10099624023,77311.73475555728,25750.099422554085,103061.83417811137,103061.83417811137,103061.83417811137,130575.86235825658,126058.24693523142,4517.615423025162,0.0,91526.94592611803,56458.45172727296,38964.9935542723,27514.028180145204,66479.0217344175,20876.86277921211,1551.9556845678767,0.0,0.8785787652326167,2.7280846102899807,0.0014947054983599872,1.0,1.0,-6.506565511984718,334304.04516905936,1559588.0545134293,4.6651785314914065,1559588.0545134293,4.6651785314914065,0.7587715852627267,0.092666379499374,4.028046144702076,101325.0,128386.25166302185,1.2670737889269366,1.0,0.0,4.028046144702392,1.284777555089995,1.2850736474541489,3.1352089929839435,0.0,16535.698853316775,0.0,0.0,22722.41742972574,2317.0417451143603,19314.051146991,1969.4851092871677,0.85,0.8499998385613727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.22123679694,4632.441516551485,6.165884890309063,5.000832376643864,-3.7005626158415335,8.701394992485397,2.944584115225843,3.5,0.8413097472073837,0.6,0.00023044997082250748,0.9964758701086383,0.00023126497864658102,198.9964876479146,0.0,0.0,0.0,0.03943536517402355,7.801749549731529e-05,0.0001524324753251922,0.0006140050445610347,0.09266637948590671,0.09266637948590671,0.09266637948590671,0.09266638812116941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.4505276954,595.5833000111863,0.0,0.09266637948590671,0.092666379499374,0.092666379499374,0.3721451640087969,0.3721451640087969,0.5,9.9992235626764,6.352262943210008e-05,6.352262943210008e-05,1.6143530956469476e-11,5.950636250418029e-08,4.889998433554865e-05,1.6143530956469476e-11,27514.028180145204,20876.86277921211,0.7587715852627267,1.022919778988688,0.6355780469544038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520330578565714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60417421616893,260.60417421616893,-12.545825783831049,244.8146872072149,276.39366122512024,127838.27323961032,127836.11797089527,2.155268715061754,0.0,nan,276.39366122512024,3.2436612251202632,270.0778664215409,-3.072133578459102,263.7620716179611,-9.387928382038865,257.4462768143792,-15.703723185620788,251.13048201079732,-22.019517989202654,244.8146872072149,-28.33531279278509,1.0,1.0,26381.15544483698,26381.15544483698,275.5876249787843,2.4376249787842994,275.5876249787843,275.5876249787843,77311.78081560861,77311.73475555728,0.046060051332460716,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876249787843,2.4376249787842994,1.0,0.002,0.1294016897914459,0.004910875689256283,0.00019988147059676593,0.0018001185296528182,0.09994073529838296,0.09994073529838296,0.0,2.495842074679011e-13,1.0,1.0000000992164728,4.8899968192017695e-05,0.092666379499374,0.0,9.167713457505773e-09,0.011775038739108741,0.0,1600129.8366988134,266.6433856475373,5.949021897322382e-08,1.0,1284403.0077607087,2598.552961237715,,,,,,,,,,,,,,,,,2.0,16535.698853316775,1551.9556845678767,0.3721451640087969,6.17534620354742,2.944584115225843
4843.0,-30.089568244089303,5.000831555228145,35.05855409612572,24.095934291277104,4.9980559058086325,-26.580805829099376,-40.09437047699464,1.4892934907714608,-6.506611145059026,-6.506611210330469,40.11708972309177,42252.61200809013,25750.098565538272,25750.098565538272,68002.7105736284,77321.08986634634,77311.72563901081,25750.098565538272,103061.82420454908,103061.82420454908,103061.82420454908,130575.84554797513,126058.23054571393,4517.615002261201,0.0,91526.92615330908,56458.44829486139,38964.97539827521,27514.02134342605,66478.99674170127,20876.858015821887,1551.9552899599387,0.0,0.8785787876005065,2.7280849357265815,0.0014947054983599872,1.0,1.0,-6.506557549926811,334304.08741949056,1559587.9972407622,4.665177770571988,1559587.9972407622,4.665177770571988,0.7587716006773402,0.092666368539448,4.028046144702076,101325.0,128386.24397972097,1.2670737130986525,1.0,0.0,4.028046144702585,1.2847775330559665,1.2850736254150423,3.1352090467530065,0.0,16535.696344330343,0.0,0.0,22722.41252094162,2317.041244557685,19314.050906027813,1969.4850847157606,0.85,0.8500000115844845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.222205813689,4632.441516551485,6.1658832544139415,5.000831555228145,-3.7005597826555174,8.701391337883663,2.9445852539552453,3.5,0.8413100725586415,0.6,0.00023044997082250748,0.9964733871112191,0.00023126555490918127,198.99646806161073,0.0,0.0,0.0,0.03943536517402355,7.801769052762855e-05,0.00015243228029487892,0.0006140042589699332,0.09266636852874753,0.09266636852874753,0.09266636852874753,0.09266637797284974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.44275389874,595.5833024741784,0.0,0.09266636852874753,0.092666368539448,0.092666368539448,0.3721451343493667,0.3721451343493667,0.5,9.99922384606906,6.039610883590285e-05,6.039610883590285e-05,-9.663381206337363e-12,6.527142204504344e-08,5.366040363696811e-05,-9.663381206337363e-12,27514.02134342605,20876.858015821887,0.7587716006773402,1.02292022904388,0.6355783642803639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520329152524367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60418687338404,260.60418687338404,-12.54581312661594,244.81471007197442,276.3936636747913,127838.20678141293,127836.02887199415,2.177909418803165,0.0,nan,276.3936636747913,3.2436636747913212,270.07787295422867,-3.0721270457713103,263.76208223366723,-9.387917766332748,257.4462915131033,-15.703708486896687,251.13050079253935,-22.019499207460626,244.81471007197442,-28.33528992802556,1.0,1.0,26381.15544483698,26381.15544483698,275.58762712572434,2.4376271257243616,275.58762712572434,275.58762712572434,77311.77240385991,77311.72563901081,0.046764849103055894,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58762712572434,2.4376271257243616,1.0,0.002,0.12940167973127076,0.004910876314145229,0.0001998814563725795,0.0018001185439215567,0.09994072818628974,0.09994072818628974,0.0,2.9413624313967546e-13,1.0,1.0000001088593486,5.366041330034932e-05,0.092666368539448,0.0,1.006019565481236e-08,0.012921345447753231,0.0,1600129.8404670325,266.64338885494095,6.528108542624977e-08,1.0,1284402.9968315994,2598.5530054734454,,,,,,,,,,,,,,,,,2.0,16535.696344330343,1551.9552899599387,0.3721451343493667,6.17534620354742,2.9445852539552453
4844.0,-30.089544423763176,5.000830733537597,35.058553417158755,24.095933173690014,4.99805741383377,-26.580784240002874,-40.09434840464962,1.4892972300372993,-6.506608322920044,-6.506608404738484,40.117088602152684,42252.616922919435,25750.098599647856,25750.098599647856,68002.71552256729,77321.07918261367,77311.71814367436,25750.098599647856,103061.81674332221,103061.81674332221,103061.81674332221,130575.83243391012,126058.217794122,4517.614639788124,0.0,91526.90643600913,56458.44417616865,38964.958066489424,27514.015690587912,66478.97375707733,20876.854081644004,1551.9549609522853,0.0,0.8785788070489979,2.728085220760657,0.0014947054983599872,1.0,1.0,-6.506541170707919,334304.12444426684,1559587.9487902455,4.665177108965793,1559587.9487902455,4.665177108965793,0.7587716135811331,0.09266635801750021,4.028046144702076,101325.0,128386.23785535069,1.2670736526558173,1.0,0.0,4.028046144701839,1.2847775155634777,1.2850736079185223,3.13520908943947,0.0,16535.69383718849,0.0,0.0,22722.40762593813,2317.040745406243,19314.04714761264,1969.484701464072,0.85,0.8500000292911404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.223175486604,4632.441516551485,6.165881830931487,5.000830733537597,-3.700557248594183,8.70138798213178,2.9445863934559107,3.5,0.8413103981302602,0.6,0.00023044997082250748,0.9964709148095363,0.00023126612869233147,198.99644855962816,0.0,0.0,0.0,0.03943536517402355,7.801788555839225e-05,0.00015243208526411525,0.0006140034733770175,0.09266635800684367,0.09266635800684367,0.09266635800684367,0.09266637006118793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.4355902044,595.5833047487855,0.0,0.09266635800684367,0.09266635801750021,0.09266635801750021,0.37214510436345094,0.37214510436345094,0.5,9.999224207642985,6.0752403953756584e-05,6.0752403953756584e-05,2.6432189770275727e-11,8.181842758858693e-08,6.723403055275412e-05,2.6432189770275727e-11,27514.015690587912,20876.854081644004,0.7587716135811331,1.0229206571548157,0.6355786579575656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452032772335553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6041995318651,260.6041995318651,-12.545800468134871,244.81473290763424,276.39366615609356,127838.1255983674,127835.94747120434,2.1781271630483916,0.0,nan,276.39366615609356,3.2436661560935818,270.0778795064023,-3.0721204935976516,263.76209285671274,-9.387907143287237,257.4463062070201,-15.703693792979891,251.13051955732783,-22.019480442672148,244.81473290763424,-28.33526709236574,1.0,1.0,26381.15544483698,26381.15544483698,275.5876290641765,2.4376290641765195,275.5876290641765,275.5876290641765,77311.76149498283,77311.71814367436,0.043351308471756056,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876290641765,2.4376290641765195,1.0,0.002,0.12940166712625256,0.004910876877272861,0.00019988143805479156,0.001800118562116939,0.09994071902739578,0.09994071902739578,0.0,1.717306852278e-13,1.0,1.0000001363543451,6.723400412056435e-05,0.09266635801750021,0.0,1.2604956481713229e-08,0.0161898437593221,0.0,1600129.8437989422,266.64339167707993,8.179199539881665e-08,1.0,1284402.9872542347,2598.553044237971,,,,,,,,,,,,,,,,,2.0,16535.69383718849,1551.9549609522853,0.37214510436345094,6.17534620354742,2.9445863934559107
4845.0,-30.089520550883602,5.00082990831332,35.05855273738786,24.095930938515835,4.9980577014272125,-26.580762725651688,-40.094326332304604,1.4892998761950895,-6.506605701658145,-6.506605781670199,40.11708722106963,42252.62209590996,25750.099023890267,25750.099023890267,68002.72111980023,77321.06905080524,77311.70640383566,25750.099023890267,103061.80542772592,103061.80542772592,103061.80542772592,130575.8144830126,126058.20022553767,4517.61425747493,0.0,91526.88675514198,56458.4398002459,38964.94106099565,27514.00905528667,66478.95011628231,20876.849428485977,1551.9545895874762,0.0,0.8785788264978114,2.7280854874743334,0.0014947054983599872,1.0,1.0,-6.506540017683903,334304.1590596417,1559587.8890957423,4.6651764473486645,1559587.8890957423,4.6651764473486645,0.7587716274475311,0.09266634720692077,4.028046144702076,101325.0,128386.23351261545,1.2670736097963529,1.0,0.0,4.028046144700393,1.2847775031846085,1.2850735955368002,3.1352091196473024,0.0,16535.691328780882,0.0,0.0,22722.402739979418,2317.0402471771113,19314.0399946619,1969.483972066088,0.85,0.84999989726788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.224143923828,4632.441516551485,6.1658805026917,5.00082990831332,-3.700554854192044,8.701384762505365,2.944587531504642,3.5,0.8413107232870406,0.6,0.00023044997082250748,0.9964684370599907,0.00023126670374270334,198.99642901462335,0.0,0.0,0.0,0.03943536517402355,7.801808058960699e-05,0.0001524318902329005,0.0006140026877822848,0.09266634719451416,0.09266634719451416,0.09266634719451416,0.09266635899813401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.42720312293,595.5833074084669,0.0,0.09266634719451416,0.09266634720692077,0.09266634720692077,0.37214507443251543,0.37214507443251543,0.5,9.999224562042473,6.0809200306266575e-05,6.0809200306266575e-05,8.469669410260394e-12,8.001205742402817e-08,6.576398629931646e-05,8.469669410260394e-12,27514.00905528667,20876.849428485977,0.7587716274475311,1.0229211051145153,0.6355789617917155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452032630033943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60421208521075,260.60421208521075,-12.54578791478923,244.8147557174677,276.3936684529514,127838.03062325153,127835.87058657945,2.1600366721109827,0.0,nan,276.3936684529514,3.243668452951397,270.07788590585506,-3.072114094144922,263.76210335876067,-9.387896641239308,257.4463208116633,-15.70367918833665,251.13053826456627,-22.01946173543371,244.8147557174677,-28.335244282532273,1.0,1.0,26381.15544483698,26381.15544483698,275.587630329056,2.4376303290560486,275.587630329056,275.587630329056,77311.74900114594,77311.70640383566,0.04259731028287206,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587630329056,2.4376303290560486,1.0,0.002,0.12940165479706786,0.004910877406814533,0.00019988142008806222,0.0018001185802498346,0.0999407100440311,0.0999407100440311,0.0,3.378968112255354e-13,1.0,1.0000001333766266,6.576397782964705e-05,0.09266634720692077,0.0,1.2329356403558288e-08,0.015835862085253935,0.0,1600129.8468692119,266.64339429834183,8.000358775461791e-08,1.0,1284402.9783001211,2598.553080479881,,,,,,,,,,,,,,,,,2.0,16535.691328780882,1551.9545895874762,0.37214507443251543,6.17534620354742,2.944587531504642
4846.0,-30.08949670280349,5.000829091311693,35.05855205526526,24.09593058926987,4.998060083819073,-26.58074102414213,-40.09430048810316,1.489304405105592,-6.50660244760013,-6.5066025269003624,40.11708579360193,42252.61137186258,25750.09803555161,25750.09803555161,68002.7094074142,77321.05799490592,77311.69595525345,25750.09803555161,103061.79399080506,103061.79399080506,103061.79399080506,130575.79570117671,126058.1818481924,4517.613852984313,0.0,91526.86700868781,56458.42038543343,38964.940692504875,27514.00171037166,66478.94240287654,20876.844302671416,1551.9541694693087,0.0,0.8785788495424988,2.728085818397521,0.0014947054983599872,1.0,1.0,-6.506537318521055,334304.20201108843,1559587.8273964103,4.665175663405753,1559587.8273964103,4.665175663405753,0.7587716437046558,0.09266633601128828,4.028046144702076,101325.0,128386.22610769502,1.2670735367154702,1.0,0.0,4.028046144700193,1.2847774819981206,1.2850735743454296,3.135209171348139,0.0,16535.688822220116,0.0,0.0,22722.397837738117,2317.039747287618,19314.035442558234,1969.4835078806968,0.85,0.8499998803154849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.225110288388,4632.441516551485,6.165878839269143,5.000829091311693,-3.700551981432381,8.701381072744073,2.9445886671178814,3.5,0.8413110477479661,0.6,0.00023044997082250748,0.9964659618909868,0.00023126727819702353,198.99640948992592,0.0,0.0,0.0,0.03943536517402355,7.801830894951319e-05,0.0001524316618729943,0.0006140017679380452,0.09266633600049125,0.09266633600049125,0.09266633600049125,0.09266634758434483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.41862355615,595.5833101284686,0.0,0.09266633600049125,0.09266633601128828,0.09266633601128828,0.37214504452024155,0.37214504452024155,0.5,9.999224909841978,6.05158038524678e-05,6.05158038524678e-05,-2.8194335754960775e-11,7.930020728963427e-08,6.520837928292167e-05,-2.8194335754960775e-11,27514.00171037166,20876.844302671416,0.7587716437046558,1.022921047619911,0.6355788742215959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452032487418409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60422474071845,260.60422474071845,-12.545775259281527,244.81477852093096,276.3936709605036,127837.96120527765,127835.78358976133,2.1776155163278306,0.0,nan,276.3936709605036,3.243670960503607,270.0778924725901,-3.0721075274098553,263.76211398467683,-9.387886015323147,257.44633549676206,-15.703664503237917,251.13055700884695,-22.019442991153028,244.81477852093096,-28.33522147906902,1.0,1.0,26381.15544483698,26381.15544483698,275.58763237502336,2.4376323750233837,275.58763237502336,275.58763237502336,77311.7404511616,77311.69595525345,0.04449590815056581,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58763237502336,2.4376323750233837,1.0,0.002,0.1294016425720361,0.004910878050578591,0.0001998814025417336,0.0018001185978736166,0.0999407012708668,0.0999407012708668,0.0,4.1535004602355485e-13,1.0,1.0000001322512544,6.520840747725742e-05,0.09266633601128828,0.0,1.2225197540700876e-08,0.01570207999575615,0.0,1600129.8506828798,266.64339755239985,7.932840162538923e-08,1.0,1284402.967189677,2598.553125449556,,,,,,,,,,,,,,,,,2.0,16535.688822220116,1551.9541694693087,0.37214504452024155,6.17534620354742,2.9445886671178814
4847.0,-30.08947280230113,5.000828274022954,35.058551380422195,24.095929436758183,4.9980615398464705,-26.580719368086292,-40.09427845068274,1.4893081055943906,-6.506599633387452,-6.506599726581079,40.117084639420135,42252.616570623555,25750.098071389988,25750.098071389988,68002.71464201354,77321.0473729502,77311.68793829366,25750.098071389988,103061.78600968365,103061.78600968365,103061.78600968365,130575.78192220755,126058.1684097963,4517.6135124112525,0.0,91526.84729963876,56458.41649716137,38964.92311386376,27513.995912523897,66478.91902638765,20876.840263807604,1551.9538336724986,0.0,0.8785788690889473,2.7280861029335566,0.0014947054983599872,1.0,1.0,-6.506523145370124,334304.2389666149,1559587.777508682,4.665174998467278,1559587.777508682,4.665174998467278,0.7587716568026684,0.09266632546503532,4.028046144702076,101325.0,128386.22003900085,1.2670734768221155,1.0,0.0,4.02804614470248,1.2847774646870347,1.2850735570303542,3.135209213591933,0.0,16535.68631595829,0.0,0.0,22722.392944782987,2317.0392483450505,19314.031723118747,1969.483128603422,0.85,0.8499998996607973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.226077593221,4632.441516551485,6.165877419698957,5.000828274022954,-3.7005494517830924,8.701377725806047,2.9445898038362457,3.5,0.8413113725246416,0.6,0.00023044997082250748,0.9964634812877962,0.00023126785391541056,198.99638992231365,0.0,0.0,0.0,0.03943536517402355,7.80185036731107e-05,0.00015243146714939677,0.0006140009835824087,0.09266632545349758,0.09266632545349758,0.09266632545349758,0.09266633926070586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.41104645655,595.5833125358829,0.0,0.09266632545349758,0.09266632546503532,0.09266632546503532,0.3721450145998095,0.3721450145998095,0.5,9.999225323822424,6.271950758218736e-05,6.271950758218736e-05,3.228706191293895e-11,9.319364835391752e-08,7.658121097620096e-05,3.228706191293895e-11,27513.995912523897,20876.840263807604,0.7587716568026684,1.022921486058175,0.6355791759166859,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520323449510537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60423740036344,260.60423740036344,-12.545762599636532,244.8148013198148,276.3936734809099,127837.8797877885,127835.70146029821,2.178327490289806,0.0,nan,276.3936734809099,3.2436734809099335,270.07789904869117,-3.072100951308812,263.762124616474,-9.387875383525966,257.44635018425555,-15.703649815744427,251.1305757520354,-22.019424247964565,244.8148013198148,-28.335198680185187,1.0,1.0,26381.15544483698,26381.15544483698,275.5876342478559,2.4376342478558968,275.5876342478559,275.5876342478559,77311.7296518541,77311.68793829366,0.041713560436619446,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876342478559,2.4376342478558968,1.0,0.002,0.1294016282145226,0.004910878619570625,0.00019988138151478133,0.0018001186185706776,0.09994069075739066,0.09994069075739066,0.0,8.545898363965243e-14,1.0,1.000000155288218,7.658117868913905e-05,0.09266632546503532,0.0,1.4357350347176843e-08,0.0184406232496473,0.0,1600129.8540016694,266.6434003666125,9.316136129200459e-08,1.0,1284402.9576302266,2598.553164141572,,,,,,,,,,,,,,,,,2.0,16535.68631595829,1551.9538336724986,0.3721450145998095,6.17534620354742,2.9445898038362457
4848.0,-30.089448927336957,5.000827458935616,35.05855070778295,24.095928284246497,4.998063024869037,-26.580697732116903,-40.09425637833772,1.4893118296067243,-6.506596695623273,-6.506596794420528,40.11708335331564,42252.621678183765,25750.097806768496,25750.097806768496,68002.71948495226,77321.0367421507,77311.67844331461,25750.097806768496,103061.7762500831,103061.7762500831,103061.7762500831,130575.76566034195,126058.1524884192,4517.613171922748,0.0,91526.82760389902,56458.41253976086,38964.905626820175,27513.989410258837,66478.89503707901,20876.835726067584,1551.9534611446713,0.0,0.8785788898503427,2.728086400983326,0.0014947054983599872,1.0,1.0,-6.506515650062852,334304.2776619229,1559587.721920325,4.6651742921983,1559587.721920325,4.6651742921983,0.7587716711951437,0.0926663147198571,4.028046144702076,101325.0,128386.21397030668,1.2670734169287607,1.0,0.0,4.0280461447041676,1.2847774472659046,1.285073539605209,3.135209256104267,0.0,16535.683811541592,0.0,0.0,22722.388055132014,2317.038749739413,19314.03247327685,1969.48320509826,0.85,0.8500001155870867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.227043665471,4632.441516551485,6.165875930003954,5.000827458935616,-3.7005468226844678,8.701374281620083,2.944590939106329,3.5,0.8413116968875226,0.6,0.00023044997082250748,0.9964610033418247,0.00023126842901995053,198.9963703756136,0.0,0.0,0.0,0.03943536517402355,7.801869870575354e-05,0.00015243127211675395,0.0006140001979819238,0.09266631470908625,0.09266631470908625,0.09266631470908625,0.09266632933104452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.4027118228,595.5833151831724,0.0,0.09266631470908625,0.0926663147198571,0.0926663147198571,0.3721449849415172,0.3721449849415172,0.5,9.999225762609937,6.534757358167553e-05,6.534757358167553e-05,8.611777957412414e-11,9.879727258521598e-08,8.114435769357442e-05,8.611777957412414e-11,27513.989410258837,20876.835726067584,0.7587716711951437,1.0229219280348045,0.6355794820990497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520322021705583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6042500637081,260.6042500637081,-12.545749936291884,244.81482411080472,276.39367601660916,127837.79853130058,127835.6195672043,2.1789640962875647,0.0,nan,276.39367601660916,3.243676016609186,270.0779056354488,-3.0720943645511625,263.7621352542903,-9.387864745709692,257.4463648731287,-15.70363512687129,251.1305944919671,-22.01940550803289,244.81482411080472,-28.335175889195256,1.0,1.0,26381.15544483698,26381.15544483698,275.5876360815368,2.437636081536823,275.5876360815368,275.5876360815368,77311.71899230234,77311.67844331461,0.04054898773028981,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876360815368,2.437636081536823,1.0,0.002,0.12940161300175515,0.004910879217598634,0.00019988135922091666,0.0018001186410665365,0.09994067961045833,0.09994067961045833,0.0,2.874532209484748e-13,1.0,1.0000001645313328,8.114427157579485e-05,0.0926663147198571,0.0,1.521283228822679e-08,0.019539406632658473,0.0,1600129.8574534538,266.6434033043767,9.871115480564185e-08,1.0,1284402.947620741,2598.553204655125,,,,,,,,,,,,,,,,,2.0,16535.683811541592,1551.9534611446713,0.3721449849415172,6.17534620354742,2.944590939106329
4849.0,-30.089425077486524,5.000826645546554,35.058550037128356,24.095927096810215,4.998064457959283,-26.580676123941156,-40.094234340917296,1.4893155043751347,-6.5065937867096295,-6.506593890003015,40.11708206530212,42252.62670094209,25750.097603028393,25750.097603028393,68002.72430397049,77321.02612647273,77311.66881165013,25750.097603028393,103061.76641467852,103061.76641467852,103061.76641467852,130575.749339762,126058.13649434276,4517.612845419232,0.0,91526.80791239606,56458.408486708475,38964.88825076399,27513.98292508347,66478.87117584745,20876.83119887125,1551.9530901066562,0.0,0.8785789104679206,2.728086696206655,0.0014947054983599872,1.0,1.0,-6.506508947532268,334304.31598877005,1559587.6662485506,4.665173590821784,1559587.6662485506,4.665173590821784,0.7587716854995437,0.09266630406567719,4.028046144702076,101325.0,128386.20795728859,1.267073357584886,1.0,0.0,4.028046144703486,1.284777430075141,1.2850735224104837,3.135209298054445,0.0,16535.681307409966,0.0,0.0,22722.38316653287,2317.0382512410324,19314.028779689423,1969.4828284571615,0.85,0.8500001359072444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.2280091435505,4632.441516551485,6.165874455764965,5.000826645546554,-3.7005442145258054,8.701370860072359,2.9445920736783537,3.5,0.8413120210509583,0.6,0.00023044997082250748,0.9964585280090039,0.0002312690035208622,198.99635084947832,0.0,0.0,0.0,0.03943536517402355,7.801889343025022e-05,0.00015243107739225728,0.0006139994136226657,0.09266630405626083,0.09266630405626083,0.09266630405626083,0.09266631937915765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.3942647098,595.5833178669468,0.0,0.09266630405626083,0.09266630406567719,0.09266630406567719,0.37214495559634403,0.37214495559634403,0.5,9.999226222813439,6.821957072133955e-05,6.821957072133955e-05,-3.7630343285854906e-11,1.0329335964343045e-07,8.494247072121652e-05,-3.7630343285854906e-11,27513.98292508347,20876.83119887125,0.7587716854995437,1.022922367681187,0.6355797857815155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520320595426546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60426272307586,260.60426272307586,-12.545737276924115,244.81484689052604,276.3936785556236,127837.71651662413,127835.53823687909,2.178279745043744,0.0,nan,276.3936785556236,3.243678555623603,270.07791222260477,-3.072087777395211,263.76214588958663,-9.387854110413343,257.4463795565673,-15.70362044343267,251.13061322354685,-22.019386776453132,244.81484689052604,-28.335153109473936,1.0,1.0,26381.15544483698,26381.15544483698,275.5876378716615,2.4376378716615363,275.5876378716615,275.5876378716615,77311.70836356223,77311.66881165013,0.03955191209388431,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876378716615,2.4376378716615363,1.0,0.002,0.12940159707713192,0.004910879813518539,0.00019988133581600576,0.0018001186646628023,0.09994066790800288,0.09994066790800288,0.0,4.788079654982624e-13,1.0,1.0000001722251366,8.494250835155981e-05,0.09266630406567719,0.0,1.592491977508415e-08,0.020454013741859487,0.0,1600129.860870088,266.64340621329035,1.033309899867163e-07,1.0,1284402.937706567,2598.5532447828928,,,,,,,,,,,,,,,,,2.0,16535.681307409966,1551.9530901066562,0.37214495559634403,6.17534620354742,2.9445920736783537
