time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4850.0,-30.08940125232593,5.0008258337577445,35.05854936788959,24.095925909373932,4.998065863459636,-26.58065454074724,-40.09421226857228,1.4893191518401117,-6.506590885503158,-6.506590991924504,40.117080764844374,42252.63163890718,25750.097410995266,25750.097410995266,68002.72904990244,77321.0155153077,77311.65896484505,25750.097410995266,103061.75637584031,103061.75637584031,103061.75637584031,130575.73277488229,126058.12024599238,4517.612528889912,0.0,91526.78822424661,56458.404347680604,38964.870973962235,27513.976399041978,66478.84737300422,20876.826641667034,1551.9527173098124,0.0,0.8785789310993146,2.728086990819166,0.0014947054983599872,1.0,1.0,-6.506503487100929,334304.3542337494,1559587.6100376786,4.665172888975288,1559587.6100376786,4.665172888975288,0.758771699840302,0.09266629348628473,4.028046144702076,101325.0,128386.20199994663,1.2670732987904922,1.0,0.0,4.028046144703338,1.2847774130121048,1.2850735053435152,3.135209339692933,0.0,16535.678803571056,0.0,0.0,22722.378278766257,2317.0377528275462,19314.025113545304,1969.4824546145019,0.85,0.8500001574040332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.228973901426,4632.441516551485,6.165872985393223,5.0008258337577445,-3.700541611225948,8.701367444983692,2.9445932074042127,3.5,0.8413123449726322,0.6,0.00023044997082250748,0.9964560552453265,0.00023126957742835024,198.99633134356068,0.0,0.0,0.0,0.03943536517402355,7.801908846379376e-05,0.0001524308823587137,0.0006139986280185525,0.09266629347417889,0.09266629347417889,0.09266629347417889,0.09266630930295593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.38568780443,595.5833205923168,0.0,0.09266629347417889,0.09266629348628473,0.09266629348628473,0.37214492659171294,0.37214492659171294,0.5,9.999226697456518,7.103198362301555e-05,7.103198362301555e-05,-2.6432189770275727e-11,1.0642133929650299e-07,8.750482356845168e-05,-2.6432189770275727e-11,27513.976399041978,20876.826641667034,0.758771699840302,1.0229228053300612,0.6355800876304778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520319170648075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60427537443684,260.60427537443684,-12.545724625563139,244.81486965651217,276.3936810923592,127837.63414470042,127835.45724266923,2.1769020312064837,0.0,nan,276.3936810923592,3.2436810923592247,270.0779188051912,-3.0720811948087885,263.76215651802244,-9.38784348197754,257.446394230853,-15.703605769146975,251.13063194368294,-22.019368056317035,244.81486965651217,-28.335130343487805,1.0,1.0,26381.15544483698,26381.15544483698,275.5876396305574,2.4376396305574417,275.5876396305574,275.5876396305574,77311.69784629701,77311.65896484505,0.03888145196833648,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876396305574,2.4376396305574417,1.0,0.002,0.12940158067168925,0.004910880408832541,0.00019988131166584402,0.001800118688453155,0.09994065583292201,0.09994065583292201,0.0,1.18998994685926e-13,1.0,1.0000001774154823,8.750485000064145e-05,0.09266629348628473,0.0,1.6405303026112683e-08,0.021071019238407974,0.0,1600129.8642755386,266.6434091144968,1.0644777148627327e-07,1.0,1284402.9278135714,2598.553284824947,,,,,,,,,,,,,,,,,2.0,16535.678803571056,1551.9527173098124,0.37214492659171294,6.17534620354742,2.9445932074042127
4851.0,-30.089377451791236,5.000825017506362,35.05854869627182,24.09592360435056,4.998066046360622,-26.580633101975813,-40.09418645929543,1.4893216965436815,-6.506588326425515,-6.5065884265504765,40.11707935777642,42252.62088190288,25750.097947217975,25750.097947217975,68002.71882912086,77321.00543839512,77311.6466109531,25750.097947217975,103061.74455817108,103061.74455817108,103061.74455817108,130575.7142470683,126058.10204391135,4517.612203156947,0.0,91526.76858516445,56458.38402866597,38964.871729442755,27513.969688897218,66478.84141833997,20876.821931251085,1551.9523437217065,0.0,0.8785789503347298,2.728087251731216,0.0014947054983599872,1.0,1.0,-6.506506116312153,334304.3880883014,1559587.5492204172,4.6651722346177396,1559587.5492204172,4.6651722346177396,0.758771713689703,0.09266628298947882,4.028046144702076,101325.0,128386.18886038857,1.2670731691131367,1.0,0.0,4.02804614470268,1.2847774011078452,1.285073493436512,3.1352093687425926,0.0,16535.676300032526,0.0,0.0,22722.373403181056,2317.037255656219,19314.01356932669,1969.4812774318132,0.85,0.8499998317351299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.229937916343,4632.441516551485,6.165871690500245,5.000825017506362,-3.7005392610598897,8.701364278566253,2.944594340257166,3.5,0.8413126686449045,0.6,0.00023044997082250748,0.996453585044122,0.00023127015074395402,198.99631185780837,0.0,0.0,0.0,0.03943536517402355,7.801931651782921e-05,0.00015243065430467826,0.0006139977094063742,0.09266628297658656,0.09266628297658656,0.09266628297658656,0.09266629788754462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.37672679726,595.5833234373645,0.0,0.09266628297658656,0.09266628298947882,0.09266628298947882,0.3721448979217943,0.3721448979217943,0.5,9.99922714483768,7.236292833567859e-05,7.236292833567859e-05,-4.206412995699793e-12,1.0012496431954787e-07,8.231023832649953e-05,-4.206412995699793e-12,27513.969688897218,20876.821931251085,0.758771713689703,1.0229227432107517,0.6355799827499155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520317747344842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60428790586275,260.60428790586275,-12.54571209413723,244.81489239589223,276.39368341583116,127837.53777844102,127835.38151347924,2.156264961774989,0.0,nan,276.39368341583116,3.2436834158311854,270.07792521184405,-3.0720747881559305,263.7621670078582,-9.387832992141796,257.44640880386976,-15.703591196130219,251.1306505998812,-22.019349400118784,244.81489239589223,-28.335107604107748,1.0,1.0,26381.15544483698,26381.15544483698,275.5876407667025,2.4376407667025433,275.5876407667025,275.5876407667025,77311.68556265754,77311.6466109531,0.03895170443865936,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876407667025,2.4376407667025433,1.0,0.002,0.1294015652402949,0.004910880940773795,0.00019988128888357036,0.0018001187113334159,0.09994064444178519,0.09994064444178519,0.0,2.1698615126908294e-13,1.0,1.0000001668931622,8.231024253291253e-05,0.09266628298947882,0.0,1.5431422893275516e-08,0.01982016460931475,0.0,1600129.8672664352,266.64341167357446,1.0012917073254357e-07,1.0,1284402.9190562651,2598.5533202702695,,,,,,,,,,,,,,,,,2.0,16535.676300032526,1551.9523437217065,0.3721448979217943,6.17534620354742,2.944594340257166
4852.0,-30.089353598219372,5.000824201443521,35.05854801654183,24.095921823196136,4.998066825001587,-26.580611555896514,-40.09416442187501,1.4893247826791574,-6.506585535090835,-6.5065856195660965,40.1170777804736,42252.625957427925,25750.097923898975,25750.097923898975,68002.7238813269,77320.99512087571,77311.6326519794,25750.097923898975,103061.73057587838,103061.73057587838,103061.73057587838,130575.69264529573,126058.08081921391,4517.611826081817,0.0,91526.74892535142,56458.37976190513,38964.854626051434,27513.962069417343,66478.81669546878,20876.816579914106,1551.9519212702705,0.0,0.8785789715250394,2.7280875373291487,0.0014947054983599872,1.0,1.0,-6.50651617191744,334304.4251309443,1559587.4810440869,4.665171513757885,1559587.4810440869,4.665171513757885,0.758771729322087,0.0926662721458692,4.028046144702076,101325.0,128386.18384954019,1.267073119659908,1.0,0.0,4.0280461447041755,1.2847773866707393,1.285073478996079,3.1352094039730924,0.0,16535.67379679483,0.0,0.0,22722.36852244923,2317.036757960081,19314.01496062834,1969.4814193050984,0.85,0.8500000755443472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.230899634204,4632.441516551485,6.165870265016817,5.000824201443521,-3.700536729606015,8.701360931049535,2.9445954704109285,3.5,0.8413129915459796,0.6,0.00023044997082250748,0.9964511093449506,0.0002312707253384476,198.99629232863782,0.0,0.0,0.0,0.03943536517402355,7.801951124375191e-05,0.0001524304595787556,0.0006139969250413721,0.09266627213197845,0.09266627213197845,0.09266627213197845,0.09266628459922897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.3672960808,595.5833264268038,0.0,0.09266627213197845,0.0926662721458692,0.0926662721458692,0.37214486941485864,0.37214486941485864,0.5,9.999227518895639,7.076806383565781e-05,7.076806383565781e-05,-9.094947017729282e-12,8.44752889861411e-08,6.944764868421771e-05,-9.094947017729282e-12,27513.962069417343,20876.816579914106,0.758771729322087,1.022923199623708,0.6355802954643728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520316325513025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6043003981399,260.6043003981399,-12.545699601860065,244.8149151280808,276.3936856681968,127837.4503398209,127835.30081118179,2.149528639133104,0.0,nan,276.3936856681968,3.243685668196804,270.0779315601744,-3.072068439825557,263.7621774521531,-9.387822547846895,257.44642334412947,-15.703576655870506,251.13066923610504,-22.019330763894942,244.8149151280808,-28.33508487191918,1.0,1.0,26381.15544483698,26381.15544483698,275.5876419587651,2.4376419587651412,275.5876419587651,275.5876419587651,77311.6749494238,77311.6326519794,0.0422974444081774,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876419587651,2.4376419587651412,1.0,0.002,0.12940155222034183,0.004910881506321777,0.00019988126992540327,0.00180011873032514,0.09994063496270163,0.09994063496270163,0.0,2.505435095501163e-13,1.0,1.000000140838401,6.944765777916473e-05,0.0926662721458692,0.0,1.3019960113635559e-08,0.016722874651192664,0.0,1600129.8705162674,266.64341446490914,8.448438393315882e-08,1.0,1284402.9094742858,2598.5533590534938,,,,,,,,,,,,,,,,,2.0,16535.67379679483,1551.9519212702705,0.37214486941485864,6.17534620354742,2.9445954704109285
4853.0,-30.089329769103788,5.000823391886038,35.058547336920476,24.095921508874767,4.99806924245233,-26.58058986794834,-40.09413857767356,1.4893293412509043,-6.506582385702416,-6.5065824715179605,40.117076424081596,42252.61516480353,25750.097142609287,25750.097142609287,68002.71230741282,77320.98408168052,77311.62288940867,25750.097142609287,103061.72003201795,103061.72003201795,103061.72003201795,130575.67515835664,126058.06369940615,4517.6114589504805,0.0,91526.72921745463,56458.36030039131,38964.85435229258,27513.95512633869,66478.80947863127,20876.811736920423,1551.951522821465,0.0,0.8785789937220395,2.7280878573807557,0.0014947054983599872,1.0,1.0,-6.5065119350498435,334304.46667474275,1559587.4224177883,4.665170758652079,1559587.4224177883,4.665170758652079,0.7587717447767213,0.09266626142360666,4.028046144702076,101325.0,128386.17638894368,1.2670730460295454,1.0,0.0,4.0280461447014355,1.2847773653454984,1.2850734576659233,3.1352094560125336,0.0,16535.67129541299,0.0,0.0,22722.363629780157,2317.0362590466834,19314.01037871154,1969.4809520796134,0.85,0.850000056921825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.231860242652,4632.441516551485,6.165868659675693,5.000823391886038,-3.700533939371292,8.70135733125733,2.944596599261149,3.5,0.841313314074614,0.6,0.00023044997082250748,0.9964486361906463,0.00023127129934514404,198.99627281949364,0.0,0.0,0.0,0.03943536517402355,7.801973960752988e-05,0.00015243023121497761,0.0006139960051815366,0.09266626141293587,0.09266626141293587,0.09266626141293587,0.09266627402057585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.3589136511,595.5833290861856,0.0,0.09266626141293587,0.09266626142360666,0.09266626142360666,0.37214484074857906,0.37214484074857906,0.5,9.999227897096288,6.958700475934165e-05,6.958700475934165e-05,6.934897101018578e-12,8.581554311604123e-08,7.05364681152787e-05,6.934897101018578e-12,27513.95512633869,20876.811736920423,0.7587717447767213,1.022923136571382,0.6355802021151578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520314900513078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6043130051452,260.6043130051452,-12.545686994854805,244.81493786505894,276.39368814522913,127837.38219983161,127835.21293003317,2.16926979845028,0.0,nan,276.39368814522913,3.2436881452291573,270.07793808919644,-3.0720619108035407,263.76218803316374,-9.387811966836239,257.4464379771287,-15.703562022871267,251.13068792109397,-22.01931207890601,244.81493786505894,-28.33506213494104,1.0,1.0,26381.15544483698,26381.15544483698,275.5876439773758,2.437643977375842,275.5876439773758,275.5876439773758,77311.66662175946,77311.62288940867,0.043732350794016384,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876439773758,2.437643977375842,1.0,0.002,0.12940153899621012,0.004910882134650388,0.00019988125079198056,0.0018001187494469991,0.09994062539599027,0.09994062539599027,0.0,2.389798428592549e-13,1.0,1.0000001430439107,7.05364611803816e-05,0.09266626142360666,0.0,1.3224086416818747e-08,0.01698505492679116,0.0,1600129.8742100925,266.64341761429756,8.580860821894021e-08,1.0,1284402.898727969,2598.5534025493553,,,,,,,,,,,,,,,,,2.0,16535.67129541299,1551.951522821465,0.37214484074857906,6.17534620354742,2.944596599261149
4854.0,-30.08930596431711,5.000822581667922,35.05854666467303,24.095920321438484,4.998070658051593,-26.580568302079257,-40.09411650532854,1.4893329957793016,-6.506579609069945,-6.506579707279819,40.117075277621986,42252.62003078709,25750.09722299456,25750.09722299456,68002.71725378165,77320.9734791368,77311.61488560597,25750.09722299456,103061.71210860054,103061.71210860054,103061.71210860054,130575.6614920555,126058.05034783923,4517.611144216267,0.0,91526.70955021573,56458.35610172667,38964.837164987846,27513.949383454965,66478.78654844282,20876.80773561969,1551.9511904622618,0.0,0.878579013043818,2.7280881382688307,0.0014947054983599872,1.0,1.0,-6.5064990331651416,334304.50315419264,1559587.3728638296,4.665170101356651,1559587.3728638296,4.665170101356651,0.7587717577242327,0.09266625119436322,4.028046144702076,101325.0,128386.17037592563,1.2670729866856711,1.0,0.0,4.028046144704752,1.2847773482494205,1.2850734405659054,3.135209497731657,0.0,16535.66879433633,0.0,0.0,22722.358747204788,2317.035761162557,19314.002212226147,1969.4801193298576,0.85,0.8499998801665816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.2328213635255,4632.441516551485,6.165867259907037,5.000822581667922,-3.700531439193248,8.70135402086117,2.944597728713714,3.5,0.8413136367753469,0.6,0.00023044997082250748,0.9964461655679951,0.00023127187276710144,198.99625333027166,0.0,0.0,0.0,0.03943536517402355,7.801993464302931e-05,0.00015243003617947817,0.000613995219569545,0.09266625118404004,0.09266625118404004,0.09266625118404004,0.092666265754551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.3512626503,595.5833315180118,0.0,0.09266625118404004,0.09266625119436322,0.09266625119436322,0.372144811974997,0.372144811974997,0.5,9.99922833415107,7.080805687564862e-05,7.080805687564862e-05,7.054268280626275e-11,9.820985269470839e-08,8.067411465617624e-05,7.054268280626275e-11,27513.949383454965,20876.80773561969,0.7587717577242327,1.0229235638082586,0.6355804945386266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452031347697441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6043256127302,260.6043256127302,-12.545674387269798,244.81496059264623,276.39369063281174,127837.30067764949,127835.13130812884,2.169369520659578,0.0,nan,276.39369063281174,3.243690632811763,270.0779446247794,-3.0720553752206,263.7621986167489,-9.387801383251087,257.4464526087142,-15.703547391285781,251.1307066006804,-22.019293399319565,244.81496059264623,-28.335039407353747,1.0,1.0,26381.15544483698,26381.15544483698,275.5876458156494,2.4376458156494323,275.5876458156494,275.5876458156494,77311.65582114652,77311.61488560597,0.040935540542704985,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876458156494,2.4376458156494323,1.0,0.002,0.12940152387151593,0.0049108827010205785,0.000199881228565172,0.0018001187716032063,0.099940614282586,0.099940614282586,0.0,1.6837833211047482e-13,1.0,1.0000001635788514,8.067404411349344e-05,0.09266625119436322,0.0,1.512466629102375e-08,0.01942616508376327,0.0,1600129.877482679,266.64342039093003,9.813931001190213e-08,1.0,1284402.8892916725,2598.5534407429195,,,,,,,,,,,,,,,,,2.0,16535.66879433633,1551.9511904622618,0.372144811974997,6.17534620354742,2.944597728713714
4855.0,-30.089282183791113,5.000821767650046,35.05854599071277,24.09591805133971,4.998070890964198,-26.580546876315378,-40.09409450283272,1.489335583488397,-6.5065770267735275,-6.506577119729585,40.11707388375237,42252.62488362941,25750.097679168928,25750.097679168928,68002.72256279834,77320.96339329398,77311.60284298928,25750.097679168928,103061.70052215821,103061.70052215821,103061.70052215821,130575.64323720663,126058.03243245695,4517.610804749682,0.0,91526.68993056881,56458.35142090415,38964.82056629407,27513.942715048426,66478.76328134249,20876.803056573575,1551.950818343577,0.0,0.8785790323485791,2.7280884014089724,0.0014947054983599872,1.0,1.0,-6.506500691554095,334304.53729992907,1559587.3126161913,4.665169444640147,1559587.3126161913,4.665169444640147,0.7587717715627595,0.0926662407162428,4.028046144702076,101325.0,128386.16614454253,1.2670729449251668,1.0,0.0,4.028046144702145,1.2847773361439803,1.2850734284576755,3.1352095272722553,0.0,16535.666293566588,0.0,0.0,22722.35387644457,2317.0352644832406,19313.99961126503,1969.4798541056355,0.85,0.8499999479053596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.233781166492,4632.441516551485,6.1658659520675805,5.000821767650046,-3.7005290743783825,8.701350842028429,2.9445988566177257,3.5,0.8413139590336359,0.6,0.00023044997082250748,0.9964436974698635,0.00023127244560596684,198.99623386091594,0.0,0.0,0.0,0.03943536517402355,7.802012906177616e-05,0.0001524298417607313,0.0006139944364418613,0.09266624070384884,0.09266624070384884,0.09266624070384884,0.09266625450985443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.34252490307,595.5833342911022,0.0,0.09266624070384884,0.0926662407162428,0.0926662407162428,0.3721447833551519,0.3721447833551519,0.5,9.999228748461155,7.099933162635352e-05,7.099933162635352e-05,-1.9269918993813917e-11,9.295604286307935e-08,7.642817547548475e-05,-1.9269918993813917e-11,27513.942715048426,20876.803056573575,0.7587717715627595,1.0229240016846637,0.6355807899857212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452031205488942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60433811106697,260.60433811106697,-12.545661888933012,244.8149832976076,276.3936929245232,127837.20548593088,127835.05491461784,2.1505713130165596,0.0,nan,276.3936929245232,3.2436929245232022,270.0779509991424,-3.0720490008575894,263.7622090737597,-9.387790926240257,257.4464671483766,-15.703532851623379,251.13072522299228,-22.019274777007695,244.8149832976076,-28.33501670239238,1.0,1.0,26381.15544483698,26381.15544483698,275.58764700998233,2.4376470099823564,275.58764700998233,275.58764700998233,77311.64345446648,77311.60284298928,0.04061147720494773,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58764700998233,2.4376470099823564,1.0,0.002,0.12940150954292723,0.004910883232300748,0.00019988120749542086,0.001800118792760833,0.09994060374771042,0.09994060374771042,0.0,2.5625378555216294e-13,1.0,1.0000001549783577,7.642819474540374e-05,0.0926662407162428,0.0,1.4328658574103768e-08,0.018403770345693113,0.0,1600129.880502443,266.64342297322645,9.297531278207316e-08,1.0,1284402.8804590479,2598.553476493101,,,,,,,,,,,,,,,,,2.0,16535.666293566588,1551.950818343577,0.3721447833551519,6.17534620354742,2.9445988566177257
4856.0,-30.089258426500354,5.000820961451868,35.058545313699454,24.09591763224455,4.998073188327565,-26.580525265016995,-40.0940724304877,1.4893400267951578,-6.506573819231278,-6.5065739084327925,40.117072447671035,42252.62952972106,25750.096739219975,25750.096739219975,68002.72626894104,77320.9523854384,77311.59213345045,25750.096739219975,103061.68887267043,103061.68887267043,103061.68887267043,130575.62423704396,126058.01379964246,4517.610437401499,0.0,91526.67023448744,56458.347378571496,38964.80317323993,27513.935364373527,66478.73853761346,20876.79792402669,1551.9503989691846,0.0,0.8785790551909266,2.728088727960504,0.0014947054983599872,1.0,1.0,-6.506500591852614,334304.579678604,1559587.250545374,4.665168667580745,1559587.250545374,4.665168667580745,0.7587717877341187,0.09266622986600849,4.028046144702076,101325.0,128386.15890665041,1.2670728734927255,1.0,0.0,4.028046144701187,1.2847773153579567,1.2850734076668615,3.135209577995862,0.0,16535.663793104315,0.0,0.0,22722.34898670879,2317.034765868955,19313.999638445122,1969.4798568772337,0.85,0.8500001320172775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.234738844781,4632.441516551485,6.16586431306371,5.000820961451868,-3.700526237352634,8.701347198804502,2.944599982025113,3.5,0.8413142805786037,0.6,0.00023044997082250748,0.9964412317898284,0.00023127301788643218,198.99621441058696,0.0,0.0,0.0,0.03943536517402355,7.802032409817554e-05,0.00015242964672433195,0.0006139936508262447,0.09266622985480431,0.09266622985480431,0.09266622985480431,0.09266624297057961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.3336836583,595.5833370957787,0.0,0.09266622985480431,0.09266622986600849,0.09266622986600849,0.3721447547712634,0.3721447547712634,0.5,9.999229141899644,7.030524977835739e-05,7.030524977835739e-05,1.1198153515579179e-11,8.920153504732298e-08,7.331658019893439e-05,1.1198153515579179e-11,27513.935364373527,20876.79792402669,0.7587717877341187,1.0229244381715412,0.6355810964405507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520310634254026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60435070558356,260.60435070558356,-12.545649294416421,244.81500599881144,276.3936954123523,127837.13557431182,127834.96845342276,2.1671208890706004,0.0,nan,276.3936954123523,3.243695412352338,270.0779575296468,-3.0720424703531535,263.76221964693866,-9.387780353061316,257.4464817642307,-15.703518235769252,251.13074388152128,-22.019256118478694,244.81500599881144,-28.334994001188534,1.0,1.0,26381.15544483698,26381.15544483698,275.58764898228634,2.437648982286362,275.58764898228634,275.58764898228634,77311.63491809723,77311.59213345045,0.04278464677918237,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58764898228634,2.437648982286362,1.0,0.002,0.1294014957975804,0.004910883874355605,0.00019988118758288928,0.001800118812669864,0.09994059379144464,0.09994059379144464,0.0,2.5275311357764174e-13,1.0,1.000000148675376,7.331656900078087e-05,0.09266622986600849,0.0,1.3745293768019888e-08,0.017654494757720914,0.0,1600129.8842571364,266.6434261807687,8.91903368938074e-08,1.0,1284402.8694967772,2598.5535208630713,,,,,,,,,,,,,,,,,2.0,16535.663793104315,1551.9503989691846,0.3721447547712634,6.17534620354742,2.944599982025113
4857.0,-30.0892295216453,5.000820155947884,35.05854464397008,24.0959171433002,4.998074828586926,-26.58049908662735,-40.09404592271892,1.4893443935263027,-6.506570974850433,-6.506571076618129,40.117071303825554,42252.63656004454,25750.096657154427,25750.096657154427,68002.73321719897,77320.94373366225,77311.58436003861,25750.096657154427,103061.68101719304,103061.68101719304,103061.68101719304,130575.61059034202,126058.00046010307,4517.610130238954,0.0,91526.65054411496,56458.34337032453,38964.78574865603,27513.92957314898,66478.71532180501,20876.79389214324,1551.9500626833476,0.0,0.878579074868168,2.72808901570854,0.0014947054983599872,1.0,1.0,-6.506487420855535,334304.61704887374,1559587.2011046081,4.665167998193109,1559587.2011046081,4.665167998193109,0.7587718009032427,0.09266621964205729,4.028046144702076,101325.0,128386.15172443436,1.2670728026097642,1.0,0.0,4.0280461447030405,1.2847772949301586,1.2850733872343556,3.1352096278453017,0.0,16535.661292969246,0.0,0.0,22722.344098390287,2317.0342673991922,19313.990756109706,1969.4789511310903,0.85,0.849999923972543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.235697375795,4632.441516551485,6.165862878221867,5.000820155947884,-3.700523686565493,8.701343842513378,2.944601108434746,3.5,0.8413146024099275,0.6,0.00023044997082250748,0.9964382318722952,0.00023127371416640128,198.9961907459013,0.0,0.0,0.0,0.03943536517402355,7.80205583276118e-05,0.00015242941249489568,0.000613992707339267,0.09266621963272616,0.09266621963272616,0.09266621963272616,0.09266623474058955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.325966651,595.5833395491995,0.0,0.09266621963272616,0.09266621964205729,0.09266621964205729,0.37214472613640087,0.37214472613640087,0.5,9.99922959526757,7.195459141939864e-05,7.195459141939864e-05,1.5916157281026244e-12,1.0176768228120636e-07,8.36557625802925e-05,1.5916157281026244e-12,27513.92957314898,20876.79389214324,0.7587718009032427,1.022924899917464,0.6355814241522457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520309215006972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60436378701667,260.60436378701667,-12.545636212983311,244.81502958009133,276.3936979939384,127837.07813087702,127834.8272269608,2.2509039162269167,0.0,nan,276.3936979939384,3.24369799393844,270.0779643111719,-3.072035688828066,263.76223062840256,-9.387769371597415,257.4464969456332,-15.703503054366763,251.13076326286267,-22.019236737137305,244.81502958009133,-28.334970419908643,1.0,1.0,26381.15544483698,26381.15544483698,275.5876509147905,2.437650914790538,275.5876509147905,275.5876509147905,77311.62627446321,77311.58436003861,0.04191442459705286,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876509147905,2.437650914790538,1.0,0.002,0.1294014801139789,0.0049108844555980895,0.00019988116452049166,0.001800118835748943,0.09994058226024582,0.09994058226024582,0.0,2.694346482035037e-13,1.0,1.000000169618701,8.365576098867678e-05,0.09266621964205729,0.0,1.568367048471119e-08,0.02014415122319517,0.0,1600129.8876094923,266.64342902514954,1.0176609066547826e-07,1.0,1284402.8598300482,2598.5535599893005,,,,,,,,,,,,,,,,,2.0,16535.661292969246,1551.9500626833476,0.37214472613640087,6.17534620354742,2.944601108434746
4858.0,-30.089205744915034,5.000819352288814,35.05854397743137,24.095916165411495,4.998076289948464,-26.58047754142902,-40.0940238852985,1.4893480864215691,-6.506568076717713,-6.50656818420724,40.11707005642676,42252.641324975244,25750.09643550187,25750.09643550187,68002.73776047712,77320.93391727314,77311.57527704723,25750.09643550187,103061.6717125491,103061.6717125491,103061.6717125491,130575.5949809208,126057.98515368866,4517.609827232134,0.0,91526.63169297267,56458.33910050916,38964.76954718168,27513.9232683717,66478.69281555337,20876.789494309553,1551.9497004778525,0.0,0.8785790952673347,2.728089309715263,0.0014947054983599872,1.0,1.0,-6.506479866494487,334304.6552196186,1559587.147188055,4.665167304246774,1559587.147188055,4.665167304246774,0.7587718149344487,0.09266620928778475,4.028046144702076,101325.0,128386.14571141629,1.26707274326589,1.0,0.0,4.028046144700432,1.2847772776546005,1.285073369954816,3.135209670002411,0.0,16535.658896748962,0.0,0.0,22722.339418418505,2317.033790174882,19313.991537544276,1969.4790308152403,0.85,0.8500001334320596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.236654941461,4632.441516551485,6.165861411381824,5.000819352288814,-3.7005210901191994,8.701340442408014,2.9446022337101305,3.5,0.8413149239171801,0.6,0.00023044997082250748,0.9964357641893036,0.00023127428691803402,198.99617127966545,0.0,0.0,0.0,0.03943536517402355,7.802075305640002e-05,0.00015242921776610746,0.0006139919229627223,0.09266620927716326,0.09266620927716326,0.09266620927716326,0.09266622525167863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.3176244714,595.5833422008437,0.0,0.09266620927716326,0.09266620928778475,0.09266620928778475,0.37214469770479464,0.37214469770479464,0.5,9.999230074443464,7.418463871999847e-05,7.418463871999847e-05,5.3091753215994686e-11,1.074895408237353e-07,8.831771276618383e-05,5.3091753215994686e-11,27513.9232683717,20876.789494309553,0.7587718149344487,1.0229253145688686,0.6355817110033458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520307488247726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60437678437927,260.60437678437927,-12.545623215620708,244.81505299404074,276.39370057471433,127836.98959484769,127834.75315680115,2.2364380465486544,0.0,nan,276.39370057471433,3.243700574714353,270.0779710585819,-3.0720289414180684,263.76224154244835,-9.387758457551627,257.44651202631286,-15.703487973687118,251.13078251017737,-22.01921748982261,244.81505299404074,-28.334947005959236,1.0,1.0,26381.15544483698,26381.15544483698,275.58765275638484,2.437652756384864,275.58765275638484,275.58765275638484,77311.6162100003,77311.57527704723,0.04093295306665823,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58765275638484,2.437652756384864,1.0,0.002,0.12940146355624826,0.004910885051296609,0.00019988114013278288,0.0018001188600576007,0.09994057006639144,0.09994057006639144,0.0,1.903837330841096e-13,1.0,1.000000179061962,8.831765967443062e-05,0.09266620928778475,0.0,1.6557675563799613e-08,0.021266725682795355,0.0,1600129.8910149888,266.64343192328226,1.074364490705193e-07,1.0,1284402.8499562605,2598.5535999536164,,,,,,,,,,,,,,,,,2.0,16535.658896748962,1551.9497004778525,0.37214469770479464,6.17534620354742,2.9446022337101305
4859.0,-30.089181991961762,5.000818544700236,35.05854330924416,24.09591389531272,4.998076524467831,-26.58045614031817,-40.09399807602165,1.4893506728264565,-6.506565506295999,-6.506565608304258,40.117068675835924,42252.63039816377,25750.096907678737,25750.096907678737,68002.7273058425,77320.92384104627,77311.56333990455,25750.096907678737,103061.66024758329,103061.66024758329,103061.66024758329,130575.57690724931,126057.96739367479,4517.609513574532,0.0,91526.61209472721,56458.318651853675,38964.77049208171,27513.916659666025,66478.68715174774,20876.784857727678,1551.9493314411916,0.0,0.8785791144586934,2.7280895716777307,0.0014947054983599872,1.0,1.0,-6.506481747705379,334304.68921205594,1559587.087514751,4.665166651388113,1559587.087514751,4.665166651388113,0.7587718286699604,0.0926661989544136,4.028046144702076,101325.0,128386.13674756525,1.2670726547995583,1.0,0.0,4.028046144700449,1.284777265555263,1.28507335785269,3.1352096995281205,0.0,16535.656398758736,0.0,0.0,22722.3345529714,2317.0332940373523,19313.98444465243,1969.4783075415592,0.85,0.8500000032842902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.237611838163,4632.441516551485,6.165860111667566,5.000818544700236,-3.700518734382718,8.701337279082953,2.944603358199558,3.5,0.8413152451998737,0.6,0.00023044997082250748,0.99643329898061,0.00023127485909821236,198.9961518328998,0.0,0.0,0.0,0.03943536517402355,7.802098111493337e-05,0.0001524289897075741,0.0006139910043324263,0.09266619894220239,0.09266619894220239,0.09266619894220239,0.09266621413902443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.30874998233,595.5833450190547,0.0,0.09266619894220239,0.0926661989544136,0.0926661989544136,0.3721446695435889,0.3721446695435889,0.5,9.999230530436103,7.519129349020659e-05,7.519129349020659e-05,-7.16227077646181e-12,1.020082436298253e-07,8.386059886333896e-05,-7.16227077646181e-12,27513.916659666025,20876.784857727678,0.7587718286699604,1.022925244456406,0.6355816007875681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452030606783998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6043895992646,260.6043895992646,-12.54561040073537,244.81507625582398,276.39370294270265,127836.88820921538,127834.68316982668,2.205039388695396,0.0,nan,276.39370294270265,3.2437029427026687,270.0779776053283,-3.0720223946717056,263.762252267954,-9.387747732045966,257.44652693057765,-15.70347306942233,251.13080159320103,-22.01919840679895,244.81507625582398,-28.334923744175995,1.0,1.0,26381.15544483698,26381.15544483698,275.5876539512729,2.437653951272921,275.5876539512729,275.5876539512729,77311.60384133854,77311.56333990455,0.04050143399217632,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876539512729,2.437653951272921,1.0,0.002,0.12940144783422253,0.0049108855862156995,0.00019988111690587282,0.0018001188833284092,0.09994055845293641,0.09994055845293641,0.0,2.342817780054407e-13,1.0,1.0000001700336483,8.386060602560974e-05,0.0926661989544136,0.0,1.572207173468283e-08,0.02019347360499975,0.0,1600129.8940204654,266.643434493704,1.0201540590060176e-07,1.0,1284402.8411632944,2598.5536355432914,,,,,,,,,,,,,,,,,2.0,16535.656398758736,1551.9493314411916,0.3721446695435889,6.17534620354742,2.944603358199558
4860.0,-30.089158261769953,5.000817744875922,35.058542637873146,24.09591347621756,4.998078818995233,-26.580434553692566,-40.09397603860123,1.4893551108724252,-6.506562307069487,-6.506562404618618,40.11706724752849,42252.634949508705,25750.095974373235,25750.095974373235,68002.73092388194,77320.91284500618,77311.55267802325,25750.095974373235,103061.64865239648,103061.64865239648,103061.64865239648,130575.55798659117,126057.94881543105,4517.609171160125,0.0,91526.5924202784,56458.31452459726,38964.75321742348,27513.909334194683,66478.66255161817,20876.779743199757,1551.948913382959,0.0,0.8785791372301365,2.7280898974608463,0.0014947054983599872,1.0,1.0,-6.506482206078431,334304.7314898417,1559587.0257794242,4.665165876740857,1559587.0257794242,4.665165876740857,0.7587718448011964,0.0926661882607125,4.028046144702076,101325.0,128386.13418646497,1.2670726295234638,1.0,0.0,4.028046144702595,1.2847772447938517,1.2850733370864942,3.1352097501916716,0.0,16535.653901084734,0.0,0.0,22722.3296686061,2317.032795970704,19313.97998387858,1969.4778526692176,0.85,0.8499999896825454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.238566586183,4632.441516551485,6.1658584785835995,5.000817744875922,-3.700515903412263,8.701333648288186,2.9446044801641515,3.5,0.8413155657611862,0.6,0.00023044997082250748,0.9964308361407908,0.00023127543073139703,198.996132404773,0.0,0.0,0.0,0.03943536517402355,7.802117584469654e-05,0.00015242879497781093,0.0006139902199519545,0.09266618825054809,0.09266618825054809,0.09266618825054809,0.09266620264473342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.2997604352,595.5833478723408,0.0,0.09266618825054809,0.0926661882607125,0.0926661882607125,0.37214464151031323,0.37214464151031323,0.5,9.999230962433218,7.503793955265792e-05,7.503793955265792e-05,-1.1937117960769683e-11,9.754910479387036e-08,8.019854016083627e-05,-1.1937117960769683e-11,27513.909334194683,20876.779743199757,0.7587718448011964,1.0229256774093551,0.6355819044449207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520304648852937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6044024500541,260.6044024500541,-12.545597549945853,244.81509940790232,276.39370549220337,127836.81320022259,127834.60198280324,2.2112174193671654,0.0,nan,276.39370549220337,3.2437054922033894,270.0779842753449,-3.0720157246551025,263.76226305848513,-9.387736941514845,257.4465418416252,-15.703458158374758,251.13082062476394,-22.019179375236035,244.81509940790232,-28.334900592097654,1.0,1.0,26381.15544483698,26381.15544483698,275.5876559214793,2.4376559214793474,275.5876559214793,275.5876559214793,77311.59531245692,77311.55267802325,0.042634433673811145,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876559214793,2.4376559214793474,1.0,0.002,0.12940143279878497,0.004910886232655905,0.0001998810949974481,0.001800118905357792,0.09994054749872404,0.09994054749872404,0.0,3.552401428574825e-13,1.0,1.0000001626157051,8.019855209795423e-05,0.0926661882607125,0.0,1.503551352138041e-08,0.019311656120779168,0.0,1600129.8977644525,266.6434376929305,9.756104191183113e-08,1.0,1284402.8302271224,2598.5536798076246,,,,,,,,,,,,,,,,,2.0,16535.653901084734,1551.948913382959,0.37214464151031323,6.17534620354742,2.9446044801641515
4861.0,-30.089134554210915,5.000816944538583,35.05854197287721,24.095912288781278,4.99808021248136,-26.58041307754213,-40.09395396625621,1.4893587357789249,-6.506559535962765,-6.5065596434576065,40.117066088752374,42252.6394763091,25750.09603727827,25750.09603727827,68002.73551358737,77320.90224190903,77311.54443952657,25750.09603727827,103061.64047680484,103061.64047680484,103061.64047680484,130575.54400865544,126057.93512452164,4517.608884133808,0.0,91526.57278288697,56458.31001715091,38964.736406373406,27513.9035318506,66478.639938224,20876.77569905825,1551.9485782349427,0.0,0.8785791565816206,2.7280901780606532,0.0014947054983599872,1.0,1.0,-6.506471262878108,334304.7679277844,1559586.975693694,4.665165218435029,1559586.975693694,4.665165218435029,0.7587718578314746,0.09266617820664375,4.028046144702076,101325.0,128386.12355233113,1.2670725245727228,1.0,0.0,4.028046144700281,1.28477722783635,1.2850733201250844,3.1352097915726387,0.0,16535.65140374651,0.0,0.0,22722.324793440643,2317.032298842178,19313.97634040847,1969.477481138663,0.85,0.850000011705841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.239522181818,4632.441516551485,6.165857082791432,5.000816944538583,-3.7005134066476773,8.701330351186261,2.944605603124984,3.5,0.8413158866071383,0.6,0.00023044997082250748,0.9964283756564746,0.00023127600182068346,198.99611299517966,0.0,0.0,0.0,0.03943536517402355,7.802137088351535e-05,0.00015242859993899212,0.0006139894343265923,0.09266617819679097,0.09266617819679097,0.09266617819679097,0.09266619420549665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.2918417169,595.5833503906246,0.0,0.09266617819679097,0.09266617820664375,0.09266617820664375,0.3721446134875139,0.3721446134875139,0.5,9.999231442665186,7.671117612062517e-05,7.671117612062517e-05,-1.7678303265711293e-11,1.0749482726168935e-07,8.838057948423739e-05,-1.7678303265711293e-11,27513.9035318506,20876.77569905825,0.7587718578314746,1.022926094408364,0.635582188738711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520303231225926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6044152462502,260.6044152462502,-12.545584753749779,244.81512245812186,276.3937080343762,127836.72720488354,127834.52538139555,2.201823487956369,0.0,nan,276.3937080343762,3.2437080343761977,270.0779909191257,-3.0720090808742953,263.76227380387735,-9.387726196122628,257.4465566886261,-15.70344331137386,251.13083957337395,-22.01916042662603,244.81512245812186,-28.334877541878114,1.0,1.0,26381.15544483698,26381.15544483698,275.58765772952387,2.4376577295238917,275.58765772952387,275.58765772952387,77311.58461974983,77311.54443952657,0.04018022326636128,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58765772952387,2.4376577295238917,1.0,0.002,0.12940141622928764,0.004910886804266896,0.0001998810705376168,0.001800118929646039,0.09994053526880839,0.09994053526880839,0.0,1.8365560808253356e-13,1.0,1.0000001791894615,8.838059716254065e-05,0.09266617820664375,0.0,1.6569470570066824e-08,0.021281874739382367,0.0,1600129.90102716,266.6434404640372,1.0751250556495506e-07,1.0,1284402.8208015664,2598.55371795771,,,,,,,,,,,,,,,,,2.0,16535.65140374651,1551.9485782349427,0.3721446134875139,6.17534620354742,2.944605603124984
4862.0,-30.089110869245033,5.000816140275085,35.05854130577772,24.095909983757906,4.9980804260394835,-26.58039173971652,-40.09393196376038,1.4893612965121896,-6.506556972646081,-6.506557073528237,40.11706469811229,42252.64399563845,25750.09650866962,25750.09650866962,68002.74050430807,77320.89215515669,77311.53234595396,25750.09650866962,103061.62885462359,103061.62885462359,103061.62885462359,130575.52573628392,126057.91716462147,4517.608571662449,0.0,91526.55319318706,56458.305033673576,38964.72017723721,27513.896881660326,66478.61705889754,20876.77103228437,1551.9482073549393,0.0,0.8785791757792697,2.7280904394405847,0.0014947054983599872,1.0,1.0,-6.506474150415613,334304.80184251897,1559586.9155862306,4.665164565362437,1559586.9155862306,4.665164565362437,0.7587718716137225,0.0926661679474034,4.028046144702076,101325.0,128386.11937662413,1.2670724833616989,1.0,0.0,4.028046144704064,1.2847772158571065,1.28507330814308,3.1352098208052883,0.0,16535.648906745882,0.0,0.0,22722.31993011505,2317.031802920982,19313.97376656134,1969.4772186792982,0.85,0.8500000803599084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.240476511245,4632.441516551485,6.165855786681321,5.000816140275085,-3.700511056241618,8.701327196516704,2.9446067245980134,3.5,0.8413162070280038,0.6,0.00023044997082250748,0.9964259175235286,0.00023127657236702282,198.99609360408732,0.0,0.0,0.0,0.03943536517402355,7.802156530557135e-05,0.00015242840551693614,0.0006139886511855792,0.09266616793464026,0.09266616793464026,0.09266616793464026,0.0926661829636383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.2829437617,595.5833532159747,0.0,0.09266616793464026,0.0926661679474034,0.0926661679474034,0.3721445856706086,0.3721445856706086,0.5,9.999231893445415,7.702721694613501e-05,7.702721694613501e-05,7.389644451905042e-12,1.008821755021927e-07,8.292311264312957e-05,7.389644451905042e-12,27513.896881660326,20876.77103228437,0.7587718716137225,1.0229265215318817,0.6355824754628124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452030181495126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60442788845745,260.60442788845745,-12.545572111542526,244.81514541037342,276.39371036653927,127836.62844168021,127834.45311465944,2.1753270207784854,0.0,nan,276.39371036653927,3.2437103665392897,270.0779973753067,-3.072002624693255,263.76228438407503,-9.387715615924947,257.44657139284215,-15.703428607157832,251.13085840160798,-22.019141598391997,244.81514541037342,-28.33485458962656,1.0,1.0,26381.15544483698,26381.15544483698,275.5876589003408,2.437658900340807,275.5876589003408,275.5876589003408,77311.57221234559,77311.53234595396,0.03986639162758365,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876589003408,2.437658900340807,1.0,0.002,0.129401400682921,0.004910887337155917,0.0001998810475796202,0.0018001189525677214,0.0999405237898101,0.0999405237898101,0.0,1.4734134051730408e-13,1.0,1.0000001681346347,8.292310525348512e-05,0.0926661679474034,0.0,1.554630622818747e-08,0.019967719436143287,0.0,1600129.904022569,266.6434430273539,1.0087478585774079e-07,1.0,1284402.8120287005,2598.55375346602,,,,,,,,,,,,,,,,,2.0,16535.648906745882,1551.9482073549393,0.3721445856706086,6.17534620354742,2.9446067245980134
