time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4863.0,-30.08908712881512,5.000815343629598,35.05854063524969,24.095909564662747,4.998082687099025,-26.580370147223707,-40.09390611955894,1.4893657054596892,-6.506553788557596,-6.506553884148048,40.11706326491931,42252.63290187951,25750.09559294109,25750.09559294109,68002.72849482059,77320.88118568399,77311.52157324797,25750.09559294109,103061.61716618905,103061.61716618905,103061.61716618905,130575.50671554555,126057.89848713523,4517.608228410318,0.0,91526.53352761544,56458.28524361696,38964.72031555386,27513.889549356485,66478.60986491034,20876.76591189396,1551.947789325273,0.0,0.8785791984918401,2.7280907637792398,0.0014947054983599872,1.0,1.0,-6.506475299620604,334304.8439314039,1559586.8536390278,4.665163792718002,1559586.8536390278,4.665163792718002,0.7587718877203329,0.09266615731953672,4.028046144702076,101325.0,128386.11213873202,1.2670724119292576,1.0,0.0,4.028046144704149,1.2847771952318212,1.2850732875130415,3.1352098711366585,0.0,16535.646410082893,0.0,0.0,22722.315047953594,2317.0313050790633,19313.969335034995,1969.476766789372,0.85,0.8500000679629006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.2414286975645,4632.441516551485,6.165854161590393,5.000815343629598,-3.700508236933959,8.701323580563557,2.9446078435527556,3.5,0.8413165267293587,0.6,0.00023044997082250748,0.9964234536408392,0.00023127714425073457,198.99607416758985,0.0,0.0,0.0,0.03943536517402355,7.802179367490769e-05,0.00015242817714759978,0.0006139877313033543,0.09266615730823242,0.09266615730823242,0.09266615730823242,0.09266617141576101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.2739737436,595.5833560626693,0.0,0.09266615730823242,0.09266615731953672,0.09266615731953672,0.3721445579049048,0.3721445579049048,0.5,9.999232316491437,7.618902793637972e-05,7.618902793637972e-05,-7.44648787076585e-12,9.55904511101835e-08,7.858452744358146e-05,-7.44648787076585e-12,27513.889549356485,20876.76591189396,0.7587718877203329,1.022926451576039,0.6355823773652927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520300400026571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60444059585365,260.60444059585365,-12.545559404146331,244.8151683106634,276.3937128810419,127836.5557928864,127834.36924896324,2.186543923167025,0.0,nan,276.3937128810419,3.2437128810419154,270.0780039669667,-3.0719960330332583,263.7622950528929,-9.387704947107068,257.4465861388167,-15.703413861183265,251.1308772247403,-22.01912277525969,244.8151683106634,-28.334831689336568,1.0,1.0,26381.15544483698,26381.15544483698,275.5876608434204,2.4376608434204172,275.5876608434204,275.5876608434204,77311.56378029611,77311.52157324797,0.04220704814360943,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876608434204,2.4376608434204172,1.0,0.002,0.12940138594987036,0.004910887979477786,0.00019988102613239817,0.0018001189740478039,0.09994051306619908,0.09994051306619908,0.0,1.8020220732273273e-13,1.0,1.000000159346323,7.858453489006934e-05,0.09266615731953672,0.0,1.4732915891453322e-08,0.0189229984399632,0.0,1600129.9077476333,266.6434462114424,9.559789759805426e-08,1.0,1284402.8011413938,2598.5537975325747,,,,,,,,,,,,,,,,,2.0,16535.646410082893,1551.947789325273,0.3721445579049048,6.17534620354742,2.9446078435527556
4864.0,-30.08905827893642,5.000814540566058,35.05853996736726,24.095907748583727,4.998082868793998,-26.580344164168174,-40.093879646714754,1.4893687540195293,-6.5065513558965336,-6.506551452408354,40.117062000268334,42252.63982821586,25750.096365070916,25750.096365070916,68002.73619328678,77320.87319959709,77311.51086063188,25750.096365070916,103061.6072257028,103061.6072257028,103061.6072257028,130575.49079618658,126057.88287556452,4517.607920622057,0.0,91526.51393452617,56458.28056311999,38964.70374600687,27513.883570483787,66478.58731649065,20876.761720041424,1551.9474536981213,0.0,0.8785792164628995,2.7280910110155854,0.0014947054983599872,1.0,1.0,-6.506472175318322,334304.8760232208,1559586.7989766672,4.665163181372019,1559586.7989766672,4.665163181372019,0.7587719002502975,0.0926661473113806,4.028046144702076,101325.0,128386.10712788359,1.2670723624760285,1.0,0.0,4.028046144702447,1.2847771809705002,1.2850732732484338,3.1352099059382064,0.0,16535.643915320532,0.0,0.0,22722.31018378656,2317.0308090720646,19313.961777621433,1969.4759961476584,0.85,0.8499999173236731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.24238169867,4632.441516551485,6.16585293945443,5.000814540566058,-3.700505991568343,8.701320532134401,2.944608963465159,3.5,0.8413168467043312,0.6,0.00023044997082250748,0.9964204594866847,0.0002312778392178197,198.99605054794714,0.0,0.0,0.0,0.03943536517402355,7.802202759981418e-05,0.00015242794322269332,0.0006139867890430367,0.09266614729991081,0.09266614729991081,0.09266614729991081,0.09266616166903319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.26577998966,595.5833586651958,0.0,0.09266614729991081,0.0926661473113806,0.0926661473113806,0.3721445300732543,0.3721445300732543,0.5,9.999232747575627,7.593012963980073e-05,7.593012963980073e-05,7.128164725145325e-11,9.651182608649833e-08,7.92770900375217e-05,7.128164725145325e-11,27513.883570483787,20876.761720041424,0.7587719002502975,1.0229269143391988,0.6355826971331368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520298981788773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.604453632048,260.604453632048,-12.545546367952,244.81519203207608,276.39371523201754,127836.47963208203,127834.23651229603,2.2431197859619076,0.0,nan,276.39371523201754,3.243715232017564,270.0780105920305,-3.071989407969454,263.7623059520438,-9.387694047956188,257.4466013120544,-15.703398687945594,251.13089667206583,-22.019103327934147,244.81519203207608,-28.334807967923894,1.0,1.0,26381.15544483698,26381.15544483698,275.5876620358113,2.4376620358113428,275.5876620358113,275.5876620358113,77311.55304122315,77311.51086063188,0.04218059126287699,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876620358113,2.4376620358113428,1.0,0.002,0.1294013710871241,0.004910888484435705,0.00019988100417361009,0.0018001189959983117,0.09994050208680504,0.09994050208680504,0.0,1.7192150481015744e-13,1.0,1.0000001607490385,7.927701875587445e-05,0.0926661473113806,0.0,1.4862740456448925e-08,0.019089745351520138,0.0,1600129.9106005696,266.64344864410344,9.644054443924688e-08,1.0,1284402.792840073,2598.5538311323157,,,,,,,,,,,,,,,,,2.0,16535.643915320532,1551.9474536981213,0.3721445300732543,6.17534620354742,2.944608963465159
4865.0,-30.089002898218588,5.000813753759421,35.05853930117976,24.09591218400749,4.998086857799957,-26.580293922619326,-40.09383075227959,1.48937788195013,-6.506547692637241,-6.506547796426676,40.11706071323034,42252.66102214909,25750.09441073358,25750.09441073358,68002.75543288267,77320.87495900974,77311.50357973737,25750.09441073358,103061.59799047095,103061.59799047095,103061.59799047095,130575.4744501688,126057.86685747022,4517.607592698575,0.0,91526.4948881067,56458.280950231696,38964.682153194444,27513.87645969784,66478.55861289229,20876.7567885931,1551.9470349367634,0.0,0.8785792411459656,2.728091382629209,0.0014947054983599872,1.0,1.0,-6.506462533305523,334304.9242698283,1559586.7433466683,4.6651623416946,1559586.7433466683,4.6651623416946,0.7587719171151054,0.09266613665055258,4.028046144702076,101325.0,128386.09693915848,1.2670722619211299,1.0,0.0,4.028046144703366,1.2847771382695699,1.2850732305376624,3.1352100101402316,0.0,16535.641523708808,0.0,0.0,22722.305455335398,2317.0303269042333,19313.957096187092,1969.4755187742087,0.85,0.8499998881782485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.24333192222,4632.441516551485,6.165851068568234,5.000813753759421,-3.700502818281494,8.701316572040914,2.9446100801137067,3.5,0.8413171657467734,0.6,0.00023044997082250748,0.9964147118846487,0.00023127917329384618,198.99600520729498,0.0,0.0,0.0,0.03943536517402355,7.802245965279835e-05,0.00015242751116970914,0.0006139850487136795,0.09266613664591332,0.09266613664591332,0.09266613664591332,0.09266615189109602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.2573495152,595.5833613436064,0.0,0.09266613664591332,0.09266613665055258,0.09266613665055258,0.37214450222510476,0.37214450222510476,0.5,9.999233205306343,7.647889066220159e-05,7.647889066220159e-05,6.80415723763872e-11,1.0378943215982872e-07,8.526312115009205e-05,6.80415723763872e-11,27513.87645969784,20876.7567885931,0.7587719171151054,1.0229276454212228,0.6355832903686779,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520297258316208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60446969527305,260.60446969527305,-12.545530304726924,244.81522104252926,276.39371834801364,127836.55282160084,127833.78884496704,2.76397663382454,0.0,nan,276.39371834801364,3.243718348013658,270.0780188869196,-3.071981113080369,263.76231942582217,-9.387680574177807,257.44661996472587,-15.703380035274108,251.13092050362792,-22.019079496372058,244.81522104252926,-28.334778957470718,1.0,1.0,26381.15544483698,26381.15544483698,275.5876648494621,2.4376648494621236,275.5876648494621,275.5876648494621,77311.5588303248,77311.50357973737,0.05525058742205147,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876648494621,2.4376648494621236,1.0,0.002,0.12940135510234907,0.004910889217778955,0.00019988098098460314,0.0018001190195388653,0.09994049049230157,0.09994049049230157,0.0,5.234684213872853e-13,1.0,1.0000001728745047,8.526305310851967e-05,0.09266613665055258,0.0,1.5984992119034557e-08,0.02053116832171948,0.0,1600129.914905302,266.64345230736274,1.0372139058745233e-07,1.0,1284402.7803599252,2598.5538816459184,,,,,,,,,,,,,,,,,2.0,16535.641523708808,1551.9470349367634,0.37214450222510476,6.17534620354742,2.9446100801137067
4866.0,-30.088979241632416,5.000812965387265,35.05853865254231,24.095912428479664,4.998088522080217,-26.580272465260723,-40.09380867993457,1.4893817456767968,-6.506544955665959,-6.5065450894296575,40.117059887337895,42252.66535396568,25750.09460194106,25750.09460194106,68002.75995590675,77320.869195002,77311.49977990087,25750.09460194106,103061.59438184193,103061.59438184193,103061.59438184193,130575.46647999027,126057.85908688424,4517.607393106025,0.0,91526.48021925685,56458.2763780921,38964.670934627495,27513.872098148335,66478.54303277584,20876.753780250187,1551.9467693542904,0.0,0.8785792589386903,2.728091657449813,0.0014947054983599872,1.0,1.0,-6.506435126474344,334304.9599922128,1559586.7076495234,4.665161736415313,1559586.7076495234,4.665161736415313,0.7587719280578897,0.09266612721294182,4.028046144702076,101325.0,128386.09064775998,1.2670721998298542,1.0,0.0,4.028046144701221,1.2847771201948581,1.2850732124587851,3.1352100542475063,0.0,16535.63966455989,0.0,0.0,22722.301813656697,2317.029955556352,19313.957705915396,1969.4755809491924,0.85,0.8500000512407243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.244285179918,4632.441516551485,6.165849706953076,5.000812965387265,-3.700500361035742,8.701313326423007,2.944611200327982,3.5,0.8413174858079948,0.6,0.00023044997082250748,0.996412256733393,0.00023127974316374583,198.99598583945834,0.0,0.0,0.0,0.03943536517402355,7.802265469458374e-05,0.00015242731612792376,0.0006139842630763679,0.0926661272064548,0.0926661272064548,0.0926661272064548,0.09266614724485515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.2504567013,595.5833635446104,0.0,0.0926661272064548,0.09266612721294182,0.09266612721294182,0.37214447447470134,0.37214447447470134,0.5,9.999233806636415,8.219990985480763e-05,8.219990985480763e-05,2.2737367544323206e-12,1.3376370588957798e-07,0.00010996295532095246,2.2737367544323206e-12,27513.872098148335,20876.753780250187,0.7587719280578897,1.0229279531950546,0.6355835044870629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452029394991011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6044851398084,260.6044851398084,-12.545514860191588,244.81524887962107,276.39372139999244,127836.41946704159,127833.7619474106,2.6575196309758136,0.0,nan,276.39372139999244,3.2437213999924666,270.0780268959215,-3.071973104078495,263.7623323918466,-9.387667608153379,257.4466378877722,-15.703362112227751,251.1309433836965,-22.019056616303487,244.81524887962107,-28.33475112037891,1.0,1.0,26381.15544483698,26381.15544483698,275.5876671168538,2.437667116853845,275.5876671168538,275.5876671168538,77311.55160928509,77311.49977990087,0.05182938421785366,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876671168538,2.437667116853845,1.0,0.002,0.12940133448676883,0.0049108897963044676,0.00019988095025267406,0.0018001190499993373,0.09994047512633703,0.09994047512633703,0.0,2.5201151929166166e-13,1.0,1.0000002229072384,0.0001099629530472157,0.09266612721294182,0.0,2.06156914711262e-08,0.02647885125405849,0.0,1600129.9181567088,266.643455044334,1.3376143215282355e-07,1.0,1284402.7711194688,2598.5539190468126,,,,,,,,,,,,,,,,,2.0,16535.63966455989,1551.9467693542904,0.37214447447470134,6.17534620354742,2.944611200327982
4867.0,-30.08895560628893,5.000812181716556,35.058538008470684,24.095911590289347,4.998090336134502,-26.580251012045995,-40.09378667743874,1.4893857418511556,-6.506541902867809,-6.506542045359776,40.117058721782264,42252.669602290654,25750.094036634793,25750.094036634793,68002.76363892545,77320.8584111275,77311.49214194165,25750.094036634793,103061.58617857644,103061.58617857644,103061.58617857644,130575.45213819371,126057.84495600985,4517.60718218385,0.0,91526.46060068891,56458.271791688334,38964.654232222856,27513.865959617273,66478.52019184013,20876.74951295324,1551.94641115263,0.0,0.878579279847597,2.728091966832478,0.0014947054983599872,1.0,1.0,-6.506424920208531,334305.0001639306,1559586.6572703938,4.6651610251286435,1559586.6572703938,4.6651610251286435,0.7587719422488471,0.09266611726068161,4.028046144702076,101325.0,128386.08407798094,1.2670721349911762,1.0,0.0,4.028046144701911,1.2847771015005496,1.2850731937601683,3.135210099866769,0.0,16535.63717171689,0.0,0.0,22722.296943164347,2317.0294589043506,19313.949196034446,1969.4747131828349,0.85,0.8499998589202818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.245236919689,4632.441516551485,6.165848166432755,5.000812181716556,-3.7004976487252033,8.70130983044176,2.944612318758647,3.5,0.8413178053596134,0.6,0.00023044997082250748,0.996409803793276,0.00023128031252321826,198.995966489017,0.0,0.0,0.0,0.03943536517402355,7.802284911959753e-05,0.00015242712170290997,0.0006139834799234406,0.09266611725241339,0.09266611725241339,0.09266611725241339,0.09266613857100879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.2417367633,595.5833663231198,0.0,0.09266611725241339,0.09266611726068161,0.09266611726068161,0.37214444738261926,0.37214444738261926,0.5,9.999234446259397,8.808769950974238e-05,8.808769950974238e-05,2.0122570276726037e-11,1.424919560122362e-07,0.00011712515123463163,2.0122570276726037e-11,27513.865959617273,20876.74951295324,0.7587719422488471,1.022928360058057,0.6355837867684205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520292536682338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6045000898279,260.6045000898279,-12.545499910172055,244.81527575438352,276.39372442526883,127836.29741875197,127833.72498973823,2.5724290137180854,0.0,nan,276.39372442526883,3.2437244252688515,270.07803469109564,-3.071965308904339,263.7623449569168,-9.387655043083157,257.44665522274056,-15.703344777259417,251.1309654885621,-22.019034511437866,244.81527575438352,-28.334724245616457,1.0,1.0,26381.15544483698,26381.15544483698,275.5876692772838,2.437669277283817,275.5876692772838,275.5876692772838,77311.54090537151,77311.49214194165,0.04876342986244708,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876692772838,2.437669277283817,1.0,0.002,0.1294013125283529,0.004910890442580574,0.0001998809175850389,0.0018001190826751586,0.09994045879251945,0.09994045879251945,0.0,2.601972456939272e-13,1.0,1.000000237415129,0.00011712513111206135,0.09266611726068161,0.0,2.195844417505337e-08,0.028203486319732136,0.0,1600129.9217478596,266.64345809713217,1.4247183344195946e-07,1.0,1284402.7607280873,2598.553961106101,,,,,,,,,,,,,,,,,2.0,16535.63717171689,1551.94641115263,0.37214444738261926,6.17534620354742,2.944612318758647
4868.0,-30.088931992240916,5.000811394831689,35.058537364995054,24.095909459888958,4.9980907312157905,-26.580229719894557,-40.09376467494292,1.489388458870261,-6.506539289203147,-6.506539429562141,40.11705745089279,42252.67386220744,25750.094423224597,25750.094423224597,68002.76828543204,77320.84825037082,77311.48166300297,25750.094423224597,103061.57608622756,103061.57608622756,103061.57608622756,130575.43582475198,126057.82884678588,4517.606977966108,0.0,91526.441039162,56458.26665100219,38964.63820906646,27513.85973852442,66478.49794759089,20876.745159332066,1551.9460593450535,0.0,0.8785792988378736,2.728092232805787,0.0014947054983599872,1.0,1.0,-6.506424000403285,334305.0346827395,1559586.6023391255,4.665160379110642,1559586.6023391255,4.665160379110642,0.7587719555792027,0.09266610753233415,4.028046144702076,101325.0,128386.07962389349,1.2670720910327509,1.0,0.0,4.028046144700104,1.2847770887901953,1.2850731810468847,3.1352101308835354,0.0,16535.634679236886,0.0,0.0,22722.292086832964,2317.0289636963657,19313.94646510109,1969.4744347051328,0.85,0.8499999203994508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.246188748085,4632.441516551485,6.165846853713311,5.000811394831689,-3.700495260981836,8.701306655813525,2.9446134372936283,3.5,0.8413181249410366,0.6,0.00023044997082250748,0.9964073530697709,0.00023128088137098563,198.99594715601424,0.0,0.0,0.0,0.03943536517402355,7.8023043545059e-05,0.00015242692727744848,0.00061398269676871,0.09266610752241276,0.09266610752241276,0.09266610752241276,0.09266612860208057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.2325417091,595.5833692509665,0.0,0.09266610752241276,0.09266610753233415,0.09266610753233415,0.3721444209764575,0.3721444209764575,0.5,9.999235078779508,9.26130691709659e-05,9.26130691709659e-05,-5.007905201637186e-11,1.403590204063221e-07,0.00011542915888185235,-5.007905201637186e-11,27513.85973852442,20876.745159332066,0.7587719555792027,1.0229287722331337,0.6355840635195734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452029112472386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6045145043104,260.6045145043104,-12.545485495689604,244.81530182520768,276.3937271834095,127836.16674894466,127833.6864690771,2.480279867579887,0.0,nan,276.3937271834095,3.2437271834095327,270.078042111773,-3.0719578882269616,263.7623570401318,-9.387642959868174,257.44667196849076,-15.703328031509216,251.13098689684938,-22.0190131031506,244.81530182520768,-28.334698174792294,1.0,1.0,26381.15544483698,26381.15544483698,275.5876706807669,2.437670680766928,275.5876706807669,275.5876706807669,77311.52829077537,77311.48166300297,0.04662777240446303,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876706807669,2.437670680766928,1.0,0.002,0.1294012908879343,0.004910891009546445,0.0001998808852326131,0.0018001191150169716,0.09994044261630654,0.09994044261630654,0.0,2.495846411487701e-13,1.0,1.0000002339798324,0.00011542920896090436,0.09266610753233415,0.0,2.16404934094974e-08,0.0277951092854459,0.0,1600129.9248088286,266.64346071079683,1.4040909945833846e-07,1.0,1284402.7517989685,2598.553997246865,,,,,,,,,,,,,,,,,2.0,16535.634679236886,1551.9460593450535,0.3721444209764575,6.17534620354742,2.9446134372936283
4869.0,-30.088908398947602,5.000810609435088,35.05853671496137,24.095907888282113,4.9980917239010445,-26.580208386663358,-40.093742637522496,1.4893917116156132,-6.506536440441948,-6.506536566646723,40.11705597471602,42252.678013143945,25750.094243883435,25750.094243883435,68002.77225702738,77320.83781908437,77311.4690759063,25750.094243883435,103061.56331978973,103061.56331978973,103061.56331978973,130575.41576689255,126057.80904029318,4517.606726599367,0.0,91526.42145762841,56458.26165168329,38964.62200660569,27513.85244710282,66478.4744537085,20876.74004924035,1551.945650866353,0.0,0.8785793199469545,2.7280925240823617,0.0014947054983599872,1.0,1.0,-6.506432853721037,334305.0724648537,1559586.538535538,4.665159661014419,1559586.538535538,4.665159661014419,0.7587719709327236,0.0926660974918036,4.028046144702076,101325.0,128386.0743346646,1.2670720388321204,1.0,0.0,4.028046144702923,1.2847770735736865,1.2850731658268693,3.1352101680160103,0.0,16535.632187118106,0.0,0.0,22722.287225534736,2317.0284679819038,19313.94768893963,1969.4745595019328,0.85,0.8500001561125897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.247138639789,4632.441516551485,6.165845408341972,5.000810609435088,-3.700492687241661,8.701303296676748,2.944614553552888,3.5,0.8413184438722537,0.6,0.00023044997082250748,0.9964049045067288,0.00023128144972007334,198.9959278400072,0.0,0.0,0.0,0.03943536517402355,7.80232382795817e-05,0.00015242673254292578,0.0006139819123690667,0.09266609748074278,0.09266609748074278,0.09266609748074278,0.09266611633229659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.2226766826,595.5833723866104,0.0,0.09266609748074278,0.0926660974918036,0.0926660974918036,0.37214439509664454,0.37214439509664454,0.5,9.99923564435667,9.380111498558108e-05,9.380111498558108e-05,4.4508396968012676e-11,1.2620478173630545e-07,0.00010371292569288926,4.4508396968012676e-11,27513.85244710282,20876.74004924035,0.7587719709327236,1.0229291934847315,0.6355843505790147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520289714037837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6045285330665,260.6045285330665,-12.545471466933463,244.81532724011095,276.393729826019,127836.05122095653,127833.6373124127,2.413908543857108,0.0,nan,276.393729826019,3.2437298260190346,270.0780493088413,-3.0719506911586905,263.7623687916577,-9.38763120834227,257.4466882744763,-15.70331172552369,251.13100775729401,-22.018992242705963,244.81532724011095,-28.33467275988903,1.0,1.0,26381.15544483698,26381.15544483698,275.58767208747383,2.4376720874738567,275.58767208747383,275.58767208747383,77311.51765934822,77311.4690759063,0.04858344192325603,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58767208747383,2.4376720874738567,1.0,0.002,0.12940127144399868,0.004910891612247183,0.00019988085637459804,0.0018001191438679657,0.09994042818729902,0.09994042818729902,0.0,2.4256378156062297e-13,1.0,1.0000002102469527,0.00010371288118449229,0.0926660974918036,0.0,1.9443932346213957e-08,0.02497384002123973,0.0,1600129.9281279733,266.64346355955803,1.2616027333933744e-07,1.0,1284402.7420257165,2598.5540368042707,,,,,,,,,,,,,,,,,2.0,16535.632187118106,1551.945650866353,0.37214439509664454,6.17534620354742,2.944614553552888
4870.0,-30.088884826027204,5.0008098239620855,35.05853606182407,24.095906351599865,4.998092798999687,-26.580187063524935,-40.093720600102074,1.4893950364981332,-6.506533673901629,-6.506533790943526,40.11705458510169,42252.682087723006,25750.0942533516,25750.0942533516,68002.77634107461,77320.82734594772,77311.4574839423,25750.0942533516,103061.55173729389,103061.55173729389,103061.55173729389,130575.39735527999,126057.79088761406,4517.6064676659325,0.0,91526.40187584945,56458.25661762775,38964.605842468554,27513.8456179861,66478.45146045466,20876.735266521813,1551.9452665124077,0.0,0.8785793402542714,2.7280928064078536,0.0014947054983599872,1.0,1.0,-6.506437562731037,334305.10909400554,1559586.4784712195,4.665158970192911,1559586.4784712195,4.665158970192911,0.7587719854353789,0.09266608765854766,4.028046144702076,101325.0,128386.06887840747,1.2670719849830494,1.0,0.0,4.028046144701714,1.2847770580197169,1.285073150269315,3.1352102059719837,0.0,16535.629695370673,0.0,0.0,22722.28236417559,2317.02797226123,19313.944347029923,1969.474218721982,0.85,0.8500001908910646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.248087797384,4632.441516551485,6.165844009265404,5.0008098239620855,-3.7004901799303394,8.701300003892424,2.944615668949633,3.5,0.841318762557038,0.6,0.00023044997082250748,0.9964024580645212,0.0002312820175796725,198.9959085406834,0.0,0.0,0.0,0.03943536517402355,7.802343301455306e-05,0.00015242653780795441,0.000613981127967616,0.09266608764826778,0.09266608764826778,0.09266608764826778,0.09266610511437849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.2134301525,595.5833753253655,0.0,0.09266608764826778,0.09266608765854766,0.09266608765854766,0.3721443693755253,0.3721443693755253,0.5,9.999236168468359,9.328597735702715e-05,9.328597735702715e-05,-1.5859313862165436e-11,1.170419068330375e-07,9.622821249877234e-05,-1.5859313862165436e-11,27513.8456179861,20876.735266521813,0.7587719854353789,1.0229296087248168,0.6355846317036644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520288304591957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60454225186885,260.60454225186885,-12.545457748131128,244.81535211558347,276.3937323881516,127835.9425864493,127833.58201124369,2.3605752055928892,0.0,nan,276.3937323881516,3.2437323881516136,270.0780563336404,-3.071943666359573,263.7623802791265,-9.387619720873488,257.4467042246128,-15.703295775387176,251.13102817009838,-22.018971829901602,244.81535211558347,-28.334647884416512,1.0,1.0,26381.15544483698,26381.15544483698,275.587673522096,2.43767352209602,275.587673522096,275.587673522096,77311.5070529417,77311.4574839423,0.04956899939861614,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587673522096,2.43767352209602,1.0,0.002,0.1294012534033285,0.0049108921932578264,0.00019988082964825547,0.0018001191706296291,0.09994041482412773,0.09994041482412773,0.0,2.7788448625498674e-13,1.0,1.0000001950858575,9.62282283580862e-05,0.09266608765854766,0.0,1.8040719566277765e-08,0.023171549508108118,0.0,1600129.9313580904,266.64346632609835,1.1705776614689967e-07,1.0,1284402.7325507044,2598.554075154523,,,,,,,,,,,,,,,,,2.0,16535.629695370673,1551.9452665124077,0.3721443693755253,6.17534620354742,2.944615668949633
4871.0,-30.08886127264827,5.000809046265796,35.05853541098407,24.095906281750672,4.998095500521405,-26.58016559533004,-40.09369482574982,1.4893998231607322,-6.506530469577001,-6.506530590060788,40.1170533450442,42252.670312100876,25750.093319259417,25750.093319259417,68002.76363136029,77320.8161470603,77311.44931012759,25750.093319259417,103061.542629387,103061.542629387,103061.542629387,130575.38170710432,126057.77549056541,4517.606216538898,0.0,91526.38223490577,56458.236399774556,38964.60648347913,27513.839077717315,66478.44556119645,20876.730718295716,1551.9448856939089,0.0,0.8785793622952682,2.7280931318055193,0.0014947054983599872,1.0,1.0,-6.5064315558933,334305.1513352974,1559586.4248720852,4.665158220394486,1559586.4248720852,4.665158220394486,0.7587720004949506,0.09266607783291832,4.028046144702076,101325.0,128386.06102807831,1.2670719075063244,1.0,0.0,4.0280461447018245,1.2847770356274661,1.2850731278719036,3.1352102606152497,0.0,16535.627204001546,0.0,0.0,22722.27748812825,2317.027475042777,19313.935042612546,1969.4732699354568,0.85,0.8499999638110015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.249035821321,4632.441516551485,6.16584238592833,5.000809046265796,-3.700487349939469,8.701296396205265,2.9446167830143355,3.5,0.8413190808612387,0.6,0.00023044997082250748,0.9964000136568253,0.00023128258496981296,198.9958892573621,0.0,0.0,0.0,0.03943536517402355,7.802366077171447e-05,0.00015242631005079303,0.0006139802105512601,0.09266607782350743,0.09266607782350743,0.09266607782350743,0.0926660957534588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.2048425071,595.5833780571947,0.0,0.09266607782350743,0.09266607783291832,0.09266607783291832,0.37214434362049065,0.37214434362049065,0.5,9.999236705922916,9.328183733714468e-05,9.328183733714468e-05,1.3585577107733116e-11,1.2048377584505943e-07,9.903416747647498e-05,1.3585577107733116e-11,27513.839077717315,20876.730718295716,0.7587720004949506,1.0229295083134973,0.6355845109706327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452028689636341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6045558631528,260.6045558631528,-12.545444136847152,244.815376561113,276.3937351651901,127835.85736517966,127833.51529054581,2.34207463385646,0.0,nan,276.3937351651901,3.2437351651901167,270.07806344437637,-3.0719365556236085,263.762391723562,-9.387608276437959,257.4467200027455,-15.70327999725447,251.13104828192985,-22.018951718070127,244.815376561113,-28.33462343888698,1.0,1.0,26381.15544483698,26381.15544483698,275.5876757773454,2.4376757773454187,275.5876757773454,275.5876757773454,77311.49875323974,77311.44931012759,0.04944311214785557,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876757773454,2.4376757773454187,1.0,0.002,0.12940123483626,0.004910892853080569,0.00019988080228352414,0.0018001191977499423,0.09994040114176207,0.09994040114176207,0.0,3.346628529854456e-14,1.0,1.0000002007696158,9.903415389089787e-05,0.09266607783291832,0.0,1.856676865488096e-08,0.023847208192091938,0.0,1600129.9351192971,266.643469530423,1.204701902679517e-07,1.0,1284402.7216239816,2598.554119380625,,,,,,,,,,,,,,,,,2.0,16535.627204001546,1551.9448856939089,0.37214434362049065,6.17534620354742,2.9446167830143355
4872.0,-30.088837738804713,5.000808268521176,35.058534769206496,24.095905234012776,4.998097076653059,-26.580144257257555,-40.0936727883294,1.4894035950739302,-6.506527672763752,-6.506527806455315,40.117052304871955,42252.6742193931,25750.093326215272,25750.093326215272,68002.76754560837,77320.80544216835,77311.44263078122,25750.093326215272,103061.5359569965,103061.5359569965,103061.5359569965,130575.36966951836,126057.76364820257,4517.606021315786,0.0,91526.36264000935,56458.23141710484,38964.59024767167,27513.83371252187,66478.42396019354,20876.726991805474,1551.9445705326714,0.0,0.8785793813170627,2.728093414635569,0.0014947054983599872,1.0,1.0,-6.506417844989187,334305.188068462,1559586.379912529,4.665157573304375,1559586.379912529,4.665157573304375,0.7587720130148286,0.09266606853246036,4.028046144702076,101325.0,128386.05484803198,1.2670718465140092,1.0,0.0,4.028046144704987,1.2847770179822653,1.2850731102226363,3.1352103036744063,0.0,16535.624713026704,0.0,0.0,22722.272623512574,2317.02697899003,19313.931251382844,1969.4728833376173,0.85,0.8499999789368409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.249984727434,4632.441516551485,6.165840986622804,5.000808268521176,-3.7004848349282056,8.701293103449382,2.9446178981158915,3.5,0.8413193994616833,0.6,0.00023044997082250748,0.996397571283014,0.00023128315189063333,198.99586999003824,0.0,0.0,0.0,0.03943536517402355,7.80238555076609e-05,0.0001524261153148466,0.0006139794261458819,0.09266606852558469,0.09266606852558469,0.09266606852558469,0.09266608854855404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.1969157117,595.5833805839294,0.0,0.09266606852558469,0.09266606853246036,0.09266606853246036,0.37214431789681374,0.37214431789681374,0.5,9.999237306794393,9.561434808347258e-05,9.561434808347258e-05,-6.826894605183043e-11,1.336915715910436e-07,0.00010996146613706514,-6.826894605183043e-11,27513.83371252187,20876.726991805474,0.7587720130148286,1.0229298995765541,0.6355847762680638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520285489302536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60456928238295,260.60456928238295,-12.545430717617023,244.8154006412659,276.3937379234974,127835.76084193875,127833.45181374847,2.3090281902917065,0.0,nan,276.3937379234974,3.243737923497406,270.07807046705267,-3.0719295329473084,263.76240301060756,-9.38759698939242,257.4467355541603,-15.703264445839693,251.13106809771384,-22.01893190228614,244.8154006412659,-28.334599358734067,1.0,1.0,26381.15544483698,26381.15544483698,275.5876777882134,2.4376777882134206,275.5876777882134,275.5876777882134,77311.48783520072,77311.44263078122,0.04520441949716769,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876777882134,2.4376777882134206,1.0,0.002,0.12940121422094958,0.00491089344695168,0.00019988077158347722,0.001800119228696909,0.09994038579173861,0.09994038579173861,0.0,2.803863911882143e-13,1.0,1.000000222904396,0.0001099615344060112,0.09266606853246036,0.0,2.0615415293120866e-08,0.026478495314007214,0.0,1600129.9384169101,266.6434723272362,1.3375984053709544e-07,1.0,1284402.7121220687,2598.554157839781,,,,,,,,,,,,,,,,,2.0,16535.624713026704,1551.9445705326714,0.37214431789681374,6.17534620354742,2.9446178981158915
4873.0,-30.088814224162547,5.0008074935385665,35.05853412996977,24.095904151350283,4.99809865045939,-26.580122936701823,-40.09365075090898,1.4894073629588036,-6.506524736525307,-6.506524872815643,40.11705109462175,42252.67805957962,25750.092994237082,25750.092994237082,68002.7710538167,77320.79473355095,77311.4339626106,25750.092994237082,103061.52695684768,103061.52695684768,103061.52695684768,130575.35444010771,126057.74862341255,4517.60581669515,0.0,91526.34304828271,56458.22637414993,38964.574082369756,27513.827483260036,66478.40156562979,20876.722652070355,1551.9442107060825,0.0,0.8785794017985019,2.7280937128817224,0.0014947054983599872,1.0,1.0,-6.506412858533054,334305.22678401164,1559586.3276012398,4.665156876559574,1559586.3276012398,4.665156876559574,0.7587720270751923,0.09266605897531884,4.028046144702076,101325.0,128386.0487236617,1.267071786071174,1.0,0.0,4.028046144701796,1.2847770003559096,1.2850730925922182,3.1352103466875767,0.0,16535.622222445614,0.0,0.0,22722.267759683826,2317.0264830175265,19313.931957443783,1969.472955335796,0.85,0.850000191957624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.250932518017,4632.441516551485,6.165839507807397,5.0008074935385665,-3.70048220650044,8.701289700039005,2.9446190119067075,3.5,0.8413197176876307,0.6,0.00023044997082250748,0.9963951309083894,0.00023128371835018081,198.99585073843846,0.0,0.0,0.0,0.03943536517402355,7.80240502440568e-05,0.0001524259205784507,0.000613978641738693,0.09266605896700184,0.09266605896700184,0.09266605896700184,0.0926660793542881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.18811475445,595.5833833865906,0.0,0.09266605896700184,0.09266605897531884,0.09266605897531884,0.3721442924576133,0.3721442924576133,0.5,9.999237918392549,9.783691984921461e-05,9.783691984921461e-05,3.399236447876319e-11,1.3629033901452203e-07,0.00011201428259255408,3.399236447876319e-11,27513.827483260036,20876.722652070355,0.7587720270751923,1.022930296942865,0.6355850481432878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520284083408954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60458254252114,260.60458254252114,-12.545417457478834,244.8154244191364,276.3937406659034,127835.66721603883,127833.38556258152,2.28165345732023,0.0,nan,276.3937406659034,3.243740665903431,270.0780774165513,-3.071922583448668,263.7624141671994,-9.387585832800596,257.4467509178452,-15.703249082154798,251.13108766849115,-22.01891233150883,244.8154244191364,-28.33457558086357,1.0,1.0,26381.15544483698,26381.15544483698,275.5876797190274,2.4376797190274146,275.5876797190274,275.5876797190274,77311.47707825627,77311.4339626106,0.04311564567615278,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876797190274,2.4376797190274146,1.0,0.002,0.12940119322068364,0.004910894068907769,0.00019988074035052044,0.0018001192598607516,0.09994037017526021,0.09994037017526021,0.0,2.1127197213921534e-13,1.0,1.000000227062431,0.0001120142486001896,0.09266605897531884,0.0,2.1000253242903308e-08,0.026972782010123972,0.0,1600129.9418625382,266.64347526347467,1.3625634665004327e-07,1.0,1284402.7021073655,2598.554198374472,,,,,,,,,,,,,,,,,2.0,16535.622222445614,1551.9442107060825,0.3721442924576133,6.17534620354742,2.9446190119067075
4874.0,-30.088785640939268,5.000806714641556,35.05853348913102,24.09590244004505,4.998098927945453,-26.580097184054015,-40.09362434791399,1.4894104710597618,-6.506522174573888,-6.5065223031780235,40.117049769978266,42252.68404619229,25750.093464713562,25750.093464713562,68002.77751090586,77320.78663310125,77311.42255634366,25750.093464713562,103061.51602105722,103061.51602105722,103061.51602105722,130575.3370960282,126057.73149634797,4517.605599680228,0.0,91526.32348759512,56458.22090068443,38964.55842990077,27513.821074970987,66478.37950487176,20876.71816055932,1551.9438511362155,0.0,0.8785794207433673,2.72809397424121,0.0014947054983599872,1.0,1.0,-6.5064165913012175,334305.26069432695,1559586.2703474427,4.665156232086503,1559586.2703474427,4.665156232086503,0.7587720405563965,0.09266604949176871,4.028046144702076,101325.0,128386.03886899316,1.2670716888131572,1.0,0.0,4.028046144702322,1.2847769858160567,1.2850730780490145,3.1352103821688293,0.0,16535.61973226432,0.0,0.0,22722.26290356081,2317.0259878307897,19313.919846942525,1969.471720408348,0.85,0.849999840637168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.2518799144345,4632.441516551485,6.165838221721709,5.000806714641556,-3.7004798545176216,8.701286569159176,2.944620125234489,3.5,0.8413200357812826,0.6,0.00023044997082250748,0.9963921645196998,0.0002312844069118041,198.99582733716133,0.0,0.0,0.0,0.03943536517402355,7.80242835579854e-05,0.00015242568726452207,0.0006139777019394224,0.09266604948153413,0.09266604948153413,0.09266604948153413,0.09266606876033767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.1789209322,595.5833863113991,0.0,0.09266604948153413,0.09266604949176871,0.09266604949176871,0.3721442672947255,0.3721442672947255,0.5,9.999238496739853,9.848564991443709e-05,9.848564991443709e-05,1.2732925824820995e-11,1.2860414244642016e-07,0.00010571187681307492,1.2732925824820995e-11,27513.821074970987,20876.71816055932,0.7587720405563965,1.0229307335315294,0.6355853491148332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520282678662726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60459601542556,260.60459601542556,-12.54540398457442,244.81544881338255,276.3937432174666,127835.5823930638,127833.26412913731,2.318263926518979,0.0,nan,276.3937432174666,3.2437432174666014,270.07808433665093,-3.0719156633490456,263.76242545583517,-9.387574544164806,257.4467665750177,-15.703233424982272,251.1311076942005,-22.018892305799483,244.81544881338255,-28.334551186617432,1.0,1.0,26381.15544483698,26381.15544483698,275.5876809690674,2.437680969067401,275.5876809690674,275.5876809690674,77311.4665074001,77311.42255634366,0.04395105643197894,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876809690674,2.437680969067401,1.0,0.002,0.12940117340196766,0.004910894619742151,0.00019988071079305816,0.0018001192893828317,0.09994035539652908,0.09994035539652908,0.0,1.758896847614544e-13,1.0,1.0000002142961666,0.0001057118640801491,0.09266604949176871,0.0,1.981869059072735e-08,0.025455179573116098,0.0,1600129.944854877,266.6434778254261,1.2859140952059533e-07,1.0,1284402.6933356493,2598.554233878138,,,,,,,,,,,,,,,,,2.0,16535.61973226432,1551.9438511362155,0.3721442672947255,6.17534620354742,2.944620125234489
4875.0,-30.08875698243839,5.000805937097606,35.05853284084283,24.095901566930138,4.998099936480172,-26.580071290550777,-40.09359410321338,1.489414244586288,-6.506519345093011,-6.506519456939843,40.11704827335159,42252.67456904192,25750.093301574245,25750.093301574245,68002.76787061617,77320.77903698335,77311.40962124799,25750.093301574245,103061.50292282224,103061.50292282224,103061.50292282224,130575.31663680721,126057.71130986462,4517.605326942594,0.0,91526.30469692597,56458.200228959,38964.5605199633,27513.81371398497,66478.37423394827,20876.712999195697,1551.9434397752016,0.0,0.8785794418394771,2.7280942638468835,0.0014947054983599872,1.0,1.0,-6.506427530438998,334305.29825523595,1559586.2056591352,4.665155514431661,1559586.2056591352,4.665155514431661,0.7587720559649022,0.09266603962131022,4.028046144702076,101325.0,128386.03268894681,1.267071627820842,1.0,0.0,4.028046144704608,1.28477696816331,1.2850730603921996,3.1352104252464033,0.0,16535.617344407423,0.0,0.0,22722.25823860205,2317.0255121373816,19313.916054091293,1969.4713336451584,0.85,0.8499998482228124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.252825206727,4632.441516551485,6.165836787024407,5.000805937097606,-3.7004772943834157,8.701283231481021,2.9446212360897883,3.5,0.841320353168511,0.6,0.00023044997082250748,0.9963891903282054,0.0002312850972887396,198.99580387425945,0.0,0.0,0.0,0.03943536517402355,7.802455082049976e-05,0.0001524254200020077,0.0006139766253936818,0.09266603961097046,0.09266603961097046,0.09266603961097046,0.09266605626029413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.1692749342,595.5833893748086,0.0,0.09266603961097046,0.09266603962131022,0.09266603962131022,0.3721442422253925,0.3721442422253925,0.5,9.999238996373641,9.614786841893874e-05,9.614786841893874e-05,2.1316282072803006e-11,1.1184681625309167e-07,9.192650082923137e-05,2.1316282072803006e-11,27513.81371398497,20876.712999195697,0.7587720559649022,1.0229306696235276,0.6355852569490922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520280971123811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60460973571446,260.60460973571446,-12.545390264285516,244.8154737315844,276.3937457398418,127835.50293759388,127833.14210661766,2.360830976244627,0.0,nan,276.3937457398418,3.2437457398418132,270.0780913381926,-3.071908661807356,263.7624369365413,-9.387563063458686,257.44678253488956,-15.703217465110413,251.13112813323718,-22.018871866762794,244.8154737315844,-28.334526268415573,1.0,1.0,26381.15544483698,26381.15544483698,275.58768231883687,2.4376823188368917,275.58768231883687,275.58768231883687,77311.45857256331,77311.40962124799,0.048951315315207466,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58768231883687,2.4376823188368917,1.0,0.002,0.12940115616782893,0.004910895210450395,0.00019988068534153717,0.0018001193149624149,0.09994034267076858,0.09994034267076858,0.0,3.039521759284902e-13,1.0,1.0000001863721488,9.19264795129493e-05,0.09266603962131022,0.0,1.7234227375610454e-08,0.022135687891344857,0.0,1600129.9481478224,266.64348065490697,1.1182549997101887e-07,1.0,1284402.683619624,2598.554273203926,,,,,,,,,,,,,,,,,2.0,16535.617344407423,1551.9434397752016,0.3721442422253925,6.17534620354742,2.9446212360897883
