time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4876.0,-30.088733392557735,5.000805159818595,35.05853218980469,24.09590034456926,4.9981011325602465,-26.58004994004588,-40.093572065792955,1.4894176800495695,-6.506516568916709,-6.506516672108164,40.11704689742763,42252.67869564349,25750.09327006619,25750.09327006619,68002.77196570967,77320.76934632694,77311.39824589177,25750.09327006619,103061.49151595797,103061.49151595797,103061.49151595797,130575.29845681635,126057.69341183132,4517.605044985032,0.0,91526.28593973628,56458.195289057534,38964.54516742082,27513.806940858383,66478.35210827921,20876.708257287082,1551.9430578802526,0.0,0.8785794621445231,2.728094547103433,0.0014947054983599872,1.0,1.0,-6.506431880364801,334305.3350059668,1559586.1461875613,4.665154823687529,1559586.1461875613,4.665154823687529,0.758772070406763,0.09266602990049568,4.028046144702076,101325.0,128386.02706566139,1.2670715723233297,1.0,0.0,4.028046144702401,1.2847769520920407,1.2850730443172265,3.1352104644647367,0.0,16535.614959011356,0.0,0.0,22722.253581954876,2317.0250372915193,19313.912601034543,1969.4709815313633,0.85,0.8499998704517978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.253769741534,4632.441516551485,6.165835384965089,5.000805159818595,-3.7004747810965357,8.701279940915132,2.9446223460550995,3.5,0.841320670301457,0.6,0.00023044997082250748,0.9963867421674756,0.00023128566556516143,198.99578456107423,0.0,0.0,0.0,0.03943536517402355,7.802474555850017e-05,0.0001524252252640073,0.0006139758409800301,0.09266602989059185,0.09266602989059185,0.09266602989059185,0.09266604522055615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.16040367726,595.5833921921974,0.0,0.09266602989059185,0.09266602990049568,0.09266602990049568,0.3721442169208076,0.3721442169208076,0.5,9.999239456377019,9.287283205594576e-05,9.287283205594576e-05,4.354205884737894e-11,1.0319143939341302e-07,8.479174334752315e-05,4.354205884737894e-11,27513.806940858383,20876.708257287082,0.758772070406763,1.0229310716810114,0.6355855305622315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520279259088276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6046232146745,260.6046232146745,-12.545376785325459,244.81549820469334,276.3937482246533,127835.40058618879,127833.0812803216,2.319305867192182,0.0,nan,276.3937482246533,3.2437482246533023,270.07809822066247,-3.0719017793375087,263.76244821667126,-9.387551783328718,257.44679821267994,-15.70320178732004,251.13114820868685,-22.018851791313125,244.81549820469334,-28.334501795306636,1.0,1.0,26381.15544483698,26381.15544483698,275.587683787647,2.4376837876470177,275.587683787647,275.587683787647,77311.44896612463,77311.39824589177,0.05072023285902105,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587683787647,2.4376837876470177,1.0,0.002,0.12940114027127028,0.004910895783897048,0.00019988066193089865,0.0018001193383333494,0.09994033096544933,0.09994033096544933,0.0,2.6424782501033306e-13,1.0,1.0000001719197615,8.47916998054643e-05,0.09266602990049568,0.0,1.5896609126267828e-08,0.020417647271110173,0.0,1600129.951389841,266.64348343108327,1.0314789733456564e-07,1.0,1284402.674113167,2598.5543116814647,,,,,,,,,,,,,,,,,2.0,16535.614959011356,1551.9430578802526,0.3721442169208076,6.17534620354742,2.9446223460550995
4877.0,-30.088709822968298,5.0008043824490755,35.058531537303566,24.095898947585397,4.998102284219879,-26.580028612249247,-40.09355002837253,1.489421073502906,-6.506513813161121,-6.506513910230436,40.11704555314091,42252.682753879795,25750.09328101649,25750.09328101649,68002.77603489629,77320.75888233425,77311.38728109392,25750.09328101649,103061.4805621104,103061.4805621104,103061.4805621104,130575.28088206961,126057.67613261026,4517.604749459358,0.0,91526.26639945096,56458.1902710049,38964.52903160673,27513.800319959213,66478.32935156595,20876.703623728423,1551.9426837529134,0.0,0.8785794822047517,2.7280948279855064,0.0014947054983599872,1.0,1.0,-6.506434119014102,334305.3714529653,1559586.088083174,4.665154141271697,1559586.088083174,4.665154141271697,0.7587720845885448,0.09266602015054423,4.028046144702076,101325.0,128386.02155372815,1.2670715179247782,1.0,0.0,4.028046144703461,1.2847769362172958,1.285073028438823,3.1352105032034974,0.0,16535.612473029218,0.0,0.0,22722.248730896918,2317.024542621274,19313.913683444458,1969.4710919064573,0.85,0.8500000995580194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.254713241446,4632.441516551485,6.165833994600934,5.0008043824490755,-3.7004722858430474,8.701276668292124,2.944623454804427,3.5,0.8413209870869791,0.6,0.00023044997082250748,0.9963842961190482,0.00023128623335405646,198.9957652645053,0.0,0.0,0.0,0.03943536517402355,7.802494029694978e-05,0.0001524250305255577,0.0006139750565645689,0.0926660201410017,0.0926660201410017,0.0926660201410017,0.0926660345381384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.1518198638,595.5833949176623,0.0,0.0926660201410017,0.09266602015054423,0.09266602015054423,0.37214419127388065,0.37214419127388065,0.5,9.999239888491406,8.926094460548484e-05,8.926094460548484e-05,3.353761712787673e-12,9.706928949526628e-08,7.979121630796726e-05,3.353761712787673e-12,27513.800319959213,20876.703623728423,0.7587720845885448,1.0229314830592149,0.6355858091804544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520277849848298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6046364903008,260.6046364903008,-12.5453635096992,244.8155223097267,276.39375067087275,127835.30141575435,127833.01709723171,2.284318522627296,0.0,nan,276.39375067087275,3.243750670872771,270.0781049986444,-3.0718950013555855,263.7624593264157,-9.387540673584283,257.44681365418785,-15.703186345812128,251.13116798195733,-22.018832018042644,244.8155223097267,-28.334477690273275,1.0,1.0,26381.15544483698,26381.15544483698,275.5876852810009,2.437685281000938,275.5876852810009,275.5876852810009,77311.43864873766,77311.38728109392,0.05136764374037739,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876852810009,2.437685281000938,1.0,0.002,0.12940112531227022,0.004910896349428638,0.00019988063995901237,0.0018001193603470439,0.09994031997950618,0.09994031997950618,0.0,3.060563955048501e-13,1.0,1.0000001617906518,7.979121295420555e-05,0.09266602015054423,0.0,1.4959124789735643e-08,0.01921353974129613,0.0,1600129.9546116327,266.64348618683886,9.706593573355349e-08,1.0,1284402.6646852826,2598.5543498410007,,,,,,,,,,,,,,,,,2.0,16535.612473029218,1551.9426837529134,0.37214419127388065,6.17534620354742,2.944623454804427
4878.0,-30.08868627284489,5.000803613164309,35.05853088800536,24.095898947585397,4.998105045683532,-26.580007140991942,-40.09352802587671,1.4894259137855126,-6.506510602780963,-6.50651070563151,40.11704434048655,42252.68664617717,25750.09230990692,25750.09230990692,68002.77895608409,77320.74769999266,77311.37952461807,25750.09230990692,103061.47183452499,103061.47183452499,103061.47183452499,130575.2657252601,126057.6612648134,4517.604460446707,0.0,91526.24680064841,56458.185746650415,38964.51228222,27513.79389073512,66478.30617295511,20876.69915583876,1551.942308104681,0.0,0.8785795041616045,2.7280951537253926,0.0014947054983599872,1.0,1.0,-6.5064261509576795,334305.41374277335,1559586.035666956,4.665153394335869,1559586.035666956,4.665153394335869,0.7587720995056481,0.09266601028580834,4.028046144702076,101325.0,128386.01359204682,1.2670714393490927,1.0,0.0,4.0280461447019364,1.2847769135742124,1.2850730057905213,3.1352105584588745,0.0,16535.60998742691,0.0,0.0,22722.243865311506,2317.0240464696412,19313.904325132484,1969.4701376242126,0.85,0.8499998697143507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.255655615596,4632.441516551485,6.165832370746292,5.000803613164309,-3.700469454565899,8.701273067730208,2.9446245622309863,3.5,0.8413213034945676,0.6,0.00023044997082250748,0.9963818520972819,0.00023128680067529718,198.99574598387704,0.0,0.0,0.0,0.03943536517402355,7.802513472722897e-05,0.00015242483609527853,0.0006139742733904325,0.09266601027796578,0.09266601027796578,0.09266601027796578,0.09266602548864397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.14375590987,595.5833974805307,0.0,0.09266601027796578,0.09266601028580834,0.09266601028580834,0.3721441652456394,0.3721441652456394,0.5,9.999240344806749,8.716455539570234e-05,8.716455539570234e-05,-9.15179043659009e-12,1.0285054941050475e-07,8.455467383328141e-05,-9.15179043659009e-12,27513.79389073512,20876.69915583876,0.7587720995056481,1.022931883660856,0.6355860893364116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027644182077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60464974413935,260.60464974413935,-12.545350255860626,244.81554612487963,276.39375336339754,127835.22380052514,127832.9432309964,2.2805695287678316,0.0,nan,276.39375336339754,3.243753363397559,270.07811191569414,-3.07188808430584,263.76247046799125,-9.387529532008728,257.4468290202891,-15.703170979710876,251.13118757258448,-22.018812427415497,244.81554612487963,-28.334453875120346,1.0,1.0,26381.15544483698,26381.15544483698,275.5876875882486,2.43768758824865,275.5876875882486,275.5876875882486,77311.43041275645,77311.37952461807,0.050888138386653736,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876875882486,2.43768758824865,1.0,0.002,0.1294011094600823,0.004910896998988466,0.00019988061678935374,0.001800119383458744,0.09994030839467687,0.09994030839467687,0.0,2.48097549448989e-13,1.0,1.0000001714396631,8.455468298507185e-05,0.09266601028580834,0.0,1.585217099946006e-08,0.020360570499342107,0.0,1600129.9583833404,266.643489397219,1.0285970120094134e-07,1.0,1284402.6537460142,2598.5543941178844,,,,,,,,,,,,,,,,,2.0,16535.60998742691,1551.942308104681,0.3721441652456394,6.17534620354742,2.9446245622309863
4879.0,-30.088662742188706,5.000802844109818,35.05853024842105,24.0958978998475,4.998106662092947,-26.57998580176099,-40.093505988456286,1.4894297216288779,-6.506507800915529,-6.506507919287404,40.11704332219577,42252.69053983413,25750.09228341966,25750.09228341966,68002.7828232538,77320.73702040066,77311.37316773918,25750.09228341966,103061.46545115885,103061.46545115885,103061.46545115885,130575.25407287345,126057.64984394796,4517.604228925484,0.0,91526.227248654,56458.18076794041,38964.49608968177,27513.788621714608,66478.28471139638,20876.69549873116,1551.9419974622676,0.0,0.8785795231154216,2.728095436813239,0.0014947054983599872,1.0,1.0,-6.506410605855876,334305.4505132339,1559585.9916541618,4.665152749558367,1559585.9916541618,4.665152749558367,0.7587721118950053,0.09266600088521373,4.028046144702076,101325.0,128386.00741200044,1.267071378356777,1.0,0.0,4.028046144703801,1.2847768957609318,1.2850729879731353,3.1352106019282004,0.0,16535.607502220282,0.0,0.0,22722.239011346654,2317.0235515029754,19313.904991030253,1969.4702055268879,0.85,0.8500000805988176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.256598962491,4632.441516551485,6.16583097164498,5.000802844109818,-3.7004669388821942,8.701269782992012,2.9446256708008303,3.5,0.8413216202288086,0.6,0.00023044997082250748,0.9963794101022613,0.00023128736752885704,198.99572671919046,0.0,0.0,0.0,0.03943536517402355,7.802532946657684e-05,0.00015242464135593065,0.0006139734889713531,0.09266600087659581,0.09266600087659581,0.09266600087659581,0.09266601855511059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.1362762781,595.5833998629221,0.0,0.09266600087659581,0.09266600088521373,0.09266600088521373,0.3721441390134964,0.3721441390134964,0.5,9.9992408748736,8.818996656145828e-05,8.818996656145828e-05,-5.343281372915953e-12,1.1837187230412383e-07,9.73134315245261e-05,-5.343281372915953e-12,27513.788621714608,20876.69549873116,0.7587721118950053,1.022932272071636,0.6355863530966037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520275034956398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60466287428613,260.60466287428613,-12.545337125713843,244.8155696890854,276.3937560594848,127835.13331711084,127832.87403109137,2.259286019482103,0.0,nan,276.3937560594848,3.243756059484838,270.0781187854057,-3.0718812145942707,263.76248151132654,-9.387518488673436,257.4468442372478,-15.703155762752203,251.1312069631668,-22.018793036833188,244.8155696890854,-28.33443031091457,1.0,1.0,26381.15544483698,26381.15544483698,275.58768963916174,2.4376896391617606,275.58768963916174,275.58768963916174,77311.41935177185,77311.37316773918,0.04618403267522808,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58768963916174,2.4376896391617606,1.0,0.002,0.12940109121573473,0.004910897582155918,0.00019988058975279447,0.0018001194102925807,0.09994029487639723,0.09994029487639723,0.0,4.5375161961125343e-14,1.0,1.0000001972841241,9.731343686780747e-05,0.09266600088521373,0.0,1.8244159461051993e-08,0.023432846653610274,0.0,1600129.9616900606,266.64349219908445,1.1837721558549674e-07,1.0,1284402.6442344575,2598.5544326160775,,,,,,,,,,,,,,,,,2.0,16535.607502220282,1551.9419974622676,0.3721441390134964,6.17534620354742,2.9446256708008303
4880.0,-30.08863923066794,5.000802078004778,35.058529611950355,24.0958968870342,4.998108272678071,-26.57996448033514,-40.09348398596046,1.489433522303792,-6.506504864012356,-6.5065049873042895,40.117042132858316,42252.6943668276,25750.091928953803,25750.091928953803,68002.7862957814,77320.72633868335,77311.36479916611,25750.091928953803,103061.45672811991,103061.45672811991,103061.45672811991,130575.23919964106,126057.635208726,4517.60399091506,0.0,91526.20769997641,56458.17572795277,38964.47996891516,27513.782471521143,66478.2624404363,20876.691216150306,1551.9416413768872,0.0,0.8785795435080418,2.7280957348552213,0.0014947054983599872,1.0,1.0,-6.506403676236744,334305.4892063549,1559585.940248015,4.665152055835189,1559585.940248015,4.665152055835189,0.7587721258521714,0.09266599118831156,4.028046144702076,101325.0,128386.00117627799,1.2670713168149814,1.0,0.0,4.0280461447018405,1.284776877981186,1.285072970189292,3.1352106453156936,0.0,16535.605017408667,0.0,0.0,22722.234158205232,2317.0230566202763,19313.90117089157,1969.4698159811528,0.85,0.8500000940231981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.257541277309,4632.441516551485,6.165829495533968,5.000802078004778,-3.7004643130070045,8.701266391011782,2.9446267781579993,3.5,0.8413219366165713,0.6,0.00023044997082250748,0.9963769700995546,0.00023128793392272173,198.99570747017393,0.0,0.0,0.0,0.03943536517402355,7.8025523897753e-05,0.0001524244469247545,0.0006139727057936035,0.09266599117995006,0.09266599117995006,0.09266599117995006,0.09266600956789155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.12786546693,595.5834025397359,0.0,0.09266599117995006,0.09266599118831156,0.09266599118831156,0.3721441129182863,0.3721441129182863,0.5,9.999241426523009,8.975734959904003e-05,8.975734959904003e-05,5.2580162446247414e-11,1.2329195442362106e-07,0.0001013110675671669,5.2580162446247414e-11,27513.782471521143,20876.691216150306,0.7587721258521714,1.0229326670009022,0.6355866235927193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520273629255256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6046759009608,260.6046759009608,-12.545324099039192,244.81559304461226,276.3937587573076,127835.04462185262,127832.80314002484,2.241481827767372,0.0,nan,276.3937587573076,3.243758757307603,270.0781256147687,-3.071874385231297,263.7624924722307,-9.387507527769287,257.44685932969264,-15.703140670307334,251.1312261871529,-22.018773812847087,244.81559304461226,-28.33440695538772,1.0,1.0,26381.15544483698,26381.15544483698,275.58769160297976,2.4376916029797826,275.58769160297976,275.58769160297976,77311.40872635042,77311.36479916611,0.04392718430608511,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58769160297976,2.4376916029797826,1.0,0.002,0.12940107222210273,0.004910898196019598,0.0001998805616187021,0.0018001194386040903,0.09994028080935105,0.09994028080935105,0.0,2.227922707431773e-13,1.0,1.000000205381725,0.00010131101498700446,0.09266599118831156,0.0,1.8993617139400575e-08,0.024395451887317867,0.0,1600129.9651398489,266.6434951359876,1.2323937426117482e-07,1.0,1284402.6342255613,2598.5544731272644,,,,,,,,,,,,,,,,,2.0,16535.605017408667,1551.9416413768872,0.3721441129182863,6.17534620354742,2.9446267781579993
4881.0,-30.08861573834235,5.000801308047174,35.058528974316985,24.095894686784618,4.998108565147068,-26.57994330799382,-40.093461983464636,1.489436134799082,-6.506502307930361,-6.506502425767917,40.11704082642413,42252.69820664174,25750.092392012237,25750.092392012237,68002.79059865398,77320.71623650161,77311.3536289994,25750.092392012237,103061.44602101162,103061.44602101162,103061.44602101162,130575.22215728565,126057.61841311461,4517.603744171032,0.0,91526.18820476382,56458.17017490613,38964.46447761965,27513.776136274024,66478.24061389368,20876.686777047402,1551.941285416443,0.0,0.8785795623400773,2.7280959953661443,0.0014947054983599872,1.0,1.0,-6.506405614230971,334305.5230103015,1559585.8837808634,4.665151415200536,1559585.8837808634,4.665151415200536,0.7587721392238735,0.09266598154770285,4.028046144702076,101325.0,128385.99688921882,1.267071274504997,1.0,0.0,4.028046144701297,1.2847768657598038,1.2850729579650932,3.135210675139244,0.0,16535.60253299806,0.0,0.0,22722.229318337,2317.022563091066,19313.894051775722,1969.4690900333674,0.85,0.8499999617638431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.258483258404,4632.441516551485,6.1658282156715245,5.000801308047174,-3.7004619683964983,8.701263276443672,2.944627885123162,3.5,0.841322252892332,0.6,0.00023044997082250748,0.9963745320953378,0.0002312884998554509,198.99568823687622,0.0,0.0,0.0,0.03943536517402355,7.80257183293763e-05,0.00015242425249313118,0.0006139719226140528,0.09266598153794903,0.09266598153794903,0.09266598153794903,0.09266599914870041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.1189998224,595.5834053587128,0.0,0.09266598153794903,0.09266598154770285,0.09266598154770285,0.37214408702420654,0.37214408702420654,0.5,9.999241955062992,9.024486365660778e-05,9.024486365660778e-05,7.054268280626275e-11,1.1783754416683223e-07,9.681153693463784e-05,7.054268280626275e-11,27513.776136274024,20876.686777047402,0.7587721392238735,1.0229330675824426,0.6355868900328734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027222469752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6046887214037,260.6046887214037,-12.545311278596273,244.81561621410418,276.3937612287012,127834.94235318834,127832.73635747089,2.2059957174718177,0.0,nan,276.3937612287012,3.243761228701203,270.0781322257829,-3.0718677742170826,263.7625032228636,-9.387496777136391,257.44687421994524,-15.703125780054734,251.13124521702497,-22.01875478297501,244.81561621410418,-28.334383785895795,1.0,1.0,26381.15544483698,26381.15544483698,275.5876928722331,2.4376928722331286,275.5876928722331,275.5876928722331,77311.39634156787,77311.3536289994,0.04271256848005578,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876928722331,2.4376928722331286,1.0,0.002,0.12940105407216623,0.00491089873863646,0.0001998805346356211,0.0018001194656546969,0.09994026731781055,0.09994026731781055,0.0,2.903181167690505e-13,1.0,1.0000001962673286,9.681146639195504e-05,0.09266598154770285,0.0,1.8150047888178696e-08,0.02331196916018922,0.0,1600129.9681284395,266.6434976920696,1.1776700148402597e-07,1.0,1284402.625481365,2598.554508519554,,,,,,,,,,,,,,,,,2.0,16535.60253299806,1551.941285416443,0.37214408702420654,6.17534620354742,2.944627885123162
4882.0,-30.08859226427198,5.000800546081435,35.05852833343173,24.095894337538653,4.9981109287255885,-26.57992194497319,-40.093439946044214,1.489440609378743,-6.50649911542223,-6.506499227815044,40.11703945726063,42252.70185674303,25750.091431382094,25750.091431382094,68002.79328812512,77320.70521204824,77311.34354644295,25750.091431382094,103061.43497782505,103061.43497782505,103061.43497782505,130575.20398978106,126057.6005250868,4517.603464694263,0.0,91526.1686335543,56458.165278054614,38964.44817277743,27513.769011956014,66478.21718473345,20876.681808429963,1551.9408767963466,0.0,0.8785795848552391,2.7280963205692594,0.0014947054983599872,1.0,1.0,-6.506406811908846,334305.5652112755,1559585.8246006405,4.665150649272047,1559585.8246006405,4.665150649272047,0.7587721551110672,0.09266597150624847,4.028046144702076,101325.0,128385.9895956506,1.2670712025230753,1.0,0.0,4.028046144702349,1.284776844827499,1.2850729370279643,3.1352107262198543,0.0,16535.600048986624,0.0,0.0,22722.224459601817,2317.0220676379618,19313.894047522743,1969.4690895996844,0.85,0.8500001433337305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.259423163843,4632.441516551485,6.165826597973741,5.000800546081435,-3.700459141922545,8.70125968800398,2.9446289896492925,3.5,0.8413225684712264,0.6,0.00023044997082250748,0.9963720959920515,0.00023128906534968427,198.99566901852796,0.0,0.0,0.0,0.03943536517402355,7.802591307007059e-05,0.0001524240577524369,0.00061397113818955,0.0926659714981328,0.0926659714981328,0.0926659714981328,0.09266598817109642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.1099665137,595.5834082291319,0.0,0.0926659714981328,0.09266597150624847,0.09266597150624847,0.3721440612036271,0.3721440612036271,0.5,9.999242455460896,8.952629480063479e-05,8.952629480063479e-05,-2.8251179173821583e-11,1.1239279729124974e-07,9.241590618103146e-05,-2.8251179173821583e-11,27513.769011956014,20876.681808429963,0.7587721551110672,1.0229334685548965,0.6355871689418027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520270821286754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6047015597341,260.6047015597341,-12.545298440265867,244.8156392470606,276.39376387240566,127834.86697884653,127832.65790524283,2.2090736036976413,0.0,nan,276.39376387240566,3.2437638724056796,270.0781389473374,-3.071861052662598,263.76251402226916,-9.387485977730819,257.4468890972007,-15.703110902799267,251.1312641721312,-22.018735827868767,244.8156392470606,-28.334360752939375,1.0,1.0,26381.15544483698,26381.15544483698,275.5876949037292,2.4376949037292093,275.5876949037292,275.5876949037292,77311.3878432404,77311.34354644295,0.04429679745226167,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876949037292,2.4376949037292093,1.0,0.002,0.12940103674629716,0.004910899393550556,0.00019988050918686015,0.0018001194911806248,0.09994025459343008,0.09994025459343008,0.0,3.674846885126648e-13,1.0,1.0000001873636315,9.241593443221063e-05,0.09266597150624847,0.0,1.7325979649970215e-08,0.022253533562323093,0.0,1600129.971863273,266.64350088457775,1.1242104847042356e-07,1.0,1284402.6145650789,2598.5545527034164,,,,,,,,,,,,,,,,,2.0,16535.600048986624,1551.9408767963466,0.3721440612036271,6.17534620354742,2.9446289896492925
4883.0,-30.088568808417822,5.000799783531963,35.058527698753835,24.095893115177773,4.99811235053661,-26.57990069252254,-40.09341417169196,1.4894442346058019,-6.506496366780198,-6.506496488046709,40.11703835462043,42252.68981724199,25750.09150279332,25750.09150279332,68002.78132003531,77320.69460097184,77311.33579599486,25750.09150279332,103061.42729878818,103061.42729878818,103061.42729878818,130575.190711253,126057.58747343997,4517.603237813038,0.0,91526.14910156395,56458.14431769037,38964.449759859526,27513.76341246482,66478.21317232435,20876.677910423503,1551.940551545871,0.0,0.8785796038776295,2.72809659901139,0.0014947054983599872,1.0,1.0,-6.5063967901612045,334305.60136727954,1559585.7769412906,4.665150002161874,1559585.7769412906,4.665150002161874,0.7587721678585614,0.09266596209298238,4.028046144702076,101325.0,128385.98363830861,1.267071143728681,1.0,0.0,4.02804614470322,1.284776827868508,1.285072920065065,3.135210767604481,0.0,16535.59756539256,0.0,0.0,22722.219610603155,2317.0215731777066,19313.885910488767,1969.4682598531372,0.85,0.8499999666175255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.260364028696,4632.441516551485,6.16582522598114,5.000799783531963,-3.7004566614417795,8.701256444973742,2.94463009530304,3.5,0.8413228843722972,0.6,0.00023044997082250748,0.9963696617856483,0.00023128963040635494,198.99564981509707,0.0,0.0,0.0,0.03943536517402355,7.802614083392514e-05,0.00015242382998858234,0.0006139702207462337,0.09266596208404672,0.09266596208404672,0.09266596208404672,0.09266598021473105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.1020132826,595.5834107613966,0.0,0.09266596208404672,0.09266596209298238,0.09266596209298238,0.3721440353340452,0.3721440353340452,0.5,9.99924299915813,9.057304373527586e-05,9.057304373527586e-05,-1.1084466677857563e-11,1.2126650972277275e-07,9.96978855027919e-05,-1.1084466677857563e-11,27513.76341246482,20876.677910423503,0.7587721678585614,1.0229333502655822,0.6355870261993184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520269418966814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6047143254288,260.6047143254288,-12.545285674571176,244.81566215659797,276.3937664942572,127834.78045153656,127832.58387630906,2.196575227475829,0.0,nan,276.3937664942572,3.2437664942572155,270.0781456267276,-3.0718543732724015,263.7625247591951,-9.38747524080486,257.4469038916636,-15.703096108336354,251.13128302413128,-22.0187169758687,244.81566215659797,-28.33433784340201,1.0,1.0,26381.15544483698,26381.15544483698,275.5876967468437,2.4376967468436987,275.5876967468437,275.5876967468437,77311.3769006801,77311.33579599486,0.04110468523867894,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876967468437,2.4376967468436987,1.0,0.002,0.12940101805496582,0.004910899969901842,0.0001998804814407323,0.0018001195186396464,0.09994024072036614,0.09994024072036614,0.0,8.037884594025435e-14,1.0,1.0000002021141656,9.969789658725858e-05,0.09266596209298238,0.0,1.8691187837895002e-08,0.02400701035350795,0.0,1600129.9750980784,266.6435036332198,1.212775941894506e-07,1.0,1284402.6052124687,2598.5545905582717,,,,,,,,,,,,,,,,,2.0,16535.59756539256,1551.940551545871,0.3721440353340452,6.17534620354742,2.94463009530304
4884.0,-30.088540261382466,5.0007990240617906,35.05852706582606,24.095892661158018,4.998114039589089,-26.579874831289942,-40.093387733772374,1.4894486094528803,-6.506493428987767,-6.5064935525279886,40.11703713574757,42252.69559135176,25750.091132711823,25750.091132711823,68002.78672406358,77320.68591425622,77311.32698837748,25750.091132711823,103061.4181210893,103061.4181210893,103061.4181210893,130575.17524830405,126057.57224604898,4517.603002255076,0.0,91526.12954094075,56458.139217859425,38964.43369231258,27513.75712721475,66478.19081952733,20876.673530842127,1551.9401889406531,0.0,0.8785796244015462,2.7280968974443547,0.0014947054983599872,1.0,1.0,-6.506392006262502,334305.64010665193,1559585.7242575558,4.665149303972283,1559585.7242575558,4.665149303972283,0.7587721820148049,0.09266595244040855,4.028046144702076,101325.0,128385.97651176866,1.2670710733952002,1.0,0.0,4.0280461447017215,1.2847768074027588,1.2850728995945992,3.1352108175465703,0.0,16535.595082216027,0.0,0.0,22722.214754496126,2317.0210779925997,19313.886006479104,1969.4682696414275,0.85,0.8500001525008647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.261303662892,4632.441516551485,6.1658237500912785,5.0007990240617906,-3.7004540329716336,8.701253057033425,2.9446311995107517,3.5,0.8413231998602148,0.6,0.00023044997082250748,0.996366699234245,0.00023129031811241704,198.9956264434945,0.0,0.0,0.0,0.03943536517402355,7.802637446225702e-05,0.00015242359636025046,0.0006139692796805322,0.09266595243183941,0.09266595243183941,0.09266595243183941,0.09266597086532224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.0934533585,595.5834134852507,0.0,0.09266595243183941,0.09266595244040855,0.09266595244040855,0.37214400960363686,0.37214400960363686,0.5,9.999243552111752,9.170956258230945e-05,9.170956258230945e-05,1.48929757415317e-11,1.2354024647720507e-07,0.00010154626551184265,1.48929757415317e-11,27513.75712721475,20876.673530842127,0.7587721820148049,1.022933775509553,0.6355873267679306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520268017735363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6047275188232,260.6047275188232,-12.545272481176767,244.8156858469716,276.393769190673,127834.71939488624,127832.44922594291,2.2701689433328642,0.0,nan,276.393769190673,3.2437691906730493,270.0781525219333,-3.0718474780666725,263.76253585319347,-9.387464146806508,257.44691918445454,-15.703080815545434,251.13130251571334,-22.018697484286633,244.8156858469716,-28.334314153028373,1.0,1.0,26381.15544483698,26381.15544483698,275.587698663404,2.437698663404035,275.587698663404,275.587698663404,77311.36843862692,77311.32698837748,0.04145024943863973,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587698663404,2.437698663404035,1.0,0.002,0.12940099901719912,0.004910900584418593,0.0001998804532399051,0.001800119546955393,0.09994022661995254,0.09994022661995254,0.0,1.952982046915519e-13,1.0,1.0000002058582431,0.0001015462506188669,0.09266595244040855,0.0,1.9037712491916216e-08,0.024452087331128927,0.0,1600129.9785451726,266.6435065710122,1.2352535350146354e-07,1.0,1284402.5951916103,2598.554631117878,,,,,,,,,,,,,,,,,2.0,16535.595082216027,1551.9401889406531,0.37214400960363686,6.17534620354742,2.9446311995107517
4885.0,-30.0885167747366,5.0007982658188945,35.0585264353138,24.095891683269315,4.99811547522979,-26.579853549739425,-40.09336569635195,1.489452250194214,-6.5064905903303725,-6.506490716554708,40.11703593959473,42252.69934183192,25750.090985679377,25750.090985679377,68002.79032751129,77320.67611434478,77311.31816994963,25750.090985679377,103061.40915562901,103061.40915562901,103061.40915562901,130575.1601802148,126057.55740144933,4517.602778765476,0.0,91526.11081329492,56458.134040626705,38964.41863629801,27513.7510245858,66478.16966088381,20876.66927666335,1551.9398374004388,0.0,0.8785796442998699,2.7280971857462446,0.0014947054983599872,1.0,1.0,-6.506386950634067,334305.6775318229,1559585.6725574024,4.6651486270643545,1559585.6725574024,4.6651486270643545,0.7587721956925586,0.09266594291184171,4.028046144702076,101325.0,128385.97055442666,1.267071014600806,1.0,0.0,4.028046144702617,1.2847767903711926,1.2850728825591078,3.135210859108304,0.0,16535.592701814687,0.0,0.0,22722.21010518349,2317.020603894652,19313.88234709303,1969.4678964878965,0.85,0.850000165375069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.262243005925,4632.441516551485,6.165822328040726,5.0007982658188945,-3.7004514796581494,8.701249745477044,2.9446323033764696,3.5,0.8413235152504199,0.6,0.00023044997082250748,0.9963642618465656,0.00023129088391369407,198.9956072148625,0.0,0.0,0.0,0.03943536517402355,7.802656920446548e-05,0.000152423401618042,0.0006139684952499302,0.09266594290366659,0.09266594290366659,0.09266594290366659,0.09266596176648932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.0849407246,595.5834161948428,0.0,0.09266594290366659,0.09266594291184171,0.09266594291184171,0.37214398402685905,0.37214398402685905,0.5,9.999244118045532,9.309857267680854e-05,9.309857267680854e-05,-5.684341886080801e-13,1.2622433587239357e-07,0.00010376592064176293,-5.684341886080801e-13,27513.7510245858,20876.66927666335,0.7587721956925586,1.0229341552934568,0.6355875854791123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520266312361731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6047405790811,260.6047405790811,-12.545259420918853,244.8157092998401,276.3937718583198,127834.62760065349,127832.38034033394,2.2472603195299152,0.0,nan,276.3937718583198,3.2437718583198034,270.07815934662574,-3.071840653374238,263.76254683492965,-9.387453165070326,257.44693432323385,-15.70306567676613,251.13132181153748,-22.018678188462502,244.8157092998401,-28.33429070015987,1.0,1.0,26381.15544483698,26381.15544483698,275.5877004791683,2.4377004791683134,275.5877004791683,275.5877004791683,77311.3584663672,77311.31816994963,0.04029641755914781,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877004791683,2.4377004791683134,1.0,0.002,0.12940097956336172,0.004910901182356746,0.00019988042435547585,0.00180011957587514,0.09994021217773792,0.09994021217773792,0.0,2.306158736198327e-13,1.0,1.0000002103544692,0.00010376592121019712,0.09266594291184171,0.0,1.9453850870570072e-08,0.024986576356299837,0.0,1600129.9818766972,266.6435094096696,1.2622490430658218e-07,1.0,1284402.5855107028,2598.5546703015366,,,,,,,,,,,,,,,,,2.0,16535.592701814687,1551.9398374004388,0.37214398402685905,6.17534620354742,2.9446323033764696
4886.0,-30.088493306527045,5.000797509127884,35.05852580557665,24.095890495833032,4.998116888918577,-26.579832286983272,-40.09334369385613,1.4894558693370026,-6.506487738442843,-6.506487864339188,40.117034700935214,42252.70302907979,25750.090799362522,25750.090799362522,68002.79382844231,77320.66553312623,77311.30878943857,25750.090799362522,103061.39958880108,103061.39958880108,103061.39958880108,130575.14431237918,126057.54175945967,4517.602552919517,0.0,91526.0913029114,56458.12879871204,38964.402782443736,27513.7447235781,66478.14750602184,20876.66488056751,1551.9394760427847,0.0,0.8785796644476906,2.728097475736104,0.0014947054983599872,1.0,1.0,-6.506384332346613,334305.71517095534,1559585.6190179545,4.665147941668968,1559585.6190179545,4.665147941668968,0.7587722096831517,0.09266593335627732,4.028046144702076,101325.0,128385.96459708466,1.2670709558064117,1.0,0.0,4.02804614470275,1.2847767734406657,1.285072865624679,3.1352109004234747,0.0,16535.590220988444,0.0,0.0,22722.205261548934,2317.0201099813835,19313.874216174507,1969.467067364952,0.85,0.8499999887272347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.263181586737,4632.441516551485,6.165820897709561,5.000797509127884,-3.7004489141669383,8.701246423294823,2.944633406346632,3.5,0.841323830384752,0.6,0.00023044997082250748,0.9963618263785906,0.0002312914492721068,198.99558800132812,0.0,0.0,0.0,0.03943536517402355,7.802676363849763e-05,0.00015242320718400986,0.0006139677120606767,0.09266593334759454,0.09266593334759454,0.09266593334759454,0.0926659521651051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.0762292408,595.5834189670124,0.0,0.09266593334759454,0.09266593335627732,0.09266593335627732,0.3721439586302962,0.3721439586302962,0.5,9.999244682589298,9.415712816007726e-05,9.415712816007726e-05,-4.439471013029106e-11,1.258963493455667e-07,0.00010353199257906454,-4.439471013029106e-11,27513.7447235781,20876.66488056751,0.7587722096831517,1.0229345488648336,0.6355878527639837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520264909291412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6047535267373,260.6047535267373,-12.545246473262694,244.81573255500206,276.3937744984701,127834.53756032862,127832.30967519981,2.2278851288514785,0.0,nan,276.3937744984701,3.2437744984701453,270.07816610977756,-3.071833890222422,263.76255772108516,-9.387442278914818,257.44694933239145,-15.703050667608522,251.13134094369735,-22.018659056302624,244.81573255500206,-28.33426744499792,1.0,1.0,26381.15544483698,26381.15544483698,275.58770224614705,2.4377022461470688,275.58770224614705,275.58770224614705,77311.34792024906,77311.30878943857,0.03913081048813183,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58770224614705,2.4377022461470688,1.0,0.002,0.12940096015337635,0.0049109017829496344,0.00019988039554544437,0.0018001196046802837,0.09994019777272219,0.09994019777272219,0.0,2.2572785654539906e-13,1.0,1.0000002098807128,0.00010353203697377467,0.09266593335627732,0.0,1.9410001108703255e-08,0.024930255419803357,0.0,1600129.985219468,266.64351226155713,1.25940744055697e-07,1.0,1284402.5757744482,2598.5547097091994,,,,,,,,,,,,,,,,,2.0,16535.590220988444,1551.9394760427847,0.3721439586302962,6.17534620354742,2.944633406346632
4887.0,-30.088469856447535,5.000796753682015,35.058525176252026,24.095889238547556,4.9981182653744085,-26.579811044264638,-40.093317919503875,1.4894594531550867,-6.506484905177047,-6.506485029926067,40.1170334533656,42252.69097209046,25750.09064997233,25750.09064997233,68002.78162206279,77320.65496427965,77311.29922284718,25750.09064997233,103061.38987281952,103061.38987281952,103061.38987281952,130575.12827437106,126057.52594833264,4517.602326038431,0.0,91526.07179717405,56458.10780483746,38964.404435929544,27513.73840155154,66478.14283748108,20876.66046816899,1551.9391141212068,0.0,0.87857968453347,2.7280977639387,0.0014947054983599872,1.0,1.0,-6.506382489556643,334305.7525765203,1559585.5650944014,4.665147258384143,1559585.5650944014,4.665147258384143,0.7587722236608793,0.09266592383120142,4.028046144702076,101325.0,128385.94978724388,1.2670708096446472,1.0,0.0,4.028046144702167,1.2847767566753903,1.2850728488555399,3.1352109413353872,0.0,16535.587740575753,0.0,0.0,22722.200419067827,2317.019616185734,19313.866120761602,1969.4662418625733,0.85,0.8499998135987724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.264119490401,4632.441516551485,6.16581947722081,5.000796753682015,-3.70044636226192,8.701243115943935,2.9446345085212093,3.5,0.8413241452917741,0.6,0.00023044997082250748,0.9963593927985174,0.00023129201419503135,198.99556880264063,0.0,0.0,0.0,0.03943536517402355,7.802699140464741e-05,0.00015242297941786006,0.0006139667946081151,0.09266592382207589,0.09266592382207589,0.09266592382207589,0.09266594246279196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.06750093616,595.5834217442159,0.0,0.09266592382207589,0.09266592383120142,0.09266592383120142,0.3721439333777218,0.3721439333777218,0.5,9.99924524168529,9.481210986450606e-05,9.481210986450606e-05,1.4665602066088468e-11,1.2474902177928016e-07,0.00010254036942569655,1.4665602066088468e-11,27513.73840155154,20876.66046816899,0.7587722236608793,1.0229344370872242,0.6355877160315005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452026350732273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.604766377232,260.604766377232,-12.545233622767967,244.81575564493437,276.39377710952726,127834.44877877278,127832.2376120989,2.211166673900101,0.0,nan,276.39377710952726,3.2437771095272865,270.0781728166094,-3.0718271833905533,263.7625685236918,-9.387431476308166,257.4469642307742,-15.703035769225778,251.13135993785514,-22.01864006214484,244.81575564493437,-28.334244355065607,1.0,1.0,26381.15544483698,26381.15544483698,275.58770397379567,2.437703973795692,275.58770397379567,275.58770397379567,77311.3372651898,77311.29922284718,0.038042342610424384,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58770397379567,2.437703973795692,1.0,0.002,0.1294009409292081,0.004910902379350004,0.0001998803670151648,0.001800119633136011,0.0999401835075824,0.0999401835075824,0.0,1.511759467609508e-13,1.0,1.0000002078719399,0.00010254035476009449,0.09266592383120142,0.0,1.9224080759578155e-08,0.02469145865848915,0.0,1600129.9885390901,266.64351509482293,1.2473435617721407e-07,1.0,1284402.5660986127,2598.5547488723214,,,,,,,,,,,,,,,,,2.0,16535.587740575753,1551.9391141212068,0.3721439333777218,6.17534620354742,2.9446345085212093
4888.0,-30.088446424543765,5.000795993506083,35.05852454352948,24.095886933524184,4.9981184308801625,-26.57978993900182,-40.093295951932646,1.4894619453373203,-6.506482409387104,-6.506482523794579,40.11703209672607,42252.69460798607,25750.09121826083,25750.09121826083,68002.7858262469,77320.64492802005,77311.2871342892,25750.09121826083,103061.37835255003,103061.37835255003,103061.37835255003,130575.1102412121,126057.50816275878,4517.602078453317,0.0,91526.05234095902,56458.10202092159,38964.38924448603,27513.731888662056,66478.12113314809,20876.65589778993,1551.93875101619,0.0,0.8785797032565213,2.7280980188830504,0.0014947054983599872,1.0,1.0,-6.506388513078264,334305.78564951575,1559585.5064563933,4.6651466214570805,1559585.5064563933,4.6651466214570805,0.7587722371603413,0.09266591432443687,4.028046144702076,101325.0,128385.94572288905,1.2670707695325838,1.0,0.0,4.028046144700468,1.2847767450168404,1.2850728371943032,3.1352109697854766,0.0,16535.585260582127,0.0,0.0,22722.1955888811,2317.019123643762,19313.86810905816,1969.4664446123968,0.85,0.8500000817926779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.26505664037,4632.441516551485,6.165818229692466,5.000795993506083,-3.7004440602177002,8.701240053723783,2.9446356098102515,3.5,0.8413244599457862,0.6,0.00023044997082250748,0.9963569611110736,0.00023129257868136375,198.9955496188374,0.0,0.0,0.0,0.03943536517402355,7.80271855310247e-05,0.00015242278529148279,0.0006139660126581096,0.09266591431402381,0.09266591431402381,0.09266591431402381,0.09266593141639011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.05846666236,595.5834246155657,0.0,0.09266591431402381,0.09266591432443687,0.09266591432443687,0.37214390822387183,0.37214390822387183,0.5,9.999245754845457,9.37484855967341e-05,9.37484855967341e-05,4.695266397902742e-11,1.1440749858593335e-07,9.40107163387438e-05,4.695266397902742e-11,27513.731888662056,20876.65589778993,0.7587722371603413,1.022934834305035,0.6355879782366103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520262106437396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60477903649223,260.60477903649223,-12.545220963507745,244.81577858553064,276.39377948745124,127834.34755800049,127832.16929678348,2.1782612169945548,0.0,nan,276.39377948745124,3.2437794874512633,270.0781793070682,-3.0718206929317944,263.7625791266847,-9.38742087331525,257.4469789463019,-15.70302105369808,251.13137876591668,-22.018621234083298,244.81577858553064,-28.33422141446934,1.0,1.0,26381.15544483698,26381.15544483698,275.58770508139486,2.4377050813948813,275.58770508139486,275.58770508139486,77311.32508344839,77311.2871342892,0.037949159188428894,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58770508139486,2.4377050813948813,1.0,0.002,0.1294009233043101,0.004910902909701519,0.000199880340820331,0.0018001196594065827,0.09994017041016551,0.09994017041016551,0.0,2.269135400412292e-13,1.0,1.000000190593993,9.401066938607983e-05,0.09266591432443687,0.0,1.7624949274633156e-08,0.02263752992491332,0.0,1600129.9914499954,266.6435175906129,1.1436054592195433e-07,1.0,1284402.5575435022,2598.5547834993017,,,,,,,,,,,,,,,,,2.0,16535.585260582127,1551.93875101619,0.37214390822387183,6.17534620354742,2.9446356098102515
