time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4889.0,-30.088423009914383,5.00079524007618,35.058523905924524,24.095886409655236,4.99812059574871,-26.579768649347955,-40.093273914512224,1.4894662351363723,-6.506479297883118,-6.506479403099691,40.11703069034181,42252.698061958945,25750.090407204894,25750.090407204894,68002.78846916385,77320.6340018334,77311.27627063617,25750.090407204894,103061.36667784106,103061.36667784106,103061.36667784106,130575.09134284004,126057.48955311505,4517.601789724989,0.0,91526.03281162099,56458.09687156058,38964.37326673378,27513.724664998987,66478.09793173277,20876.650852876162,1551.9383395099492,0.0,0.8785797254952631,2.728098336289612,0.0014947054983599872,1.0,1.0,-6.506392929126662,334305.8268319534,1559585.445667795,4.665145864932102,1559585.445667795,4.665145864932102,0.7587722530142914,0.092665904401824,4.028046144702076,101325.0,128385.93870770128,1.2670707002980635,1.0,0.0,4.028046144702621,1.2847767249489523,1.2850728171217902,3.13521101875668,0.0,16535.582781006055,0.0,0.0,22722.1907405409,2317.0186292506514,19313.863797290458,1969.4660049344536,0.85,0.8500000734009635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.265991504548,4632.441516551485,6.165816655257662,5.00079524007618,-3.7004412932711213,8.701236533347302,2.9446367084133156,3.5,0.8413247738323759,0.6,0.00023044997082250748,0.996354531222701,0.00023129314275281622,198.99553044918048,0.0,0.0,0.0,0.03943536517402355,7.802738027510439e-05,0.0001524225905474031,0.0006139652282199701,0.09266590439345901,0.09266590439345901,0.09266590439345901,0.09266591997243265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.0494117645,595.583427491178,0.0,0.09266590439345901,0.092665904401824,0.092665904401824,0.37214388297014533,0.37214388297014533,0.5,9.99924622238779,9.116868722003346e-05,9.116868722003346e-05,2.2737367544323206e-11,1.0521659987716703e-07,8.647397305594495e-05,2.2737367544323206e-11,27513.724664998987,20876.650852876162,0.7587722530142914,1.022935231074102,0.6355882520187144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520260706638128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60479171947793,260.60479171947793,-12.545208280522047,244.81580141913517,276.39378201981765,127834.27217848544,127832.08983491261,2.1823435728286307,0.0,nan,276.39378201981765,3.2437820198176723,270.0781858996832,-3.0718141003167716,263.76258977954683,-9.387410220453148,257.44699365941113,-15.703006340588843,251.13139753927373,-22.018602460726242,244.81580141913517,-28.334198580864808,1.0,1.0,26381.15544483698,26381.15544483698,275.5877069452674,2.4377069452674505,275.5877069452674,275.5877069452674,77311.31656013551,77311.27627063617,0.0402894993458176,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877069452674,2.4377069452674505,1.0,0.002,0.12940090709243335,0.0049109035459875385,0.0001998803170605964,0.0018001196832821693,0.09994015853029821,0.09994015853029821,0.0,3.427657463417333e-13,1.0,1.0000001753274235,8.647395031857741e-05,0.092665904401824,0.0,1.6211977561965007e-08,0.020822705270722577,0.0,1600129.995084408,266.64352070211686,1.051938625096227e-07,1.0,1284402.5468906902,2598.5548266167557,,,,,,,,,,,,,,,,,2.0,16535.582781006055,1551.9383395099492,0.37214388297014533,6.17534620354742,2.9446367084133156
4890.0,-30.0883945490259,5.00079447977696,35.058523269434545,24.09588455865162,4.998120737009815,-26.57974302042623,-40.093247511517234,1.489469208406356,-6.50647691619497,-6.506477018484192,40.1170294473723,42252.70362834333,25750.09123340743,25750.09123340743,68002.79486175076,77320.62599756371,77311.26547260552,25750.09123340743,103061.35670601294,103061.35670601294,103061.35670601294,130575.07546978407,126057.47394429984,4517.601525484237,0.0,91526.01334146944,56458.09097223389,38964.3581880395,27513.718763771132,66478.07695181062,20876.64671529328,1551.9380084593017,0.0,0.878579743128044,2.728098578772851,0.0014947054983599872,1.0,1.0,-6.5063929201795645,334305.8583004189,1559585.3919434724,4.665145265094262,1559585.3919434724,4.665145265094262,0.758772265375582,0.09266589503298639,4.028046144702076,101325.0,128385.93386388122,1.2670706524932762,1.0,0.0,4.028046144702109,1.2847767110398514,1.2850728032094838,3.135211052698739,0.0,16535.58030186498,0.0,0.0,22722.185906894305,2317.0181363558713,19313.860808793936,1969.465700192618,0.85,0.8500001226965481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.266927022199,4632.441516551485,6.165815471897532,5.00079447977696,-3.7004390841741177,8.701233563951078,2.9446378077844715,3.5,0.8413250879384204,0.6,0.00023044997082250748,0.9963515776598106,0.00023129382839316503,198.99550714813466,0.0,0.0,0.0,0.03943536517402355,7.802761359823871e-05,0.00015242235722426876,0.0006139642883836184,0.09266589502263468,0.09266589502263468,0.09266589502263468,0.09266591030171814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.0411915545,595.583430103375,0.0,0.09266589502263468,0.09266589503298639,0.09266589503298639,0.37214385745849904,0.37214385745849904,0.5,9.999246680707103,8.889503595810311e-05,8.889503595810311e-05,-1.5347723092418164e-11,1.0228922064925428e-07,8.409830462596801e-05,-1.5347723092418164e-11,27513.718763771132,20876.64671529328,0.758772265375582,1.0229356500646882,0.6355885363376553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520259307871086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6048046966611,260.6048046966611,-12.545195303338858,244.81582501843104,276.3937843748886,127834.19431079629,127831.96134496815,2.232965828148265,0.0,nan,276.3937843748886,3.2437843748886053,270.07819250359853,-3.0718074964014477,263.7626006323081,-9.387399367691899,257.4470087610163,-15.702991238983657,251.13141688972436,-22.018583110275614,244.81582501843104,-28.334174981568935,1.0,1.0,26381.15544483698,26381.15544483698,275.58770808065253,2.4377080806525555,275.58770808065253,275.58770808065253,77311.30589988375,77311.26547260552,0.0404272782325279,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58770808065253,2.4377080806525555,1.0,0.002,0.12940089132579183,0.004910904045618762,0.00019988029368618254,0.0018001197064489638,0.09994014684309127,0.09994014684309127,0.0,1.3514623448118712e-13,1.0,1.0000001705152883,8.40983199736911e-05,0.09266589503298639,0.0,1.576659744897082e-08,0.020250657790917274,0.0,1600129.9978722543,266.643523083805,1.023045683723467e-07,1.0,1284402.5387506266,2598.5548595638097,,,,,,,,,,,,,,,,,2.0,16535.58030186498,1551.9380084593017,0.37214385745849904,6.17534620354742,2.9446378077844715
4891.0,-30.088371178652178,5.000793727619169,35.058522628974195,24.095884418953233,4.9981231366296495,-26.5797217471248,-40.09322550902141,1.489473705056022,-6.506473733819064,-6.506473829660253,40.117028059757786,42252.706913062444,25750.090254422124,25750.090254422124,68002.79716748456,77320.615747762,77311.25513463281,25750.090254422124,103061.34538905494,103061.34538905494,103061.34538905494,130575.05695385384,126057.45574294486,4517.601210908975,0.0,91525.99460147713,56458.08576659026,38964.343149874294,27513.711564798894,66478.05471467318,20876.641692376455,1551.9375964957483,0.0,0.8785797656646581,2.728098903079404,0.0014947054983599872,1.0,1.0,-6.5063950805644595,334305.90038302814,1559585.3319666455,4.665144498436204,1559585.3319666455,4.665144498436204,0.7587722813481144,0.09266588497628829,4.028046144702076,101325.0,128385.92645896073,1.267070579412393,1.0,0.0,4.028046144701535,1.2847766900043074,1.285072782169092,3.1352111040312938,0.0,16535.57792459778,0.0,0.0,22722.18125451654,2317.0176619453678,19313.851795874718,1969.4647811306327,0.85,0.8499999000771837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.267859707759,4632.441516551485,6.165813860470155,5.000793727619169,-3.7004362667796076,8.701229994398776,2.9446389038276672,3.5,0.8413254010936192,0.6,0.00023044997082250748,0.9963491523782657,0.00023129439140127532,198.9954880147182,0.0,0.0,0.0,0.03943536517402355,7.802780803467685e-05,0.00015242216278783062,0.0006139635051846733,0.09266588496747924,0.09266588496747924,0.09266588496747924,0.0926658990962339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.0324378003,595.5834328819774,0.0,0.09266588496747924,0.09266588497628829,0.09266588497628829,0.3721438317079898,0.3721438317079898,0.5,9.999247104611687,8.571643070354185e-05,8.571643070354185e-05,4.291678123991005e-11,9.584118743077852e-08,7.874909579186351e-05,4.291678123991005e-11,27513.711564798894,20876.641692376455,0.7587722813481144,1.0229360269243082,0.63558879835478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520257607645828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6048176570833,260.6048176570833,-12.54518234291669,244.81584838546127,276.3937869287027,127834.11646459249,127831.88638283563,2.2300817568512548,0.0,nan,276.3937869287027,3.2437869287027183,270.07819922005586,-3.0718007799441125,263.7626115114083,-9.387388488591682,257.4470238027601,-15.702976197239877,251.13143609411134,-22.01856390588864,244.81584838546127,-28.334151614538712,1.0,1.0,26381.15544483698,26381.15544483698,275.5877100734704,2.4377100734704413,275.5877100734704,275.5877100734704,77311.29828762637,77311.25513463281,0.043152993559488095,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877100734704,2.4377100734704413,1.0,0.002,0.12940087656206603,0.004910904688301763,0.00019988027219137124,0.0018001197280932014,0.09994013609568561,0.09994013609568561,0.0,2.845727126166153e-13,1.0,1.0000001596796775,7.874905287508227e-05,0.09266588497628829,0.0,1.4763725522527297e-08,0.018962566381838575,0.0,1600130.0015935504,266.6435262661809,9.579827064953861e-08,1.0,1284402.5278649658,2598.554903623726,,,,,,,,,,,,,,,,,2.0,16535.57792459778,1551.9375964957483,0.3721438317079898,6.17534620354742,2.9446389038276672
4892.0,-30.088347748007223,5.000792968625478,35.058521991479736,24.095882148854457,4.998123331707485,-26.579700640035526,-40.09320350652558,1.4894762237371963,-6.506471351871255,-6.506471448871631,40.11702686448713,42252.71054273742,25750.091076798053,25750.091076798053,68002.80161953547,77320.60571083149,77311.24503151672,25750.091076798053,103061.33610831478,103061.33610831478,103061.33610831478,130575.04197962796,126057.44104689783,4517.6009327301235,0.0,91525.97515703327,56458.07998894496,38964.327964542565,27513.705871313185,66478.03383585575,20876.637704284094,1551.9372753997925,0.0,0.8785797830957476,2.7280991451244225,0.0014947054983599872,1.0,1.0,-6.506391750911519,334305.9318015704,1559585.28030309,4.665143905459604,1559585.28030309,4.665143905459604,0.7587722934136203,0.09266587553765598,4.028046144702076,101325.0,128385.92233892984,1.2670705387508496,1.0,0.0,4.028046144702194,1.2847766782217958,1.285072770383865,3.135211132783887,0.0,16535.575446299295,0.0,0.0,22722.176427252114,2317.017169701388,19313.84926429502,1969.4645229813464,0.85,0.8499999692428548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.268793404826,4632.441516551485,6.1658126788828,5.000792968625478,-3.7004340614096667,8.701227030035145,2.944640001059695,3.5,0.8413257145884844,0.6,0.00023044997082250748,0.9963467208484036,0.00023129495586262985,198.99546883196112,0.0,0.0,0.0,0.03943536517402355,7.802800247156242e-05,0.00015242196835094508,0.0006139627219839261,0.0926658755274783,0.0926658755274783,0.0926658755274783,0.09266588998374511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.0245670121,595.5834353828819,0.0,0.0926658755274783,0.09266587553765598,0.09266587553765598,0.3721438056327685,0.3721438056327685,0.5,9.99924753829669,8.365456028514018e-05,8.365456028514018e-05,4.8260062612826005e-11,9.700039527160698e-08,7.96979601318526e-05,4.8260062612826005e-11,27513.705871313185,20876.637704284094,0.7587722934136203,1.0229364151690257,0.6355890525743543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452025621152317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60483040885794,260.60483040885794,-12.545169591142042,244.8158715528256,276.3937892648879,127834.01385804484,127831.81967795189,2.1941800929434954,0.0,nan,276.3937892648879,3.243789264887937,270.07820572247675,-3.0717942775232245,263.7626221800647,-9.387377819935296,257.4470386376529,-15.702961362347082,251.13145509523983,-22.018544904760148,244.8158715528256,-28.33412844717438,1.0,1.0,26381.15544483698,26381.15544483698,275.58771128542367,2.4377112854236884,275.58771128542367,275.58771128542367,77311.28585804848,77311.24503151672,0.04082653175282758,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58771128542367,2.4377112854236884,1.0,0.002,0.1294008616204405,0.004910905183988732,0.0001998802500897717,0.0018001197500679955,0.09994012504488585,0.09994012504488585,0.0,1.5776702860792469e-13,1.0,1.0000001616017136,7.969791187178998e-05,0.09266587553765598,0.0,1.4941614598869686e-08,0.0191910474397396,0.0,1600130.0043874804,266.6435286481287,9.695213520899415e-08,1.0,1284402.5197378187,2598.554936518509,,,,,,,,,,,,,,,,,2.0,16535.575446299295,1551.9372753997925,0.3721438056327685,6.17534620354742,2.944640001059695
4893.0,-30.088319304714023,5.000792218476927,35.058521350927194,24.09588242825123,4.998125842269186,-26.57967479001937,-40.093177068605996,1.489481327522333,-6.506468133960425,-6.506468227060462,40.11702550118351,42252.71590359967,25750.0900132672,25750.0900132672,68002.80591686687,77320.59667119579,77311.23515789134,25750.0900132672,103061.32517115853,103061.32517115853,103061.32517115853,130575.02391781507,126057.42331073292,4517.600607082152,0.0,91525.95561828047,56458.07485047307,38964.31196423044,27513.69874665654,66478.01071088697,20876.632737026226,1551.9368661655076,0.0,0.8785798057180751,2.7280994727416052,0.0014947054983599872,1.0,1.0,-6.506391715960376,334305.9743184131,1559585.2213771462,4.66514313588576,1559585.2213771462,4.66514313588576,0.7587723093596477,0.09266586536538068,4.028046144702076,101325.0,128385.91398751584,1.2670704563288018,1.0,0.0,4.028046144702816,1.2847766543460437,1.2850727465026104,3.1352111910473397,0.0,16535.572969987265,0.0,0.0,22722.171576574616,2317.016675069939,19313.84413437268,1969.4639998748485,0.85,0.8499999249316582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.269724280186,4632.441516551485,6.165811049885059,5.000792218476927,-3.700431219727119,8.701223438204046,2.944641094975964,3.5,0.8413260271359897,0.6,0.00023044997082250748,0.9963437691364471,0.00023129564108404424,198.9954455453351,0.0,0.0,0.0,0.03943536517402355,7.802823610504832e-05,0.00015242173471745915,0.0006139617808974639,0.09266586535644111,0.09266586535644111,0.09266586535644111,0.09266587906270665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.0159920893,595.5834381045225,0.0,0.09266586535644111,0.09266586536538068,0.09266586536538068,0.37214377934102955,0.37214377934102955,0.5,9.999247949492485,8.106452440870271e-05,8.106452440870271e-05,2.3703705664956942e-11,9.310002724305377e-08,7.651110007600437e-05,2.3703705664956942e-11,27513.69874665654,20876.632737026226,0.7587723093596477,1.0229368356494788,0.6355893543108085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452025481180024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60484365611495,260.60484365611495,-12.545156343885026,244.81589544369783,276.3937918685298,127833.9620040404,127831.68256700195,2.2794370384397724,0.0,nan,276.3937918685298,3.2437918685297973,270.07821258356427,-3.0717874164357113,263.76263329859864,-9.387366701401334,257.4470540136331,-15.702945986366899,251.13147472866575,-22.018525271334227,244.81589544369783,-28.33410455630215,1.0,1.0,26381.15544483698,26381.15544483698,275.5877133649494,2.4377133649494453,275.5877133649494,275.5877133649494,77311.2794322849,77311.23515789134,0.04427439355640672,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877133649494,2.4377133649494453,1.0,0.002,0.12940084727627787,0.004910905830783679,0.0001998802292565601,0.0018001197710119723,0.09994011462828005,0.09994011462828005,0.0,2.6853259199599577e-13,1.0,1.000000155146381,7.65110763722987e-05,0.09266586536538068,0.0,1.4344151468082691e-08,0.018423664131349583,0.0,1600130.0081541932,266.64353186603955,9.307632353738882e-08,1.0,1284402.5087398342,2598.554981033056,,,,,,,,,,,,,,,,,2.0,16535.572969987265,1551.9368661655076,0.37214377934102955,6.17534620354742,2.944641094975964
4894.0,-30.088295918241528,5.000791461580566,35.05852071426393,24.095880367700033,4.998126059369401,-26.579653720480856,-40.09315510103477,1.4894838616077757,-6.506465748907885,-6.506465845598443,40.11702433237405,42252.71937723148,25750.09082513929,25750.09082513929,68002.81020237078,77320.58741181425,77311.2254410177,25750.09082513929,103061.316266157,103061.316266157,103061.316266157,130575.0094263656,126057.40910172745,4517.600324638162,0.0,91525.9369781804,56458.068943593826,38964.297816207305,27513.693160208615,66477.99097641592,20876.628826255797,1551.9365501084799,0.0,0.8785798230523104,2.7280997148261235,0.0014947054983599872,1.0,1.0,-6.506386409619154,334306.00574621634,1559585.170858198,4.665142546204016,1559585.170858198,4.665142546204016,0.7587723212835854,0.09266585584743357,4.028046144702076,101325.0,128385.90986748491,1.2670704156672579,1.0,0.0,4.02804614470292,1.2847766424914708,1.2850727346453055,3.135211219975784,0.0,16535.570594876302,0.0,0.0,22722.166948996033,2317.0162031882483,19313.846080551495,1969.4641983298575,0.85,0.8500001836930816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.270656349551,4632.441516551485,6.165809868186862,5.000791461580566,-3.7004290143663465,8.701220475946913,2.944642190295527,3.5,0.8413263400844363,0.6,0.00023044997082250748,0.9963413422047551,0.0002312962044840536,198.99542639875034,0.0,0.0,0.0,0.03943536517402355,7.802843023428818e-05,0.00015242154058821929,0.0006139609989359277,0.092665855837587,0.092665855837587,0.092665855837587,0.0926658702422088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.00825637183,595.5834405628019,0.0,0.092665855837587,0.09266585584743357,0.09266585584743357,0.37214375279003575,0.37214375279003575,0.5,9.999248381702067,7.988040874806757e-05,7.988040874806757e-05,5.667288860422559e-11,9.669054179539671e-08,7.94359792735122e-05,5.667288860422559e-11,27513.693160208615,20876.628826255797,0.7587723212835854,1.0229372037806588,0.6355895952424506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520253112627162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.604856640559,260.604856640559,-12.545143359441,244.8159190322301,276.3937942488854,127833.85497858046,127831.62076337489,2.2342152055578453,0.0,nan,276.3937942488854,3.243794248885422,270.0782192055554,-3.071780794444578,263.7626441622249,-9.38735583777509,257.447069118895,-15.702930881104976,251.13149407556304,-22.018505924436937,244.8159190322301,-28.334080967769864,1.0,1.0,26381.15544483698,26381.15544483698,275.5877146222607,2.437714622260728,275.5877146222607,275.5877146222607,77311.26758880027,77311.2254410177,0.04214778257301077,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877146222607,2.437714622260728,1.0,0.002,0.12940083238381947,0.00491090632652386,0.00019988020723119422,0.0018001197929591838,0.0999401036155971,0.0999401036155971,0.0,1.9037809523281268e-13,1.0,1.0000001610710292,7.94359226006236e-05,0.09266585584743357,0.0,1.489249484416099e-08,0.01912795761816627,0.0,1600130.0109551975,266.6435342510921,9.663386890679249e-08,1.0,1284402.500610293,2598.5550139375355,,,,,,,,,,,,,,,,,2.0,16535.570594876302,1551.9365501084799,0.37214375279003575,6.17534620354742,2.944642190295527
4895.0,-30.088272548214544,5.000790712705119,35.0585200742749,24.095879948604875,4.998128381895601,-26.579632455203743,-40.09313309853894,1.4894882888361545,-6.506462580245454,-6.506462672774948,40.11702296301823,42252.72266540491,25750.08986060104,25750.08986060104,68002.81252600595,77320.57642946487,77311.215340801,25750.08986060104,103061.30520140205,103061.30520140205,103061.30520140205,130574.9912442264,126057.39125008225,4517.599994144157,0.0,91525.9174745774,56458.06371032044,38964.281960285516,27513.686042824345,66477.96800310985,20876.623861373155,1551.9361423612372,0.0,0.8785798454320207,2.7281000374568456,0.0014947054983599872,1.0,1.0,-6.506386571161897,334306.0476155262,1559585.1116704948,4.665141784883652,1559585.1116704948,4.665141784883652,0.7587723371153987,0.09266584559555663,4.028046144702076,101325.0,128385.90262959279,1.2670703442348166,1.0,0.0,4.028046144701302,1.284776621780685,1.2850727139297466,3.1352112705158444,0.0,16535.56811940848,0.0,0.0,22722.1621070448,2317.015709446631,19313.84163065069,1969.463744566258,0.85,0.8500001689831537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.271585622672,4632.441516551485,6.165808265259589,5.000790712705119,-3.7004262104291916,8.70121692313431,2.9446432823292525,3.5,0.8413266520940722,0.6,0.00023044997082250748,0.9963389169860716,0.00023129676748913852,198.99540726563328,0.0,0.0,0.0,0.03943536517402355,7.802862467260794e-05,0.00015242134614989954,0.0006139602157294034,0.09266584558736284,0.09266584558736284,0.09266584558736284,0.0926658592149845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.99966195464,595.583443290485,0.0,0.09266584558736284,0.09266584559555663,0.09266584559555663,0.37214372611980956,0.37214372611980956,0.5,9.999248790870709,7.79809284381372e-05,7.79809284381372e-05,-4.8544279707130045e-11,9.252948984794784e-08,7.610161304683061e-05,-4.8544279707130045e-11,27513.686042824345,20876.623861373155,0.7587723371153987,1.0229375922384505,0.635589864350672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520251715543644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60486959988174,260.60486959988174,-12.54513040011824,244.8159423896933,276.3937968100679,127833.7761334967,127831.54624088782,2.229892608892638,0.0,nan,276.3937968100679,3.24379681006792,270.07822592599393,-3.0717740740060435,263.76265504191895,-9.38734495808103,257.44708415784595,-15.702915842154027,251.1315132737702,-22.01848672622978,244.8159423896933,-28.334057610306672,1.0,1.0,26381.15544483698,26381.15544483698,275.58771662658427,2.4377166265842902,275.58771662658427,275.58771662658427,77311.25893813354,77311.215340801,0.04359733253659215,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58771662658427,2.4377166265842902,1.0,0.002,0.129400818116601,0.004910906964412308,0.00019988018649667579,0.0018001198139302847,0.09994009324833789,0.09994009324833789,0.0,4.269605502482676e-13,1.0,1.000000154317066,7.610166159111031e-05,0.09266584559555663,0.0,1.4267392749582714e-08,0.018325074770230442,0.0,1600130.014663921,266.6435374197545,9.257803412765497e-08,1.0,1284402.4897798097,2598.555057774118,,,,,,,,,,,,,,,,,2.0,16535.56811940848,1551.9361423612372,0.37214372611980956,6.17534620354742,2.9446432823292525
4896.0,-30.088249194970572,5.000789957429267,35.05851943707187,24.095877713430696,4.998128594588764,-26.57961141601499,-40.09310732418669,1.4894908156328597,-6.506460183163824,-6.506460277796308,40.11702176349783,42252.71033992303,25750.09063062326,25750.09063062326,68002.80097054629,77320.5663789912,77311.20524200871,25750.09063062326,103061.29587263198,103061.29587263198,103061.29587263198,130574.97618901319,126057.37648792725,4517.5997010859455,0.0,91525.89805505217,56458.042015982624,38964.284487855046,27513.680316381215,66477.96480423625,20876.619850472012,1551.935819347151,0.0,0.8785798629561171,2.72810028093415,0.0014947054983599872,1.0,1.0,-6.5063824654378095,334306.0792215676,1559585.0598237761,4.665141188743181,1559585.0598237761,4.665141188743181,0.7587723492608294,0.09266583594974825,4.028046144702076,101325.0,128385.89377709395,1.267070256867446,1.0,0.0,4.028046144704019,1.2847766099602096,1.285072702106547,3.135211299361083,0.0,16535.565644390743,0.0,0.0,22722.157285966656,2317.015217833476,19313.834597672274,1969.463027402046,0.85,0.8500000398113878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.27251588119,4632.441516551485,6.165807076215191,5.000789957429267,-3.700423995598212,8.701213953027478,2.9446443755211273,3.5,0.8413269644346079,0.6,0.00023044997082250748,0.9963364935153941,0.0002312973300911685,198.9953881462602,0.0,0.0,0.0,0.03943536517402355,7.802885244377975e-05,0.00015242111837872774,0.0006139592982566131,0.09266583593866719,0.09266583593866719,0.09266583593866719,0.09266585004640715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.9918217382,595.5834457812401,0.0,0.09266583593866719,0.09266583594974825,0.09266583594974825,0.3721436992659305,0.3721436992659305,0.5,9.999249213951376,7.708393127359159e-05,7.708393127359159e-05,-2.6432189770275727e-11,9.46324689721223e-08,7.781235848369761e-05,-2.6432189770275727e-11,27513.680316381215,20876.619850472012,0.7587723492608294,1.0229374676375904,0.6355897095277879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520250319442836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60488234532187,260.60488234532187,-12.545117654678108,244.8159655360204,276.39379915462206,127833.67342272431,127831.4803325877,2.1930901365986113,0.0,nan,276.39379915462206,3.2437991546220815,270.07823243090144,-3.07176756909854,263.7626657071816,-9.387334292818366,257.44709898346326,-15.702901016536714,251.13153225974253,-22.01846774025745,244.8159655360204,-28.334034463979577,1.0,1.0,26381.15544483698,26381.15544483698,275.5877178532278,2.4377178532278094,275.5877178532278,275.5877178532278,77311.24658078435,77311.20524200871,0.04133877564163413,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877178532278,2.4377178532278094,1.0,0.002,0.1294008035283757,0.004910907460607634,0.00019988016494679496,0.0018001198351382153,0.09994008247339747,0.09994008247339747,0.0,8.501012394024343e-14,1.0,1.0000001577823552,7.781238491588738e-05,0.09266583594974825,0.0,1.4588114619421746e-08,0.018737010619111275,0.0,1600130.0174769154,266.64353981683615,9.465890116189257e-08,1.0,1284402.481604164,2598.555090865207,,,,,,,,,,,,,,,,,2.0,16535.565644390743,1551.935819347151,0.3721436992659305,6.17534620354742,2.9446443755211273
4897.0,-30.088225780543173,5.000789209946224,35.05851879644506,24.095877294335537,4.998130888499835,-26.579590113638485,-40.093085321690864,1.4894952215501451,-6.506457031661284,-6.506457122317984,40.11702039023511,42252.7137853209,25750.08969354877,25750.08969354877,68002.80347886967,77320.5554339262,77311.19505013745,25750.08969354877,103061.28474368622,103061.28474368622,103061.28474368622,130574.95794199167,126057.3585785016,4517.599363490063,0.0,91525.87855916168,56458.036910374314,38964.26849865262,27513.673198305445,66477.94169695806,20876.614883982136,1551.9354119870084,0.0,0.8785798852574305,2.728100601812965,0.0014947054983599872,1.0,1.0,-6.5063825927751395,334306.1208635952,1559585.0004672438,4.665140430089796,1559585.0004672438,4.665140430089796,0.7587723650533117,0.09266582563260525,4.028046144702076,101325.0,128385.88653920179,1.2670701854350042,1.0,0.0,4.028046144702537,1.284776589349119,1.2850726814907063,3.1352113496578617,0.0,16535.563169815792,0.0,0.0,22722.15244593012,2317.0147242871035,19313.825675950036,1969.4621176395647,0.85,0.8499998282253155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.273443434452,4632.441516551485,6.165805482404573,5.000789209946224,-3.7004212055251973,8.701210415471422,2.944645465534087,3.5,0.8413272758668819,0.6,0.00023044997082250748,0.9963340637018263,0.00023129789416843067,198.9953689767998,0.0,0.0,0.0,0.03943536517402355,7.80290468830722e-05,0.00015242092393943528,0.0006139585150461706,0.09266582562260227,0.09266582562260227,0.09266582562260227,0.09266583897450907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.9832503153,595.5834485012524,0.0,0.09266582562260227,0.09266582563260525,0.09266582563260525,0.3721436723248066,0.3721436723248066,0.5,9.999249614432037,7.543563845047174e-05,7.543563845047174e-05,-9.322320693172514e-12,9.065672657015966e-08,7.452954287145985e-05,-9.322320693172514e-12,27513.673198305445,20876.614883982136,0.7587723650533117,1.022937860935327,0.6355899822821127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520248924344894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60489511053106,260.60489511053106,-12.545104889468917,244.81598853908892,276.39380168197226,127833.59817371886,127831.4016819777,2.196491741128037,0.0,nan,276.39380168197226,3.243801681972286,270.0782390533947,-3.0717609466052522,263.7626764248191,-9.387323575180858,257.447113796244,-15.702886203755952,251.1315511676674,-22.01844883233258,244.81598853908892,-28.334011460911057,1.0,1.0,26381.15544483698,26381.15544483698,275.5877198296026,2.4377198296025995,275.5877198296026,275.5877198296026,77311.23802988394,77311.19505013745,0.042979746489436366,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877198296026,2.4377198296025995,1.0,0.002,0.12940078955566137,0.004910908093847776,0.00019988014466010864,0.0018001198555608773,0.09994007233005432,0.09994007233005432,0.0,2.2098598992381646e-13,1.0,1.000000151132566,7.452955219378055e-05,0.09266582563260525,0.0,1.3972654320024106e-08,0.017946511732727006,0.0,1600130.0211656124,266.6435429683387,9.066604889085284e-08,1.0,1284402.470832474,2598.555134463822,,,,,,,,,,,,,,,,,2.0,16535.563169815792,1551.9354119870084,0.3721436723248066,6.17534620354742,2.944645465534087
4898.0,-30.088202383666502,5.000788455977374,35.05851815848978,24.09587502423676,4.998131089089519,-26.57956903639269,-40.09306331919504,1.4894977418145268,-6.506454644387645,-6.5064547372773855,40.11701918613565,42252.717296380266,25750.090473796685,25750.090473796685,68002.80777017695,77320.54542521412,77311.18487969795,25750.090473796685,103061.27535349462,103061.27535349462,103061.27535349462,130574.94280850164,126057.34374508537,4517.599063416277,0.0,91525.85915884216,56458.031030003716,38964.25347648715,27513.667455007017,66477.92093149417,20876.610860442328,1551.93508838534,0.0,0.8785799027454548,2.7281008442847186,0.0014947054983599872,1.0,1.0,-6.506378437141336,334306.15233924636,1559584.948422392,4.665139835176471,1559584.948422392,4.665139835176471,0.7587723772042299,0.09266581592111843,4.028046144702076,101325.0,128385.8824191709,1.2670701447734607,1.0,0.0,4.028046144703054,1.2847765775592028,1.285072669698073,3.135211378428529,0.0,16535.56069724499,0.0,0.0,22722.147629619976,2317.014233160149,19313.82763602065,1969.462317511143,0.85,0.8500000946584674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.274371916853,4632.441516551485,6.165804298432083,5.000788455977374,-3.7004189990137597,8.701207454991135,2.9446465566390843,3.5,0.8413275876111669,0.6,0.00023044997082250748,0.996331635715958,0.00023129845782414357,198.9953498217118,0.0,0.0,0.0,0.03943536517402355,7.802924132281206e-05,0.0001524207294996954,0.0006139577318339261,0.09266581591019514,0.09266581591019514,0.09266581591019514,0.09266582973287811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.9754286202,595.5834509857592,0.0,0.09266581591019514,0.09266581592111843,0.09266581592111843,0.3721436452273009,0.3721436452273009,0.5,9.999250029078302,7.47488621186676e-05,7.47488621186676e-05,7.031530913081951e-11,9.288976343668764e-08,7.630013607240471e-05,7.031530913081951e-11,27513.667455007017,20876.610860442328,0.7587723772042299,1.022938245019037,0.6355902336344409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520247525592191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6049077000172,260.6049077000172,-12.545092299982798,244.81601140288282,276.39380399715014,127833.49854292242,127831.33228756666,2.1662553557411077,0.0,nan,276.39380399715014,3.2438039971501667,270.078245478296,-3.0717545217039515,263.7626869594442,-9.387313040555796,257.44712844059137,-15.702871559408607,251.1315699217384,-22.018430078261588,244.81601140288282,-28.333988597117155,1.0,1.0,26381.15544483698,26381.15544483698,275.58772103801914,2.4377210380191627,275.58772103801914,275.58772103801914,77311.22561293094,77311.18487969795,0.040733232992351986,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58772103801914,2.4377210380191627,1.0,0.002,0.129400775251047,0.004910908587773045,0.00019988012354425031,0.0018001198765995687,0.09994006177212515,0.09994006177212515,0.0,1.4381898449933317e-13,1.0,1.0000001547189685,7.630006575709558e-05,0.09266581592111843,0.0,1.4304585504492524e-08,0.018372844849737863,0.0,1600130.0239672144,266.64354535561233,9.281944812755683e-08,1.0,1284402.4626905585,2598.5551674183876,,,,,,,,,,,,,,,,,2.0,16535.56069724499,1551.93508838534,0.3721436452273009,6.17534620354742,2.9446465566390843
4899.0,-30.08817900343194,5.000787709631769,35.05851751703243,24.095874570217006,4.998133352375971,-26.579547767849945,-40.093041316699214,1.489502116751491,-6.506451507639895,-6.506451596512144,40.11701780911029,42252.72062388264,25750.08955708504,25750.08955708504,68002.81018096767,77320.53449883038,77311.17461191906,25750.08955708504,103061.2641690041,103061.2641690041,103061.2641690041,130574.92450013835,126057.32578070197,4517.59871943639,0.0,91525.83968307338,56458.025807953745,38964.23763902182,27513.66033113424,66477.89797015606,20876.60588890378,1551.9346810953919,0.0,0.8785799249808621,2.728101163658041,0.0014947054983599872,1.0,1.0,-6.506378539974605,334306.1937859474,1559584.8889040558,4.665139078765143,1559584.8889040558,4.665139078765143,0.7587723929731,0.09266580554872796,4.028046144702076,101325.0,128385.8752369549,1.2670700738904999,1.0,0.0,4.0280461447054945,1.284776557093041,1.2850726492271944,3.135211428371644,0.0,16535.55822510307,0.0,0.0,22722.14279457885,2317.0137401231664,19313.818745437413,1969.461410923956,0.85,0.8499998842558718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.275297674052,4632.441516551485,6.165802712150315,5.000787709631769,-3.700416220924966,8.701203930556735,2.9446476445417247,3.5,0.8413278984404927,0.6,0.00023044997082250748,0.9963292094634789,0.00023129902108019526,198.99533068025252,0.0,0.0,0.0,0.03943536517402355,7.802943576299991e-05,0.00015242053505950756,0.000613956948619877,0.09266580553984788,0.09266580553984788,0.09266580553984788,0.09266581860707138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.9668784298,595.5834536986836,0.0,0.09266580553984788,0.09266580554872796,0.09266580554872796,0.3721436180653012,0.3721436180653012,0.5,9.999250421380394,7.327824664571381e-05,7.327824664571381e-05,-2.1032064978498966e-12,8.887224112186232e-08,7.305653753064689e-05,-2.1032064978498966e-12,27513.66033113424,20876.60588890378,0.7587723929731,1.0229386346044844,0.635590503220351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520246127888214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6049203317357,260.6049203317357,-12.545079668264293,244.81603416860366,276.39380649486617,127833.42523947671,127831.25171739787,2.1735220788394956,0.0,nan,276.39380649486617,3.2438064948661918,270.0782520296134,-3.071747970386582,263.76269756436227,-9.387302435637707,257.44714309911075,-15.70285690088923,251.13158863385797,-22.018411366142004,244.81603416860366,-28.333965831396313,1.0,1.0,26381.15544483698,26381.15544483698,275.5877229908991,2.4377229908991467,275.5877229908991,275.5877229908991,77311.21702123062,77311.17461191906,0.04240931155800354,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877229908991,2.4377229908991467,1.0,0.002,0.12940076155471333,0.00491090921747673,0.00019988010367839607,0.0018001198967188903,0.09994005183919803,0.09994005183919803,0.0,3.9728637046820836e-13,1.0,1.0000001481487997,7.305653963385339e-05,0.09266580554872796,0.0,1.3696494448396357e-08,0.017591811052905505,0.0,1600130.0276386817,266.6435484923601,8.887434432836017e-08,1.0,1284402.4519693963,2598.5552108125003,,,,,,,,,,,,,,,,,2.0,16535.55822510307,1551.9346810953919,0.3721436180653012,6.17534620354742,2.9446476445417247
4900.0,-30.088155640163407,5.000786956791205,35.05851687809063,24.09587230011823,4.99813354034854,-26.579526722112448,-40.093019349127985,1.4895046222957213,-6.506449126815767,-6.506449217730494,40.11701659884778,42252.72401800161,25750.09033840802,25750.09033840802,68002.81435640962,77320.52448891576,77311.16435570977,25750.09033840802,103061.25469411779,103061.25469411779,103061.25469411779,130574.90926416063,126057.31085148003,4517.598412680603,0.0,91525.82029006587,56458.01981914411,38964.222745468614,27513.65457004284,66477.87731551146,20876.601852071286,1551.9343568162667,0.0,0.8785799424580013,2.7281014054857446,0.0014947054983599872,1.0,1.0,-6.506374474389077,334306.2251778294,1559584.8365921266,4.665138484222147,1559584.8365921266,4.665138484222147,0.7587724051315943,0.09266579578085225,4.028046144702076,101325.0,128385.87117260008,1.2670700337784364,1.0,0.0,4.028046144701061,1.2847765453719868,1.2850726375034391,3.13521145697427,0.0,16535.555753407643,0.0,0.0,22722.137980083975,2317.0132491813183,19313.820720303585,1969.4616123042615,0.85,0.8500001512723939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.276224318715,4632.441516551485,6.165801531149603,5.000786956791205,-3.700414020033646,8.70120097682485,2.94464873348743,3.5,0.841328209567837,0.6,0.00023044997082250748,0.9963267849779913,0.00023129958392877902,198.99531155268699,0.0,0.0,0.0,0.03943536517402355,7.802962989499969e-05,0.0001524203409275078,0.0006139561666472238,0.09266579576995111,0.09266579576995111,0.09266579576995111,0.09266580930195607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.9590687198,595.5834561789889,0.0,0.09266579576995111,0.09266579578085225,0.09266579578085225,0.37214359076606585,0.37214359076606585,0.5,9.999250827359074,7.271380707152275e-05,7.271380707152275e-05,-1.1425527191022411e-11,9.091473884836887e-08,7.474334142898442e-05,-1.1425527191022411e-11,27513.65457004284,20876.601852071286,0.7587724051315943,1.0229390152405233,0.6355907517543835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452024473117869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60493280779957,260.60493280779957,-12.545067192200406,244.81605683228457,276.3938087833131,127833.32741176272,127831.18067286034,2.146738902362845,0.0,nan,276.3938087833131,3.2438087833131135,270.07825839310755,-3.071741606892431,263.7627080029025,-9.387291997097464,257.44715761269777,-15.702842387302212,251.13160722249202,-22.018392777507955,244.81605683228457,-28.333943167715404,1.0,1.0,26381.15544483698,26381.15544483698,275.58772418313396,2.43772418313398,275.58772418313396,275.58772418313396,77311.20466203983,77311.16435570977,0.0403063300618669,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58772418313396,2.43772418313398,1.0,0.002,0.12940074754198394,0.004910909708606567,0.00019988008301079221,0.0018001199171587517,0.09994004150539611,0.09994004150539611,0.0,1.6954406628633123e-13,1.0,1.0000001515656567,7.474335285451161e-05,0.09266579578085225,0.0,1.4012733617923434e-08,0.01799798930386799,0.0,1600130.0304325775,266.6435508731842,9.092616437555989e-08,1.0,1284402.4438491492,2598.5552436793555,,,,,,,,,,,,,,,,,2.0,16535.555753407643,1551.9343568162667,0.37214359076606585,6.17534620354742,2.94464873348743
4901.0,-30.0881322929638,5.000786211514596,35.0585162355863,24.095871846098476,4.998135786109934,-26.579505485055257,-40.09299734663216,1.4895089781574888,-6.50644599901301,-6.506446085991118,40.11701521810594,42252.72723087034,25750.08942882323,25750.08942882323,68002.81665969358,77320.51356381917,77311.154028832,25750.08942882323,103061.24345765522,103061.24345765522,103061.24345765522,130574.89089972776,126057.29283720792,4517.59806251984,0.0,91525.80082185991,56458.01448873353,38964.20703680709,27513.647442072546,66477.85447887964,20876.596876922442,1551.933949566358,0.0,0.8785799646590816,2.728101723947213,0.0014947054983599872,1.0,1.0,-6.506374568565207,334306.2665062123,1559584.77691211,4.665137728978612,1559584.77691211,4.665137728978612,0.758772420882262,0.09266578536072219,4.028046144702076,101325.0,128385.86404606013,1.2670699634449556,1.0,0.0,4.028046144700641,1.2847765249950605,1.2850726171218165,3.135211506699628,0.0,16535.55328215167,0.0,0.0,22722.133146920387,2317.0127563357914,19313.81634213483,1969.4611658552951,0.85,0.850000139390632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.277148237443,4632.441516551485,6.165799949289956,5.000786211514596,-3.700411249672173,8.70119746118677,2.9446498192299124,3.5,0.841328519779975,0.6,0.00023044997082250748,0.9963243621663903,0.00023130014639150356,198.99529243828084,0.0,0.0,0.0,0.03943536517402355,7.802982433608302e-05,0.00015242014648642445,0.0006139553834295676,0.09266578535043765,0.09266578535043765,0.09266578535043765,0.09266579814393514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.9505417463,595.5834588841786,0.0,0.09266578535043765,0.09266578536072219,0.09266578536072219,0.3721435634156147,0.3721435634156147,0.5,9.999251211117443,7.134565987598762e-05,7.134565987598762e-05,-2.4101609596982598e-11,8.697810471858247e-08,7.151742590849608e-05,-2.4101609596982598e-11,27513.647442072546,20876.596876922442,0.758772420882262,1.0229394012903714,0.6355910184239513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520243335482963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6049453421212,260.6049453421212,-12.54505465787878,244.8160794284104,276.3938112558302,127833.25554360855,127831.09878041591,2.156763192631677,0.0,nan,276.3938112558302,3.2438112558302237,270.0782648903464,-3.0717351096535594,263.7627185248634,-9.387281475136604,257.4471721593805,-15.702827840619477,251.13162579389635,-22.01837420610363,244.8160794284104,-28.333920571589573,1.0,1.0,26381.15544483698,26381.15544483698,275.5877261201509,2.4377261201508986,275.5877261201509,275.5877261201509,77311.1961269645,77311.154028832,0.042098132500541396,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877261201509,2.4377261201508986,1.0,0.002,0.12940073413397493,0.0049109103349474085,0.00019988006358661722,0.0018001199366468913,0.09994003179330861,0.09994003179330861,0.0,2.3350852501602404e-13,1.0,1.0000001450311846,7.151745001010568e-05,0.09266578536072219,0.0,1.3407946661336891e-08,0.017221199315481765,0.0,1600130.0340935895,266.64355400098697,8.700220632817945e-08,1.0,1284402.433158595,2598.555286949586,,,,,,,,,,,,,,,,,2.0,16535.55328215167,1551.933949566358,0.3721435634156147,6.17534620354742,2.9446498192299124
4902.0,-30.088108962163172,5.00078545973048,35.05851559559291,24.095869541075103,4.998135969212322,-26.579484469025775,-40.092971607204504,1.4895114760738648,-6.506443624556539,-6.506443713783284,40.1170140056153,42252.71482856071,25750.09021164451,25750.09021164451,68002.80504020522,77320.50354987879,77311.1437470283,25750.09021164451,103061.2339586728,103061.2339586728,103061.2339586728,130574.87563321445,126057.27788326547,4517.597749948986,0.0,91525.78143599188,56457.99271466944,38964.20969035827,27513.641674541657,66477.85136489992,20876.59283509615,1551.9336251270606,0.0,0.8785799821093017,2.7281019651095844,0.0014947054983599872,1.0,1.0,-6.506370380768601,334306.29781200475,1559584.7245046261,4.665137135351395,1559584.7245046261,4.665137135351395,0.7587724330368538,0.09266577554617772,4.028046144702076,101325.0,128385.8510178543,1.267069834866561,1.0,0.0,4.028046144699849,1.2847765133096904,1.2850726054337536,3.135211535215176,0.0,16535.55081135257,0.0,0.0,22722.128334197958,2317.0122655746823,19313.809338184692,1969.4604516511442,0.85,0.8500000111836543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.278073030016,4632.441516551485,6.165798771383545,5.00078545973048,-3.7004090546656476,8.701194514396128,2.944650905999454,3.5,0.8413288302855583,0.6,0.00023044997082250748,0.9963219410629153,0.00023130070846041434,198.99527333730427,0.0,0.0,0.0,0.03943536517402355,7.803005180185494e-05,0.00015241991902065254,0.000613954467186942,0.0926657755353101,0.0926657755353101,0.0926657755353101,0.09266578880380849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.9427592256,595.5834613555337,0.0,0.0926657755353101,0.09266577554617772,0.09266577554617772,0.3721435359389646,0.3721435359389646,0.5,9.999251609221366,7.088806370347811e-05,7.088806370347811e-05,1.5916157281026244e-11,8.922671668187832e-08,7.333301465450859e-05,1.5916157281026244e-11,27513.641674541657,20876.59283509615,0.7587724330368538,1.022939274419908,0.6355908616335034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452024194074745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6049577351028,260.6049577351028,-12.545042264897177,244.81610194767995,276.3938135225233,127833.15904794399,127831.026604927,2.1324430170122968,0.0,nan,276.3938135225233,3.2438135225233395,270.0782712075555,-3.071728792444503,263.76272889258746,-9.387271107412516,257.44718657761973,-15.702813422380245,251.13164426265064,-22.01835573734934,244.81610194767995,-28.333898052320023,1.0,1.0,26381.15544483698,26381.15544483698,275.5877273028509,2.4377273028509308,275.5877273028509,275.5877273028509,77311.1836771422,77311.1437470283,0.03993011389684398,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877273028509,2.4377273028509308,1.0,0.002,0.1294007203856812,0.00491091082426002,0.00019988004332479548,0.0018001199568582788,0.09994002166239774,0.09994002166239774,0.0,1.8307404203721234e-13,1.0,1.0000001487088124,7.333299873835131e-05,0.09266577554617772,0.0,1.3748320863276203e-08,0.017658376657303434,0.0,1600130.0368802433,266.64355637544344,8.921080052459729e-08,1.0,1284402.4250606173,2598.555319726308,,,,,,,,,,,,,,,,,2.0,16535.55081135257,1551.9336251270606,0.3721435359389646,6.17534620354742,2.944650905999454
