time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4903.0,-30.088085647301728,5.000784708409506,35.05851494785071,24.095867794845276,4.998136762195848,-26.579463406353646,-40.09294960470868,1.4895145212438068,-6.506440900963412,-6.5064409762338355,40.11701250204681,42252.7180163992,25750.09015503407,25750.09015503407,68002.80817143328,77320.49326257345,77311.13052882592,25750.09015503407,103061.22068385998,103061.22068385998,103061.22068385998,130574.85503827613,126057.25766459563,4517.597373680502,0.0,91525.76203031711,56457.98678412686,38964.19471798917,27513.634354416154,66477.82907240532,20876.58769688964,1551.9332182220921,0.0,0.8785800026432886,2.7281022436269,0.0014947054983599872,1.0,1.0,-6.506379114937886,334306.33393852826,1559584.6595162149,4.665136436819617,1559584.6595162149,4.665136436819617,0.7587724481603713,0.09266576509060909,4.028046144702076,101325.0,128385.84600700591,1.2670697854133324,1.0,0.0,4.028046144703025,1.2847764990642427,1.285072591185023,3.1352115699780256,0.0,16535.548341003177,0.0,0.0,22722.123516558324,2317.011774312158,19313.801784178402,1969.4596813568755,0.85,0.849999858952612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.278995094947,4632.441516551485,6.165797396504791,5.000784708409506,-3.7004065850176566,8.701191293427161,2.9446519895637704,3.5,0.841329139875363,0.6,0.00023044997082250748,0.9963195216198285,0.0002313012701465882,198.9952542493808,0.0,0.0,0.0,0.03943536517402355,7.803024624390936e-05,0.00015241972457859812,0.0006139536839653744,0.09266576507866947,0.09266576507866947,0.09266576507866947,0.09266577613375272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.9338883299,595.5834641665377,0.0,0.09266576507866947,0.09266576509060909,0.09266576509060909,0.37214350842252897,0.37214350842252897,0.5,9.99925194111825,6.809593349998977e-05,6.809593349998977e-05,1.34718902700115e-11,7.527040679633501e-08,6.18612959328857e-05,1.34718902700115e-11,27513.634354416154,20876.58769688964,0.7587724481603713,1.0229396645514253,0.6355911227242247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520240546991858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6049700664367,260.6049700664367,-12.545029933563285,244.81612440685797,276.3938157260139,127833.07168870383,127830.94985320001,2.1218355038134837,0.0,nan,276.3938157260139,3.2438157260139064,270.0782774621825,-3.071722537817493,263.7627391983529,-9.387260801647074,257.44720093452224,-15.702799065477734,251.13166267069101,-22.018337329308963,244.81612440685797,-28.33387559314201,1.0,1.0,26381.15544483698,26381.15544483698,275.58772851117885,2.437728511178875,275.58772851117885,275.58772851117885,77311.1731305146,77311.13052882592,0.042601688677677885,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58772851117885,2.437728511178875,1.0,0.002,0.1294007087881932,0.004910911371513464,0.00019988002653531454,0.0018001199738011183,0.09994001326765727,0.09994001326765727,0.0,3.3643270461181096e-13,1.0,1.000000125471399,6.186128246099543e-05,0.09266576509060909,0.0,1.1597625864557952e-08,0.014896018677004515,0.0,1600130.0400530768,266.64355909903657,7.5256934906065e-08,1.0,1284402.415715648,2598.5553575502586,,,,,,,,,,,,,,,,,2.0,16535.548341003177,1551.9332182220921,0.37214350842252897,6.17534620354742,2.9446519895637704
4904.0,-30.088062348071666,5.000783956246892,35.05851429604139,24.095866153389238,4.998137667477995,-26.57944234651689,-40.09292763713745,1.4895176659230815,-6.506438246180721,-6.506438313638648,40.11701108921414,42252.72114266966,25750.090256299514,25750.090256299514,68002.81139896918,77320.48292277854,77311.11841178397,25750.090256299514,103061.20866808349,103061.20866808349,103061.20866808349,130574.83617969089,126057.23919258868,4517.596987102216,0.0,91525.74262393254,56457.9808438232,38964.17975567705,27513.627511607392,66477.80726728444,20876.58289747553,1551.9328358885878,0.0,0.878580022426678,2.728102514442689,0.0014947054983599872,1.0,1.0,-6.506382876988539,334306.3690759819,1559584.598449817,4.66513576382193,1559584.598449817,4.66513576382193,0.7587724624340488,0.09266575473118394,4.028046144702076,101325.0,128385.84088480534,1.2670697348611433,1.0,0.0,4.0280461447001965,1.2847764843532863,1.285072576470676,3.1352116058768464,0.0,16535.54587111216,0.0,0.0,22722.118698742466,2317.011283031664,19313.803116636413,1969.4598172297792,0.85,0.8500000978212175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.279916212409,4632.441516551485,6.165796060828466,5.000783956246892,-3.7004041728509405,8.701188129097833,2.944653072014827,3.5,0.8413294491470935,0.6,0.00023044997082250748,0.9963171038051826,0.00023130183145743638,198.99523517425837,0.0,0.0,0.0,0.03943536517402355,7.803044037777362e-05,0.00015241953044473386,0.0006139529019852109,0.09266575471956352,0.09266575471956352,0.09266575471956352,0.09266576459008535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.92562769743,595.5834667835397,0.0,0.09266575471956352,0.09266575473118394,0.09266575473118394,0.3721434806125977,0.3721434806125977,0.5,9.99925223744342,6.460432047106224e-05,6.460432047106224e-05,1.6257217794191092e-11,6.745790415152442e-08,5.5436650086448935e-05,1.6257217794191092e-11,27513.627511607392,20876.58289747553,0.7587724624340488,1.0229400486323685,0.6355913782292183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520239154188723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6049823561204,260.6049823561204,-12.54501764387959,244.8161468151916,276.3938178970478,127832.98651593913,127830.87184719006,2.1146687490787253,0.0,nan,276.3938178970478,3.2438178970478475,270.0782836806758,-3.071716319324196,263.7627494643067,-9.387250535693283,257.44721524793613,-15.702784752063849,251.13168103156454,-22.018318968435437,244.8161468151916,-28.33385318480839,1.0,1.0,26381.15544483698,26381.15544483698,275.58772977194644,2.437729771946465,275.58772977194644,275.58772977194644,77311.16277069967,77311.11841178397,0.044358915693010204,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58772977194644,2.437729771946465,1.0,0.002,0.129400698395171,0.004910911899552742,0.00019988001157553121,0.0018001199887290168,0.0999400057877656,0.0999400057877656,0.0,3.0454805344248825e-13,1.0,1.0000001124574596,5.543663382923114e-05,0.09266575473118394,0.0,1.0393145026107068e-08,0.013348980483950414,0.0,1600130.0431540199,266.64356175381926,6.744164693373023e-08,1.0,1284402.4066265249,2598.5553943386703,,,,,,,,,,,,,,,,,2.0,16535.54587111216,1551.9328358885878,0.3721434806125977,6.17534620354742,2.944653072014827
4905.0,-30.088039063741796,5.000783210760338,35.05851364568117,24.095865908917062,4.998140135430844,-26.579421143823993,-40.09290566956622,1.4895222154725352,-6.506435172897568,-6.506435245553694,40.11700982734393,42252.72412185383,25750.089454347944,25750.089454347944,68002.81357620178,77320.47188799166,77311.10969111267,25750.089454347944,103061.19914546062,103061.19914546062,103061.19914546062,130574.82011817557,126057.22350969995,4517.596608475617,0.0,91525.72316143889,56457.9753951372,38964.164184779656,27513.620972714954,66477.78515749461,20876.57834235693,1551.932458248202,0.0,0.8785800438313971,2.728102826311918,0.0014947054983599872,1.0,1.0,-6.506375530073228,334306.40956442285,1559584.5439078165,4.665135035669351,1559584.5439078165,4.665135035669351,0.7587724772053839,0.09266574430572919,4.028046144702076,101325.0,128385.8334242088,1.2670696612307801,1.0,0.0,4.028046144704023,1.2847764630702818,1.2850725551827666,3.135211657813292,0.0,16535.54340168516,0.0,0.0,22722.11386699701,2317.010790330746,19313.794050546436,1969.4588927458854,0.85,0.8499998795710189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.280836048115,4632.441516551485,6.165794510772043,5.000783210760338,-3.700401453255796,8.701184664016134,2.9446541529597874,3.5,0.8413297579885107,0.6,0.00023044997082250748,0.9963146875430904,0.00023130239241057115,198.99521611133846,0.0,0.0,0.0,0.03943536517402355,7.803063451208403e-05,0.00015241933631042346,0.0006139521200032504,0.09266574429638816,0.09266574429638816,0.09266574429638816,0.09266575489211021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.91799257725,595.5834692045343,0.0,0.09266574429638816,0.09266574430572919,0.09266574430572919,0.37214345242840524,0.37214345242840524,0.5,9.999252555443679,6.252062917155854e-05,6.252062917155854e-05,9.208633855450898e-12,7.265612111950759e-08,5.971548046090902e-05,9.208633855450898e-12,27513.620972714954,20876.57834235693,0.7587724772053839,1.0229404216024072,0.635591634434745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520237762319654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60499475243347,260.60499475243347,-12.545005247566507,244.81616919355784,276.39382031130714,127832.91984793228,127830.78683176405,2.133016168263405,0.0,nan,276.39382031130714,3.243820311307161,270.0782900877572,-3.0717099122427953,263.7627598642093,-9.387240135790705,257.44722964065966,-15.70277035934032,251.13169941710953,-22.018300582890447,244.81616919355784,-28.333830806442137,1.0,1.0,26381.15544483698,26381.15544483698,275.58773183113186,2.4377318311318845,275.58773183113186,275.58773183113186,77311.1545475339,77311.10969111267,0.04485642122745048,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58773183113186,2.4377318311318845,1.0,0.002,0.12940068719990966,0.004910912504806022,0.00019987999554314762,0.0018001200047573897,0.09993999777157381,0.09993999777157381,0.0,3.005373727660299e-13,1.0,1.0000001211247913,5.9715471252275165e-05,0.09266574430572919,0.0,1.1195331597865628e-08,0.014379310730028723,0.0,1600130.046764169,266.6435648271024,7.264691248565214e-08,1.0,1284402.3961532426,2598.555436729485,,,,,,,,,,,,,,,,,2.0,16535.54340168516,1551.932458248202,0.37214345242840524,6.17534620354742,2.9446541529597874
4906.0,-30.08801571764999,5.000782458874655,35.05851299988188,24.095863673742883,4.998140364130148,-26.579400109472186,-40.092883667070396,1.48952475595226,-6.506432804331553,-6.506432883714445,40.117008658288434,42252.72745332217,25750.09022389978,25750.09022389978,68002.81767722196,77320.46187406937,77311.10009662055,25750.09022389978,103061.19032052033,103061.19032052033,103061.19032052033,130574.80572737491,126057.20945914426,4517.5962682306545,0.0,91525.70378787085,56457.9693671232,38964.149356386275,27513.61540685458,66477.76476324085,20876.57444508462,1551.9321436630785,0.0,0.878580061060196,2.7281030663566552,0.0014947054983599872,1.0,1.0,-6.5063676410880475,334306.44073291897,1559584.4933778013,4.665134449574575,1559584.4933778013,4.665134449574575,0.7587724890522223,0.092665734329359,4.028046144702076,101325.0,128385.8292485018,1.2670696200197562,1.0,0.0,4.0280461447028015,1.2847764511858,1.2850725432955459,3.135211686814731,0.0,16535.5409327363,0.0,0.0,22722.10905732817,2317.0102998810166,19313.79149705662,1969.458632362389,0.85,0.8499999471144021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.281756530703,4632.441516551485,6.16579333605373,5.000782458874655,-3.7003992688403926,8.701181727715047,2.944655234665089,3.5,0.8413300670471683,0.6,0.00023044997082250748,0.9963122648781787,0.00023130295485289956,198.9951969978576,0.0,0.0,0.0,0.03943536517402355,7.80308289554817e-05,0.00015241914186702577,0.000613951336776272,0.09266573431838906,0.09266573431838906,0.09266573431838906,0.09266574607904123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.910638222,595.5834715387819,0.0,0.09266573431838906,0.092665734329359,0.092665734329359,0.3721434240345327,0.3721434240345327,0.5,9.999252908303163,6.22136835204401e-05,6.22136835204401e-05,1.3301360013429075e-11,7.938291446407675e-08,6.524262641960377e-05,1.3301360013429075e-11,27513.61540685458,20876.57444508462,0.7587724890522223,1.0229407971133289,0.635591879537532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520236371340975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6050070380334,260.6050070380334,-12.544992961966557,244.81619153771592,276.3938225383497,127832.82609773312,127830.71213163927,2.113966093842307,0.0,nan,276.3938225383497,3.2438225383497183,270.07829633822166,-3.071703661778315,263.762770138098,-9.387229861901972,257.4472439379712,-15.702756062028755,251.1317177378441,-22.01828226215588,244.81619153771592,-28.333808462284054,1.0,1.0,26381.15544483698,26381.15544483698,275.58773308297873,2.4377330829787525,275.58773308297873,275.58773308297873,77311.14210021867,77311.10009662055,0.04200359812239185,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58773308297873,2.4377330829787525,1.0,0.002,0.1294006749683712,0.004910912985625468,0.00019987997761992097,0.0018001200225535253,0.09993998880996048,0.09993998880996048,0.0,1.7344632674554106e-13,1.0,1.0000001323207215,6.524261311824375e-05,0.092665734329359,0.0,1.22315475030884e-08,0.01571022882301261,0.0,1600130.0495503717,266.6435671956684,7.936961310406332e-08,1.0,1284402.3880907842,2598.555469362452,,,,,,,,,,,,,,,,,2.0,16535.5409327363,1551.9321436630785,0.3721434240345327,6.17534620354742,2.944655234665089
4907.0,-30.087976021754322,5.000781708006552,35.05851234731795,24.09586360389369,4.998141215484772,-26.579364298030804,-40.0928481836803,1.4895294917145956,-6.506430063731955,-6.506430131968355,40.1170071714942,42252.74095662988,25750.090100520556,25750.090100520556,68002.83105715044,77320.45814966678,77311.08724738214,25750.090100520556,103061.17734790269,103061.17734790269,103061.17734790269,130574.78550026164,126057.18963289405,4517.5958673675905,0.0,91525.68433676631,56457.967143540474,38964.130214695375,27513.608152358956,66477.73836705433,20876.569354933134,1551.9317395586352,0.0,0.8785800816072887,2.728103346280329,0.0014947054983599872,1.0,1.0,-6.5063740519310045,334306.4770468149,1559584.429114293,4.665133750597047,1559584.429114293,4.665133750597047,0.758772504112414,0.0926657236633589,4.028046144702076,101325.0,128385.82150952485,1.267069543641992,1.0,0.0,4.028046144702924,1.2847764290316839,1.285072521136324,3.1352117408769336,0.0,16535.53846580088,0.0,0.0,22722.104228410168,2317.009807468419,19313.786737041744,1969.4581469759546,0.85,0.8499999182687097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.2826743131745,4632.441516551485,6.165791951512329,5.000781708006552,-3.700396791055993,8.701178499062545,2.944656313197508,3.5,0.841330375199288,0.6,0.00023044997082250748,0.9963081455800239,0.0002313039111893898,198.99516449877586,0.0,0.0,0.0,0.03943536517402355,7.803114253498376e-05,0.00015241882828752372,0.0006139500736635677,0.09266572365143082,0.09266572365143082,0.09266572365143082,0.09266573362533542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.902004929,595.5834742733414,0.0,0.09266572365143082,0.0926657236633589,0.0926657236633589,0.3721433956157136,0.3721433956157136,0.5,9.999253207740725,5.999506055331949e-05,5.999506055331949e-05,1.1709744285326451e-11,6.823637477282318e-08,5.608003732504585e-05,1.1709744285326451e-11,27513.608152358956,20876.569354933134,0.758772504112414,1.0229414045597545,0.635592335036023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520234976672974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60502077600194,260.60502077600194,-12.544979223998041,244.81621668360253,276.39382486839986,127832.80952625409,127830.44565322311,2.363873030985342,0.0,nan,276.39382486839986,3.2438248683998836,270.0783032314393,-3.0716967685606846,263.76278159448253,-9.387218405517444,257.44725995752367,-15.702740042476307,251.13173832056356,-22.01826167943642,244.81621668360253,-28.333783316397444,1.0,1.0,26381.15544483698,26381.15544483698,275.58773434818903,2.4377343481890534,275.58773434818903,275.58773434818903,77311.13733457295,77311.08724738214,0.050087190815247595,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58773434818903,2.4377343481890534,1.0,0.002,0.12940066445471018,0.004910913530911966,0.00019987996251041585,0.0018001200378228196,0.09993998125520792,0.09993998125520792,0.0,3.332356092455857e-13,1.0,1.0000001137607395,5.6080025615301565e-05,0.0926657236633589,0.0,1.0513763943575544e-08,0.013503903418190842,0.0,1600130.0527471548,266.643569936268,6.822466502853786e-08,1.0,1284402.3786973483,2598.555507382571,,,,,,,,,,,,,,,,,2.0,16535.53846580088,1551.9317395586352,0.3721433956157136,6.17534620354742,2.944656313197508
4908.0,-30.087952758030188,5.00078095902929,35.058511692990216,24.095863045100145,4.998142642091275,-26.579343218018234,-40.092826216109074,1.4895331020779552,-6.506427268951882,-6.506427335195519,40.117005815469,42252.743926879244,25750.089873841367,25750.089873841367,68002.8338007206,77320.45014952928,77311.07640929794,25750.089873841367,103061.1662831393,103061.1662831393,103061.1662831393,130574.76772984223,126057.17226030889,4517.595469533351,0.0,91525.66749530872,56457.96127265292,38964.118025173106,27513.60144670293,66477.71947187604,20876.56466255869,1551.9313605495943,0.0,0.8785801019006068,2.72810363064873,0.0014947054983599872,1.0,1.0,-6.5063728065090345,334306.5139535476,1559584.3705024652,4.66513306025252,1559584.3705024652,4.66513306025252,0.7587725184941361,0.0926657131147259,4.028046144702076,101325.0,128385.81560785891,1.2670694853970779,1.0,0.0,4.028046144702705,1.2847764121422374,1.2850725042429851,3.13521178209188,0.0,16535.536327184735,0.0,0.0,22722.100047361346,2317.009381120092,19313.783108189273,1969.4577769359846,0.85,0.849999914969661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.283591290363,4632.441516551485,6.16579054342554,5.00078095902929,-3.700394279273024,8.701175238302314,2.944657390783755,3.5,0.8413306830810728,0.6,0.00023044997082250748,0.996305731479638,0.0002313044716507458,198.99514545273942,0.0,0.0,0.0,0.03943536517402355,7.803133667090936e-05,0.00015241863415159813,0.000613949291675101,0.0926657131017145,0.0926657131017145,0.0926657131017145,0.09266572279427716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.8940469651,595.5834767947011,0.0,0.0926657131017145,0.0926657131147259,0.0926657131147259,0.37214336696610134,0.37214336696610134,0.5,9.99925349826551,5.789361671304505e-05,5.789361671304505e-05,-9.390532795805484e-11,6.624361503781984e-08,5.452868646216302e-05,-9.390532795805484e-11,27513.60144670293,20876.56466255869,0.7587725184941361,1.0229417365842366,0.6355925603728724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520232605287584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60503426073325,260.60503426073325,-12.544965739266729,244.8162412887588,276.39382723270626,127832.70817854692,127830.38787963049,2.3202989164349175,0.0,nan,276.39382723270626,3.2438272327062805,270.0783100439159,-3.0716899560840716,263.7627928551286,-9.387207144871354,257.44727566634003,-15.702724333659944,251.13175847754994,-22.01824152245004,244.8162412887588,-28.333758711241188,1.0,1.0,26381.15544483698,26381.15544483698,275.5877358910976,2.4377358910976454,275.5877358910976,275.5877358910976,77311.12983230993,77311.07640929794,0.05342301199561916,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877358910976,2.4377358910976454,1.0,0.002,0.1294006542316118,0.004910914082039397,0.00019987994786818686,0.001800120052219339,0.09993997393409343,0.09993997393409343,0.0,8.75259066612788e-14,1.0,1.000000110618497,5.452878036749098e-05,0.0926657131147259,0.0,1.0222938847636721e-08,0.013130366875585902,0.0,1600130.056020686,266.6435727310481,6.633752036577789e-08,1.0,1284402.36915056,2598.555546023382,,,,,,,,,,,,,,,,,2.0,16535.536327184735,1551.9313605495943,0.37214336696610134,6.17534620354742,2.944657390783755
4909.0,-30.08792950896183,5.000780210105204,35.05851103999633,24.09586168304088,4.998143867282997,-26.579322171336266,-40.092804248537846,1.4895365296568355,-6.506424569468095,-6.506424639133748,40.117004545301846,42252.74685803034,25750.08986776913,25750.08986776913,68002.83672579947,77320.4396740634,77311.06649134385,25750.08986776913,103061.15635911298,103061.15635911298,103061.15635911298,130574.75154173266,126057.1564558163,4517.5950859163695,0.0,91525.64810309418,56457.95528705882,38964.103128928175,27513.595182619687,66477.69831154787,20876.560282446007,1551.9310048676525,0.0,0.8785801213231674,2.7281039047242968,0.0014947054983599872,1.0,1.0,-6.50636734234422,334306.54953334806,1559584.3156030085,4.665132399529718,1559584.3156030085,4.665132399529718,0.7587725320474916,0.09266570269343755,4.028046144702076,101325.0,128385.80998457351,1.267069429899566,1.0,0.0,4.028046144701914,1.2847763961078653,1.2850724882049178,3.1352118212202083,0.0,16535.533860700616,0.0,0.0,22722.095233063334,2317.008890198318,19313.779663057252,1969.457425630287,0.85,0.8499999434450667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.28450768788,4632.441516551485,6.165789189018919,5.000780210105204,-3.7003918439966235,8.701172054101828,2.944658467688959,3.5,0.841330990768274,0.6,0.00023044997082250748,0.9963033189064064,0.0002313050317602687,198.99512641870533,0.0,0.0,0.0,0.03943536517402355,7.803153080728085e-05,0.00015241844001522665,0.0006139485096848383,0.09266570268017242,0.09266570268017242,0.09266570268017242,0.09266571291461523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.8864268838,595.5834792104002,0.0,0.09266570268017242,0.09266570269343755,0.09266570269343755,0.3721433380989703,0.3721433380989703,0.5,9.999253804824155,5.680245482153623e-05,5.680245482153623e-05,-3.916511559509672e-11,6.966564569665934e-08,5.729678952093309e-05,-3.916511559509672e-11,27513.595182619687,20876.560282446007,0.7587725320474916,1.022942106194833,0.63559280677879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452023121554085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6050475186282,260.6050475186282,-12.544952481371752,244.8162654471365,276.3938295901179,127832.60842173311,127830.32715428072,2.2812674523709946,0.0,nan,276.3938295901179,3.2438295901179117,270.07831676152153,-3.0716832384784425,263.7628039329269,-9.387196067073091,257.4472911043317,-15.702708895668252,251.13177827573486,-22.018221724265118,244.8162654471365,-28.33373455286349,1.0,1.0,26381.15544483698,26381.15544483698,275.5877374397455,2.437737439745547,275.5877374397455,275.5877374397455,77311.11944221216,77311.06649134385,0.05295086831029039,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877374397455,2.437737439745547,1.0,0.002,0.1294006434894125,0.00491091461738062,0.00019987993238281343,0.0018001200675750414,0.09993996619140672,0.09993996619140672,0.0,-4.214510684885653e-14,1.0,1.0000001162255339,5.7296828686048684e-05,0.09266570269343755,0.0,1.0741885635335218e-08,0.013796903260305502,0.0,1600130.0591900153,266.6435754305319,6.970481081225444e-08,1.0,1284402.3599470158,2598.555583274916,,,,,,,,,,,,,,,,,2.0,16535.533860700616,1551.9310048676525,0.3721433380989703,6.17534620354742,2.944658467688959
4910.0,-30.087906272658966,5.000779489117293,35.058510403740975,24.095865280274325,4.998150655798227,-26.579300579811548,-40.09278217619283,1.4895449627279376,-6.50642031080821,-6.506420422182175,40.117003722033594,42252.74940661089,25750.08651203996,25750.08651203996,68002.83591865085,77320.42673134348,77311.06745285218,25750.08651203996,103061.15396489215,103061.15396489215,103061.15396489215,130574.74349061995,126057.14870683079,4517.594783789152,0.0,91525.62850210312,56457.951176468254,38964.085917372075,27513.589525727806,66477.67544309988,20876.55643514887,1551.9306414013845,0.0,0.8785801472804773,2.728104332923036,0.0014947054983599872,1.0,1.0,-6.506328868118146,334306.6051836662,1559584.280018377,4.665131516505783,1559584.280018377,4.665131516505783,0.7587725482212095,0.09266569217438264,4.028046144702076,101325.0,128385.80514075341,1.2670693820947783,1.0,0.0,4.028046144702908,1.2847763566575714,1.285072448745532,3.135211917489903,0.0,16535.53139469835,0.0,0.0,22722.090366934608,2317.0083939912824,19313.77568004085,1969.4570194756468,0.85,0.8499999501870845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.285423036671,4632.441516551485,6.16578703409512,5.000779489117293,-3.700388252550716,8.701167741668009,2.944659543361908,3.5,0.8413312981034023,0.6,0.00023044997082250748,0.9963009076641426,0.000231305591563501,198.99510739512598,0.0,0.0,0.0,0.03943536517402355,7.803172587003099e-05,0.0001524182449524765,0.0006139477239630796,0.09266569217280207,0.09266569217280207,0.09266569217280207,0.09266570849449302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.8800845701,595.5834812325066,0.0,0.09266569217280207,0.09266569217438264,0.09266569217438264,0.37214330912487936,0.37214330912487936,0.5,9.999254294599474,6.2232754771685e-05,6.2232754771685e-05,1.0800249583553523e-12,1.1137399269500747e-07,9.155406405625399e-05,1.0800249583553523e-12,27513.589525727806,20876.55643514887,0.7587725482212095,1.022942445947232,0.6355930637613256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520229826669904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60506109552614,260.60506109552614,-12.544938904473838,244.8162892883393,276.39383290271064,127832.57594154634,127830.23978378989,2.336157756447363,0.0,nan,276.39383290271064,3.2438329027106647,270.07832417983775,-3.071675820162227,263.7628154569629,-9.387184543037051,257.44730673409083,-15.702693265909147,251.1317980112156,-22.01820198878437,244.8162892883393,-28.33371071166067,1.0,1.0,26381.15544483698,26381.15544483698,275.5877417679345,2.43774176793454,275.5877417679345,275.5877417679345,77311.1168329839,77311.06745285218,0.049380131720681675,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877417679345,2.43774176793454,1.0,0.002,0.12940062632512273,0.004910915458020974,0.0001998799076023301,0.0018001200928075825,0.09993995380116505,0.09993995380116505,0.0,4.0991255528810555e-13,1.0,1.0000001856179204,9.155406297622903e-05,0.09266569217438264,0.0,1.7164356525985657e-08,0.022045939781862766,0.0,1600130.0642418643,266.64357968919177,1.1137291267004912e-07,1.0,1284402.3455517676,2598.5556415399838,,,,,,,,,,,,,,,,,2.0,16535.53139469835,1551.9306414013845,0.37214330912487936,6.17534620354742,2.944659543361908
4911.0,-30.087883051377773,5.000778746773553,35.0585097930698,24.095861333794915,4.9981489991313435,-26.579279846326013,-40.09275647168977,1.489545794078802,-6.506418698844641,-6.506418851015742,40.11700318796295,42252.73673244006,25750.089080439113,25750.089080439113,68002.82581287918,77320.41753014554,77311.0641755293,25750.089080439113,103061.15325596841,103061.15325596841,103061.15325596841,130574.74051394434,126057.14584326028,4517.594670684059,0.0,91525.60922773163,56457.92843002317,38964.08977523163,27513.587257975927,66477.67703320755,20876.554867857067,1551.9305019766152,0.0,0.8785801578156489,2.7281044921261466,0.0014947054983599872,1.0,1.0,-6.506293749912743,334306.62591783924,1559584.2569342775,4.6651311581170045,1559584.2569342775,4.6651311581170045,0.7587725537972208,0.09266568361817508,4.028046144702076,101325.0,128385.79484067613,1.2670692804409192,1.0,0.0,4.028046144699236,1.2847763527684741,1.2850724448555386,3.1352119269803826,0.0,16535.52892921532,0.0,0.0,22722.085581892232,2317.0079060527532,19313.770351190902,1969.456476084178,0.85,0.8499998946655893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.286344494505,4632.441516551485,6.165786288668837,5.000778746773553,-3.70038666306133,8.701165409834882,2.9446606262140635,3.5,0.8413316074897325,0.6,0.00023044997082250748,0.9962984979869883,0.00023130615100607846,198.99508838384855,0.0,0.0,0.0,0.03943536517402355,7.803195303228346e-05,0.00015241801779022402,0.0006139468089430443,0.09266568361122357,0.09266568361122357,0.09266568361122357,0.09266570668827574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.87416430877,595.583483131562,0.0,0.09266568361122357,0.09266568361817508,0.09266568361817508,0.37214328080275166,0.37214328080275166,0.5,9.999254986907706,7.424008055068043e-05,7.424008055068043e-05,-3.410605131648481e-13,1.52171082845598e-07,0.0001251011029808069,-3.410605131648481e-13,27513.587257975927,20876.554867857067,0.7587725537972208,1.0229422694615182,0.6355928579052721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022843856182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60507416431614,260.60507416431614,-12.544925835683841,244.81631279066536,276.3938355379642,127832.44158738045,127830.19285892912,2.2487284513412376,0.0,nan,276.3938355379642,3.2438355379642303,270.0783309885065,-3.0716690114934977,263.7628264390457,-9.387173560954295,257.4473218895884,-15.702678110411568,251.1318173401269,-22.018182659873077,244.81631279066536,-28.333687209334613,1.0,1.0,26381.15544483698,26381.15544483698,275.5877429599456,2.4377429599456377,275.5877429599456,275.5877429599456,77311.0984905619,77311.0641755293,0.034315032593440264,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877429599456,2.4377429599456377,1.0,0.002,0.12940060287143035,0.00491091584170005,0.00019987987201985498,0.0018001201280411646,0.09993993600992748,0.09993993600992748,0.0,6.101933194835318e-14,1.0,1.0000002535717059,0.0001251011033218674,0.09266568361817508,0.0,2.3453680787557447e-08,0.03012396248957029,0.0,1600130.0661898358,266.64358130115534,1.5217142390611116e-07,1.0,1284402.340188391,2598.5556632483567,,,,,,,,,,,,,,,,,2.0,16535.52892921532,1551.9305019766152,0.37214328080275166,6.17534620354742,2.9446606262140635
4912.0,-30.087859843843958,5.000778016167921,35.0585091678466,24.095860530529194,4.998150837875809,-26.579258775671125,-40.09273450411854,1.4895497696521578,-6.5064153826540405,-6.506415513301064,40.117001546668355,42252.73948086119,25750.08766735265,25750.08766735265,68002.82714821384,77320.40677725122,77311.0506744025,25750.08766735265,103061.13834175516,103061.13834175516,103061.13834175516,130574.7171015209,126057.12271260406,4517.59438891684,0.0,91525.58982351313,56457.92252691737,38964.07477399529,27513.578759765747,66477.65353376104,20876.548919724362,1551.9300243764137,0.0,0.8785801821219898,2.728104831763391,0.0014947054983599872,1.0,1.0,-6.506308103563299,334306.6699644987,1559584.1859926693,4.66513033125629,1559584.1859926693,4.66513033125629,0.7587725719728257,0.09266567282156403,4.028046144702076,101325.0,128385.78832657324,1.267069216151722,1.0,0.0,4.028046144702063,1.2847763341705605,1.2850724262533388,3.13521197236447,0.0,16535.5264642059,0.0,0.0,22722.080764614126,2317.0074148270946,19313.766355258096,1969.4560686124312,0.85,0.8499998990117176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.287259447518,4632.441516551485,6.165784599491161,5.000778016167921,-3.7003837390467074,8.701161755214628,2.9446617014222305,3.5,0.8413319146920658,0.6,0.00023044997082250748,0.9962960897426737,0.00023130671011870456,198.99506938382967,0.0,0.0,0.0,0.03943536517402355,7.803214717007269e-05,0.0001524178236524348,0.0006139460269470709,0.09266567280963153,0.09266567280963153,0.09266567280963153,0.0926656922709053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.8634135321,595.583486547145,0.0,0.09266567280963153,0.09266567282156403,0.09266567282156403,0.37214325381891966,0.37214325381891966,0.5,9.999255570591254,7.967089720750664e-05,7.967089720750664e-05,-9.663381206337363e-12,1.3064703807685873e-07,0.00010740973777956242,-9.663381206337363e-12,27513.578759765747,20876.548919724362,0.7587725719728257,1.022942651152364,0.6355931239270187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520227051351375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60508713389686,260.60508713389686,-12.544912866103118,244.81633604513144,276.3938382226598,127832.35519762711,127830.12353996703,2.231657660064167,0.0,nan,276.3938382226598,3.2438382226598037,270.07833778715525,-3.0716622128447284,263.7628373516495,-9.387162648350454,257.4473369161462,-15.702663083853793,251.1318364806389,-22.01816351936108,244.81633604513144,-28.33366395486854,1.0,1.0,26381.15544483698,26381.15544483698,275.5877447357071,2.437744735707099,275.5877447357071,275.5877447357071,77311.08928443314,77311.0506744025,0.038610030635027215,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877447357071,2.437744735707099,1.0,0.002,0.12940058273439464,0.004910916534154413,0.00019987984228624648,0.001800120157944659,0.09993992114312324,0.09993992114312324,0.0,2.3090557244032084e-13,1.0,1.0000002177356284,0.00010740974744294363,0.09266567282156403,0.0,2.0136942334244047e-08,0.02586393562890764,0.0,1600130.070046541,266.64358461734594,1.3065670145806507e-07,1.0,1284402.3287947,2598.5557093645616,,,,,,,,,,,,,,,,,2.0,16535.5264642059,1551.9300243764137,0.37214325381891966,6.17534620354742,2.9446617014222305
4913.0,-30.087836650320362,5.000777279509238,35.05850854207314,24.095858190581225,4.998150968514135,-26.57923788843766,-40.09271253654731,1.4895522066300537,-6.5064130049976825,-6.506413131596133,40.117000280421266,42252.74228394788,25750.08839649344,25750.08839649344,68002.83068044132,77320.39677976978,77311.03954767811,25750.08839649344,103061.12794417155,103061.12794417155,103061.12794417155,130574.70067120944,126057.10650797022,4517.594163239215,0.0,91525.57048841409,56457.915992586444,38964.0605509196,27513.572727037903,66477.6332779575,20876.54468795118,1551.9296870012759,0.0,0.8785801998277171,2.7281050739704935,0.0014947054983599872,1.0,1.0,-6.506309051916219,334306.7013951295,1559584.1312613974,4.665129728937342,1559584.1312613974,4.665129728937342,0.7587725845373604,0.09266566322275364,4.028046144702076,101325.0,128385.78437357063,1.2670691771386196,1.0,0.0,4.028046144701865,1.2847763227702669,1.285072414850418,3.1352120001843606,0.0,16535.523999695113,0.0,0.0,22722.075964495572,2317.0069253512233,19313.768399041757,1969.4562770203645,0.85,0.8500001685242372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.288176360789,4632.441516551485,6.1657834203701976,5.000777279509238,-3.70038153815601,8.701158817665249,2.944662778934154,3.5,0.8413322225526155,0.6,0.00023044997082250748,0.9962936829584773,0.00023130726889504126,198.99505039528458,0.0,0.0,0.0,0.03943536517402355,7.803234130830897e-05,0.00015241762951419851,0.0006139452449492967,0.09266566321178239,0.09266566321178239,0.09266566321178239,0.09266568222076713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.8545411303,595.5834893702906,0.0,0.09266566321178239,0.09266566322275364,0.09266566322275364,0.37214322747678436,0.37214322747678436,0.5,9.999256140841803,8.369414598519143e-05,8.369414598519143e-05,-8.469669410260394e-12,1.2659842241191654e-07,0.00010407967988612654,-8.469669410260394e-12,27513.572727037903,20876.54468795118,0.7587725845373604,1.0229430159781205,0.6355933597587619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520225664962443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60509986575016,260.60509986575016,-12.544900134249815,244.81635907885422,276.3938406526439,127832.25071836411,127830.05996608581,2.190752278321102,0.0,nan,276.3938406526439,3.2438406526439394,270.07834433788696,-3.0716556621130167,263.7628480231292,-9.387151976870769,257.447351708373,-15.702648291626986,251.1318553936137,-22.018144606386272,244.81635907885422,-28.333640921145758,1.0,1.0,26381.15544483698,26381.15544483698,275.58774583015486,2.4377458301548813,275.58774583015486,275.58774583015486,77311.07702497,77311.03954767811,0.03747729188762605,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58774583015486,2.4377458301548813,1.0,0.002,0.1294005632217483,0.004910917049408889,0.000199879813124346,0.0018001201870304951,0.099939906562173,0.099939906562173,0.0,1.548409837848208e-13,1.0,1.0000002109901753,0.00010407968835579595,0.09266566322275364,0.0,1.9512628557374604e-08,0.025062065401355117,0.0,1600130.0728280002,266.6435869950023,1.266068920813268e-07,1.0,1284402.3206644375,2598.555742271961,,,,,,,,,,,,,,,,,2.0,16535.523999695113,1551.9296870012759,0.37214322747678436,6.17534620354742,2.944662778934154
4914.0,-30.08781346997898,5.000776549611004,35.05850791165249,24.09585763178768,4.998153097379457,-26.579216813242585,-40.09269056897608,1.4895564405993027,-6.5064099448059665,-6.506410063727621,40.11699889472199,42252.744919511206,25750.08758353119,25750.08758353119,68002.83250304239,77320.38589503516,77311.02889010783,25750.08758353119,103061.11647363902,103061.11647363902,103061.11647363902,130574.68207640624,126057.08817769213,4517.593898714106,0.0,91525.551080799,56457.910105097966,38964.04552855671,27513.565602767227,66477.61113132394,20876.539712148962,1551.9292813309232,0.0,0.8785802217019855,2.728105385992592,0.0014947054983599872,1.0,1.0,-6.506312318629966,334306.74188120506,1559584.0713679653,4.665128984811677,1559584.0713679653,4.665128984811677,0.7587726001623456,0.09266565321114914,4.028046144702076,101325.0,128385.77741405896,1.2670691084535797,1.0,0.0,4.0280461447022775,1.2847763029635664,1.2850723950391527,3.135212048518226,0.0,16535.52153567724,0.0,0.0,22722.071146374234,2317.006434039579,19313.759650148135,1969.4553848814974,0.85,0.849999963723819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.289090683896,4632.441516551485,6.165781875821829,5.000776549611004,-3.700378818412112,8.701155368023116,2.9446638534023983,3.5,0.8413325295435424,0.6,0.00023044997082250748,0.9962912775484634,0.00023130782735503527,198.9950314175355,0.0,0.0,0.0,0.03943536517402355,7.803253544699225e-05,0.00015241743537551522,0.0006139444629497219,0.09266565320147532,0.09266565320147532,0.09266565320147532,0.09266567090379248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.8452804421,595.5834923138437,0.0,0.09266565320147532,0.09266565321114914,0.09266565321114914,0.3721432015997054,0.3721432015997054,0.5,9.999256671817625,8.539850648503489e-05,8.539850648503489e-05,1.8985701899509877e-11,1.1892166185134556e-07,9.774509766202755e-05,1.8985701899509877e-11,27513.565602767227,20876.539712148962,0.7587726001623456,1.0229433841824647,0.6355936111489107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520224279410727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6051125835585,260.6051125835585,-12.544887416441497,244.81638194785825,276.3938432192558,127832.17281169606,127829.98447621622,2.188335479852945,0.0,nan,276.3938432192558,3.2438432192558366,270.078350964978,-3.0716490350220056,263.76285871069894,-9.387141289301042,257.44736645642024,-15.702633543579736,251.1318742021396,-22.018125797860364,244.81638194785825,-28.33361805214173,1.0,1.0,26381.15544483698,26381.15544483698,275.58774766504285,2.4377476650428775,275.58774766504285,275.58774766504285,77311.06848045337,77311.02889010783,0.03959034553554375,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58774766504285,2.4377476650428775,1.0,0.002,0.12940054489666233,0.004910917684815215,0.00019987978607873422,0.001800120214123603,0.09993989303936711,0.09993989303936711,0.0,2.023372788761968e-13,1.0,1.0000001981586242,9.774507867632565e-05,0.09266565321114914,0.0,1.8325028487832657e-08,0.023536708924102354,0.0,1600130.0764043492,266.643590055194,1.1890267614944605e-07,1.0,1284402.310191775,2598.555784660281,,,,,,,,,,,,,,,,,2.0,16535.52153567724,1551.9292813309232,0.3721432015997054,6.17534620354742,2.9446638534023983
4915.0,-30.087790302842713,5.000775818521524,35.05850728594479,24.09585630465301,4.998154371089359,-26.579195835450438,-40.09266860140485,1.4895599036630192,-6.506407297158091,-6.506407422196756,40.11699776988729,42252.74756076071,25750.087727735856,25750.087727735856,68002.83528849657,77320.37538801506,77311.02059609415,25750.087727735856,103061.10832383,103061.10832383,103061.10832383,130574.66828029304,126057.0745975459,4517.593682747144,0.0,91525.5317097985,56457.90388240617,38964.0309193248,27513.55995646304,66477.59087578784,20876.535775066222,1551.9289560627315,0.0,0.8785802402770676,2.7281056544881075,0.0014947054983599872,1.0,1.0,-6.506304691021683,334306.77674137516,1559584.0227490757,4.6651283529187735,1559584.0227490757,4.6651283529187735,0.7587726127807843,0.09266564386592327,4.028046144702076,101325.0,128385.77179077352,1.2670690529560673,1.0,0.0,4.028046144703215,1.2847762867631976,1.2850723788350504,3.135212088051639,0.0,16535.519072168405,0.0,0.0,22722.066337342803,2317.0059436548468,19313.760662591227,1969.4554881219608,0.85,0.8500001881805017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.290005697534,4632.441516551485,6.165780559445372,5.000775818521524,-3.700376420897723,8.701152239419248,2.94466492868228,3.5,0.8413328367663657,0.6,0.00023044997082250748,0.9962888735149937,0.00023130838549813363,198.995012450601,0.0,0.0,0.0,0.03943536517402355,7.803272958612117e-05,0.0001524172412363863,0.0006139436809483521,0.09266564385779541,0.09266564385779541,0.09266564385779541,0.09266566256118298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.8371355241,595.5834949073538,0.0,0.09266564385779541,0.09266564386592327,0.09266564386592327,0.37214317594262947,0.37214317594262947,0.5,9.999257233013424,8.791289872078778e-05,8.791289872078778e-05,7.202061169664375e-11,1.2503863899837597e-07,0.0001027311750476656,7.202061169664375e-11,27513.55995646304,20876.535775066222,0.7587726127807843,1.0229437377711028,0.6355938445439336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022289464677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6051252109326,260.6051252109326,-12.544874789067364,244.8164046720367,276.39384574982563,127832.08526550543,127829.9124908004,2.172774705022854,0.0,nan,276.39384574982563,3.2438457498256525,270.07835753426974,-3.0716424657302355,263.7628693187122,-9.387130681287772,257.4473811031551,-15.702618896844854,251.13189288759617,-22.01810711240381,244.8164046720367,-28.33359532796328,1.0,1.0,26381.15544483698,26381.15544483698,275.5877493470345,2.4377493470345257,275.5877493470345,275.5877493470345,77311.0577390374,77311.02059609415,0.037142943241633475,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877493470345,2.4377493470345257,1.0,0.002,0.1294005256369109,0.0049109182465589245,0.00019987975741423726,0.0018001202428156087,0.09993987870711862,0.09993987870711862,0.0,2.29845656396499e-13,1.0,1.000000208258454,0.0001027311030270539,0.09266564386592327,0.0,1.925979563223102e-08,0.024737325830185883,0.0,1600130.0795167666,266.6435927028419,1.2496661838667933e-07,1.0,1284402.3011743845,2598.5558211583616,,,,,,,,,,,,,,,,,2.0,16535.519072168405,1551.9289560627315,0.37214317594262947,6.17534620354742,2.94466492868228
4916.0,-30.087767148677003,5.000775088648946,35.0585066603404,24.09585501244294,4.998155674218161,-26.57917486638711,-40.09264666875822,1.4895633918905702,-6.5064045312673215,-6.506404654607176,40.11699652144817,42252.75015479407,25750.08758129987,25750.08758129987,68002.83773609393,77320.36486658822,77311.01093993589,25750.08758129987,103061.09852123576,103061.09852123576,103061.09852123576,130574.65218179354,126057.05872844358,4517.593453349965,0.0,91525.51234161839,56457.89762967165,38964.01634660749,27513.553660557776,66477.57000716527,20876.531377926727,1551.9285968713696,0.0,0.8785802600035755,2.728105935888444,0.0014947054983599872,1.0,1.0,-6.506303253332987,334306.8132633294,1559583.9687879342,4.665127681856334,1559583.9687879342,4.665127681856334,0.758772626592922,0.09266563434489647,4.028046144702076,101325.0,128385.76132366796,1.2670689496537673,1.0,0.0,4.0280461447027225,1.2847762704451116,1.2850723625132037,3.1352121278723155,0.0,16535.5166091677,0.0,0.0,22722.061529011564,2317.0054533415146,19313.74817001674,1969.4542142338864,0.85,0.849999818254031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.290919370058,4632.441516551485,6.165779175456473,5.000775088648946,-3.700373928615524,8.70114901726447,2.944666002386305,3.5,0.8413331435389443,0.6,0.00023044997082250748,0.9962864708337156,0.00023130894332998582,198.99499349428913,0.0,0.0,0.0,0.03943536517402355,7.803292341704885e-05,0.00015241704740545864,0.0006139429001884312,0.09266563433817539,0.09266563433817539,0.09266563433817539,0.09266565275279845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.8284321909,595.5834976763933,0.0,0.09266563433817539,0.09266563434489647,0.09266563434489647,0.37214315058778064,0.37214315058778064,0.5,9.999257786057843,8.961293451648089e-05,8.961293451648089e-05,-9.322320693172514e-12,1.2333987342572073e-07,0.00010140127420754652,-9.322320693172514e-12,27513.553660557776,20876.531377926727,0.758772626592922,1.0229440957117455,0.6355940830905803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520221510671933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.605137765811,260.605137765811,-12.544862234188997,244.81642727574928,276.3938482558706,127831.99941701711,127829.83911656284,2.1603004542801765,0.0,nan,276.3938482558706,3.2438482558706028,270.0783640598473,-3.071635940152703,263.7628798638237,-9.387120136176293,257.44739566780004,-15.70260433219994,251.13191147177506,-22.018088528224922,244.81642727574928,-28.3335727242507,1.0,1.0,26381.15544483698,26381.15544483698,275.5877509974975,2.437750997497517,275.5877509974975,275.5877509974975,77311.04723483362,77311.01093993589,0.036294897727202624,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877509974975,2.437750997497517,1.0,0.002,0.12940050662680752,0.004910918830829649,0.00019987972918709545,0.0018001202713170193,0.09993986459354771,0.09993986459354771,0.0,5.041145452466811e-13,1.0,1.0000002055647401,0.00010140128352986721,0.09266563434489647,0.0,1.9010482536725062e-08,0.024417107337008314,0.0,1600130.0827568166,266.64359546873266,1.233491957464139e-07,1.0,1284402.291727133,2598.5558593962987,,,,,,,,,,,,,,,,,2.0,16535.5166091677,1551.9285968713696,0.37214315058778064,6.17534620354742,2.944666002386305
