time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4917.0,-30.08774400760698,5.000774354091572,35.05850603135401,24.095852637570374,4.998155796947581,-26.579154027151173,-40.09262470118699,1.4895658164928314,-6.50640209851349,-6.506402211389869,40.11699517270628,42252.75277464812,25750.088144146714,25750.088144146714,68002.84091879483,77320.35486699808,77310.99888205866,25750.088144146714,103061.08702620538,103061.08702620538,103061.08702620538,130574.6342558251,126057.04105044554,4517.593205379572,0.0,91525.49302249485,56457.890930149144,38964.00232482856,27513.54722961972,66477.54955444828,20876.526862803737,1551.928239146348,0.0,0.8785802783557494,2.728106184433638,0.0014947054983599872,1.0,1.0,-6.506309405749278,334306.84550560324,1559583.9104911836,4.66512705754643,1559583.9104911836,4.66512705754643,0.7587726398408238,0.09266562488700908,4.028046144702076,101325.0,128385.7573706653,1.2670689106406643,1.0,0.0,4.02804614470248,1.284776259102713,1.285072351168191,3.135212155550929,0.0,16535.51414667939,0.0,0.0,22722.056732859077,2317.0049642700696,19313.750226239386,1969.4544239102433,0.85,0.8500000881658379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.291832317961,4632.441516551485,6.165777962373544,5.000774354091572,-3.700371683208143,8.701146037299715,2.9446670752389466,3.5,0.8413334500682704,0.6,0.00023044997082250748,0.996284069517603,0.00023130950084757502,198.99497454870226,0.0,0.0,0.0,0.03943536517402355,7.803311755707023e-05,0.00015241685326543725,0.0006139421181834665,0.09266562487608461,0.09266562487608461,0.09266562487608461,0.09266564177101905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.8194668077,595.5835005257262,0.0,0.09266562487608461,0.09266562488700908,0.09266562488700908,0.37214312544737504,0.37214312544737504,0.5,9.99925829284987,8.937079132920189e-05,8.937079132920189e-05,-1.8417267710901797e-11,1.1287636425549863e-07,9.280564057689844e-05,-1.8417267710901797e-11,27513.54722961972,20876.526862803737,0.7587726398408238,1.022944458310655,0.6355943180493002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520220127472203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60515015287564,260.60515015287564,-12.54484984712434,244.81644976790554,276.3938505378436,127831.9011149416,127829.76969007918,2.131424862382455,0.0,nan,276.3938505378436,3.2438505378436275,270.07837038385685,-3.0716296161431274,263.76289022986975,-9.387109770130223,257.4474100758834,-15.70258992411658,251.1319299218947,-22.018070078105268,244.81644976790554,-28.33355023209444,1.0,1.0,26381.15544483698,26381.15544483698,275.58775204573203,2.4377520457320543,275.58775204573203,275.58775204573203,77311.03501566645,77310.99888205866,0.03613360779127106,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58775204573203,2.4377520457320543,1.0,0.002,0.12940048922777042,0.00491091934759957,0.00019987970331526795,0.0018001202968321965,0.09993985165763397,0.09993985165763397,0.0,1.4746450588409843e-13,1.0,1.0000001881532137,9.280565899416615e-05,0.09266562488700908,0.0,1.739899291711722e-08,0.022347306231378268,0.0,1600130.085593709,266.6435979014865,1.1289478152320953e-07,1.0,1284402.2833869236,2598.555893153477,,,,,,,,,,,,,,,,,2.0,16535.51414667939,1551.928239146348,0.37214312544737504,6.17534620354742,2.9446670752389466
4918.0,-30.08772080176385,5.000773626092757,35.05850539760807,24.09585207877683,4.99815788186342,-26.579132933401123,-40.09260273361576,1.4895700134566898,-6.506399062479659,-6.506399166135628,40.11699377734186,42252.755502177,25750.08735565176,25750.08735565176,68002.84285782877,77320.34402753974,77310.98805656898,25750.08735565176,103061.07541222074,103061.07541222074,103061.07541222074,130574.61551978726,126057.02260202584,4517.592917761411,0.0,91525.47363204187,56457.88510650099,38963.987250600985,27513.540107566518,66477.5273581675,20876.521886634408,1551.9278342326243,0.0,0.8785803001442098,2.728106494175513,0.0014947054983599872,1.0,1.0,-6.506313953482163,334306.8856930808,1559583.8501804227,4.66512631633989,1559583.8501804227,4.66512631633989,0.758772655391341,0.09266561504566342,4.028046144702076,101325.0,128385.75046682975,1.2670688425051049,1.0,0.0,4.028046144702579,1.2847762394691271,1.2850723315300805,3.1352122034623515,0.0,16535.511684700537,0.0,0.0,22722.05191899839,2317.0044733928908,19313.741514540678,1969.4535355642017,0.85,0.8499998848427966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.292743027977,4632.441516551485,6.165776429020618,5.000773626092757,-3.700368982386566,8.701142608479323,2.9446681454618866,3.5,0.8413337558462534,0.6,0.00023044997082250748,0.9962816614863613,0.00023131005992692584,198.99495555008934,0.0,0.0,0.0,0.03943536517402355,7.803331169753859e-05,0.0001524166591249689,0.0006139413361767015,0.09266561503517694,0.09266561503517694,0.09266561503517694,0.09266563041269783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.8104971343,595.5835033741662,0.0,0.09266561503517694,0.09266561504566342,0.09266561504566342,0.372143100298341,0.372143100298341,0.5,9.999258753768059,8.744147959305337e-05,8.744147959305337e-05,-4.263256414560601e-12,1.0365596381234354e-07,8.521265345962092e-05,-4.263256414560601e-12,27513.540107566518,20876.521886634408,0.758772655391341,1.0229448290313685,0.6355945712981724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520218745055053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60516258690643,260.60516258690643,-12.544837413093546,244.8164721978148,276.393852975996,127831.82820435551,127829.68869805515,2.1395063003482786,0.0,nan,276.393852975996,3.243852975996049,270.0783768203611,-3.071623179638891,263.76290066472444,-9.387099335275536,257.4474245090896,-15.702575490910363,251.13194835345251,-22.018051646547462,244.8164721978148,-28.333527802185188,1.0,1.0,26381.15544483698,26381.15544483698,275.5877538385791,2.4377538385791127,275.5877538385791,275.5877538385791,77311.02662121969,77310.98805656898,0.03856465070566628,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877538385791,2.4377538385791127,1.0,0.002,0.129400473252032,0.004910919968582873,0.00019987967988930097,0.0018001203201564375,0.09993983994465049,0.09993983994465049,0.0,4.5738586529342484e-14,1.0,1.0000001727726278,8.521265772287734e-05,0.09266561504566342,0.0,1.597547307767735e-08,0.020518933933083343,0.0,1600130.0891395495,266.6436009375203,1.036602270687581e-07,1.0,1284402.2729915027,2598.5559352291616,,,,,,,,,,,,,,,,,2.0,16535.511684700537,1551.9278342326243,0.372143100298341,6.17534620354742,2.9446681454618866
4919.0,-30.0876976099114,5.000772891265348,35.05850476505258,24.095849703904264,4.998157983163047,-26.579112050603825,-40.092580766044534,1.4895724238569477,-6.506396744044423,-6.506396844661551,40.1169925442644,42252.75830117054,25750.08817689929,25750.08817689929,68002.84647806984,77320.33407777271,77310.97732372982,25750.08817689929,103061.0655006291,103061.0655006291,103061.0655006291,130574.59978391885,126057.00712930076,4517.59265461809,0.0,91525.45433347838,56457.87855688217,38963.9730851069,27513.53428328975,66477.50736839665,20876.517801001304,1551.927508269672,0.0,0.8785803173977286,2.7281067302411395,0.0014947054983599872,1.0,1.0,-6.5063140994441255,334306.9163283752,1559583.79688135,4.665125729404409,1559583.79688135,4.665125729404409,0.7587726675187849,0.09266560576395547,4.028046144702076,101325.0,128385.7465695032,1.2670688040414824,1.0,0.0,4.028046144702639,1.2847762281931665,1.285072320251521,3.1352122309788393,0.0,16535.509224790676,0.0,0.0,22722.047127950125,2317.0039848419315,19313.743585038043,1969.453746696175,0.85,0.8500001551920219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.29365437968,4632.441516551485,6.165775280168617,5.000772891265348,-3.7003668301109425,8.70113972137629,2.9446692164390638,3.5,0.8413340618397325,0.6,0.00023044997082250748,0.9962792549131694,0.00023131061867045735,198.99493656293419,0.0,0.0,0.0,0.03943536517402355,7.80335058384529e-05,0.00015241646498405457,0.00061394055416814,0.09266560575386393,0.09266560575386393,0.09266560575386393,0.09266562078765161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.8023597942,595.583505959896,0.0,0.09266560575386393,0.09266560576395547,0.09266560576395547,0.3721430749632987,0.3721430749632987,0.5,9.999259204820229,8.566541384880111e-05,8.566541384880111e-05,-4.177991286269389e-11,1.0061711464004475e-07,8.274521741213903e-05,-4.177991286269389e-11,27513.53428328975,20876.517801001304,0.7587726675187849,1.0229451910887732,0.6355948045256804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452021735876871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6051748777635,260.6051748777635,-12.544825122236489,244.81649455634482,276.39385519918017,127831.73175914379,127829.61688851648,2.1148706273278943,0.0,nan,276.39385519918017,3.2438551991801887,270.0783830706141,-3.0716169293858684,263.76291094204686,-9.38708905795312,257.4474388134816,-15.70256118651838,251.13196668491338,-22.018033315086598,244.81649455634482,-28.333505443655156,1.0,1.0,26381.15544483698,26381.15544483698,275.5877549183648,2.437754918364817,275.5877549183648,275.5877549183648,77311.01428942705,77310.97732372982,0.036965697232517414,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877549183648,2.437754918364817,1.0,0.002,0.12940045773916103,0.004910920456583817,0.00019987965688092918,0.0018001203432955648,0.09993982844046459,0.09993982844046459,0.0,1.7649380221196331e-13,1.0,1.000000167774601,8.274525919205189e-05,0.09266560576395547,0.0,1.5512889609591258e-08,0.019924790552292973,0.0,1600130.0918530838,266.64360325595555,1.0065889455290744e-07,1.0,1284402.2650669762,2598.555967303852,,,,,,,,,,,,,,,,,2.0,16535.509224790676,1551.927508269672,0.3721430749632987,6.17534620354742,2.9446692164390638
4920.0,-30.087674431219845,5.000772163341433,35.058504128028396,24.09584914511072,4.9981600866008264,-26.579090979437982,-40.092558798473306,1.4895766347743256,-6.506393696291923,-6.506393788728864,40.116991150152096,42252.76093247985,25750.087346647088,25750.087346647088,68002.84827912693,77320.32323905759,77310.96660257474,25750.087346647088,103061.05394922182,103061.05394922182,103061.05394922182,130574.58110794047,126056.98876905728,4517.59233888319,0.0,91525.43496226476,56457.87265550635,38963.95811862045,27513.527158718643,66477.48527733909,20876.512823655932,1551.927102984582,0.0,0.8785803392394779,2.7281070410592814,0.0014947054983599872,1.0,1.0,-6.50631781134382,334306.95665727404,1559583.7366242153,4.665124986385116,1559583.7366242153,4.665124986385116,0.7587726830960116,0.09266559582027661,4.028046144702076,101325.0,128385.73966566764,1.267068735905923,1.0,0.0,4.028046144701843,1.2847762084943066,1.2850723005481215,3.1352122790495507,0.0,16535.50676537406,0.0,0.0,22722.042318865788,2317.0034944518047,19313.739352555975,1969.4533151031164,0.85,0.8500001488211318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.2945629458345,4632.441516551485,6.16577373998345,5.000772163341433,-3.700364122552676,8.701136285894108,2.94467028414295,3.5,0.8413343668979857,0.6,0.00023044997082250748,0.9962768497119222,0.0002313111770981561,198.99491758655745,0.0,0.0,0.0,0.03943536517402355,7.803369997981421e-05,0.00015241627084269327,0.000613939772157778,0.0926655958110433,0.0926655958110433,0.0926655958110433,0.09266560944932313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.7936458895,595.5835087252212,0.0,0.0926655958110433,0.09266559582027661,0.09266559582027661,0.3721430494442813,0.3721430494442813,0.5,9.999259613942366,8.262629148703127e-05,8.262629148703127e-05,9.663381206337363e-12,9.243694876204245e-08,7.59773850518286e-05,9.663381206337363e-12,27513.527158718643,20876.512823655932,0.7587726830960116,1.0229455581152649,0.6355950553214295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520215973318416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6051872322946,260.6051872322946,-12.544812767705366,244.8165168724019,276.39385759218527,127831.66045240304,127829.53462545805,2.1258269450177387,0.0,nan,276.39385759218527,3.243857592185293,270.07838944822953,-3.0716105517704477,263.762921304273,-9.387078695726984,257.44745316031793,-15.702546839682043,251.13198501635998,-22.01801498364,244.8165168724019,-28.333483127598072,1.0,1.0,26381.15544483698,26381.15544483698,275.5877567339608,2.437756733960839,275.5877567339608,275.5877567339608,77311.00581377557,77310.96660257474,0.039211200826684944,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877567339608,2.437756733960839,1.0,0.002,0.12940044349507845,0.0049109210726507,0.0001998796361341828,0.0018001203640987187,0.0999398180670914,0.0999398180670914,0.0,2.3290137179943216e-13,1.0,1.000000154065394,7.59773753884474e-05,0.09266559582027661,0.0,1.4244061242722924e-08,0.018295104375312,0.0,1600130.095414095,266.64360630370805,9.242728538083611e-08,1.0,1284402.254634976,2598.556009527599,,,,,,,,,,,,,,,,,2.0,16535.50676537406,1551.927102984582,0.3721430494442813,6.17534620354742,2.94467028414295
4921.0,-30.08765126604652,5.000771428801241,35.058503492581146,24.095846770238154,4.99816020498966,-26.57907011894291,-40.09253305904565,1.4895790578880306,-6.506391372671374,-6.506391463315122,40.116989921670125,42252.74795397003,25750.08814243416,25750.08814243416,68002.8360964042,77320.31327869793,77310.9559881117,25750.08814243416,103061.04413054587,103061.04413054587,103061.04413054587,130574.56549193052,126056.97344260804,4517.592049322488,0.0,91525.41567082486,56457.850346104795,38963.961471911185,27513.52136138465,66477.48283329583,20876.508757447264,1551.926778252449,0.0,0.878580356496585,2.7281072775065054,0.0014947054983599872,1.0,1.0,-6.506316912001466,334306.98734427866,1559583.6835254969,4.665124399327598,1559583.6835254969,4.665124399327598,0.7587726951864306,0.09266558641627053,4.028046144702076,101325.0,128385.72674881398,1.2670686084264888,1.0,0.0,4.02804614470386,1.2847761971588727,1.285072289210075,3.1352123067111712,0.0,16535.504306466853,0.0,0.0,22722.037529586025,2317.0030060811823,19313.727930549932,1969.4521503826418,0.85,0.8499998252974372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.29547224184,4632.441516551485,6.165772588071094,5.000771428801241,-3.700361968528315,8.701133397329556,2.9446713527046775,3.5,0.8413346722013364,0.6,0.00023044997082250748,0.9962744459196892,0.00023131173520141087,198.9948986212517,0.0,0.0,0.0,0.03943536517402355,7.803392745603152e-05,0.00015241604336647596,0.0006139388558730779,0.09266558640595803,0.09266558640595803,0.09266558640595803,0.09266559991110065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.78575200256,595.5835112320069,0.0,0.09266558640595803,0.09266558641627053,0.09266558641627053,0.3721430236142601,0.3721430236142601,0.5,9.999260019105916,8.017305304974798e-05,8.017305304974798e-05,-4.8771653382573277e-11,9.06437662706594e-08,7.455131367350987e-05,-4.8771653382573277e-11,27513.52136138465,20876.508757447264,0.7587726951864306,1.0229454124629458,0.6355948834574009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520214588654599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6051994572351,260.6051994572351,-12.544800542764904,244.8165391333275,276.39385978114063,127831.56533522453,127829.4618068146,2.1035284099247713,0.0,nan,276.39385978114063,3.2438597811406567,270.0783956515793,-3.071604348420692,263.76293152201623,-9.387068477983746,257.44746739245545,-15.702532607544526,251.13200326289112,-22.01799673710886,244.8165391333275,-28.333460866672482,1.0,1.0,26381.15544483698,26381.15544483698,275.58775783138117,2.437757831381191,275.58775783138117,275.58775783138117,77310.99341903398,77310.9559881117,0.03743092228251044,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58775783138117,2.437757831381191,1.0,0.002,0.12940042951836378,0.004910921554335534,0.00019987961550025884,0.0018001203846597688,0.09993980775012941,0.09993980775012941,0.0,1.6002737329712247e-13,1.0,1.0000001511768253,7.455136244516325e-05,0.09266558641627053,0.0,1.397671450078538e-08,0.017951723506252282,0.0,1600130.0981355193,266.6436086273286,9.069253792404197e-08,1.0,1284402.2466970717,2598.5560416564176,,,,,,,,,,,,,,,,,2.0,16535.504306466853,1551.926778252449,0.3721430236142601,6.17534620354742,2.9446713527046775
4922.0,-30.08762803650087,5.000770701394773,35.058502853059736,24.095846246369206,4.998162336674061,-26.579048999183932,-40.09251109147442,1.4895832993119318,-6.506388318157008,-6.506388402039307,40.11698853315803,42252.75076165256,25750.08728455418,25750.08728455418,68002.83804620674,77320.30245557411,77310.94540156759,25750.08728455418,103061.03268612176,103061.03268612176,103061.03268612176,130574.54694975258,126056.9552405026,4517.591709249969,0.0,91525.39630605261,56457.84461194823,38963.94632678264,27513.51426363081,66477.46059041345,20876.503799596136,1551.9263741446666,0.0,0.8785803783459314,2.7281075888487214,0.0014947054983599872,1.0,1.0,-6.506319448616182,334307.0277436475,1559583.6235106222,4.665123656049905,1559583.6235106222,4.665123656049905,0.7587727107326339,0.09266557633270814,4.028046144702076,101325.0,128385.71978930231,1.267068539741449,1.0,0.0,4.028046144699664,1.2847761773173025,1.2850722693639323,3.135212355130138,0.0,16535.50184806145,0.0,0.0,22722.03272210082,2317.0025158541216,19313.72366740508,1969.4517156628492,0.85,0.8499998175171796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.2963788069055,4632.441516551485,6.16577104422616,5.000770701394773,-3.70035925806949,8.701129959464263,2.944672418057289,3.5,0.8413349765877969,0.6,0.00023044997082250748,0.996272035453983,0.00023131229485679142,198.99487960324805,0.0,0.0,0.0,0.03943536517402355,7.803412159836291e-05,0.00015241584922414458,0.0006139380738588085,0.09266557632179581,0.09266557632179581,0.09266557632179581,0.09266558866166072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.7772548215,595.583513927128,0.0,0.09266557632179581,0.09266557633270814,0.09266557633270814,0.3721429975234603,0.3721429975234603,0.5,9.999260388891498,7.682568298150727e-05,7.682568298150727e-05,-1.4779288903810084e-12,8.388229844058515e-08,6.895342312418506e-05,-1.4779288903810084e-12,27513.51426363081,20876.503799596136,0.7587727107326339,1.0229457840634373,0.6355951383580035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520213204798607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60521176502516,260.60521176502516,-12.544788234974817,244.8165613785672,276.39386215148124,127831.49559589793,127829.3778116068,2.1177842911210956,0.0,nan,276.39386215148124,3.2438621514812667,270.0784019968992,-3.071598003100803,263.7629418423166,-9.387058157683384,257.44748168773583,-15.702518312264147,251.13202153315063,-22.017978466849343,244.8165613785672,-28.333438621432776,1.0,1.0,26381.15544483698,26381.15544483698,275.5877596678936,2.4377596678936015,275.5877596678936,275.5877596678936,77310.98499338624,77310.94540156759,0.039591818655026145,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877596678936,2.4377596678936015,1.0,0.002,0.12940041659085288,0.004910922165354235,0.00019987959678936077,0.0018001204032542333,0.09993979839468038,0.09993979839468038,0.0,4.3594034632166156e-14,1.0,1.000000139837492,6.895342460211396e-05,0.09266557633270814,0.0,1.2927225158107745e-08,0.016603756901540055,0.0,1600130.10170649,266.64361168184297,8.388377636947553e-08,1.0,1284402.2362468445,2598.556083953947,,,,,,,,,,,,,,,,,2.0,16535.50184806145,1551.9263741446666,0.3721429975234603,6.17534620354742,2.944672418057289
4923.0,-30.087604898411474,5.000769967430837,35.05850221555058,24.095843906421237,4.998162464356439,-26.579028162133465,-40.09248915882779,1.4895857280792708,-6.50638599646004,-6.50638608019879,40.11698731224242,42252.75337074404,25750.08807329877,25750.08807329877,68002.8414440428,77320.29250008003,77310.934924241,25750.08807329877,103061.02299753977,103061.02299753977,103061.02299753977,130574.5314966531,126056.94009827406,4517.591398379043,0.0,91525.37703421513,56457.837904882595,38963.93236592503,27513.50849911333,66477.44086503836,20876.499756879526,1551.9260510424149,0.0,0.8785803955554046,2.72810782492173,0.0014947054983599872,1.0,1.0,-6.50631727455783,334307.0583847551,1559583.5707394364,4.665123070612845,1559583.5707394364,4.665123070612845,0.7587727227718816,0.0926655667849104,4.028046144702076,101325.0,128385.71583629966,1.267068500728346,1.0,0.0,4.028046144700265,1.2847761659554215,1.2850722579994327,3.1352123828562983,0.0,16535.499391717814,0.0,0.0,22722.027937687533,2317.002027979742,19313.72122619974,1969.451466729183,0.85,0.8499998890576727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.297286161331,4632.441516551485,6.165769893495088,5.000769967430837,-3.7003571078346327,8.70112707526547,2.944673484337673,3.5,0.8413352812393351,0.6,0.00023044997082250748,0.9962696344847032,0.0002313128523100097,198.99486066012312,0.0,0.0,0.0,0.03943536517402355,7.8034315432487e-05,0.0001524156553900205,0.0006139372930860122,0.09266556677476717,0.09266556677476717,0.09266556677476717,0.09266557920301488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.7695526473,595.5835163719404,0.0,0.09266556677476717,0.0926655667849104,0.0926655667849104,0.3721429710860475,0.3721429710860475,0.5,9.999260761879233,7.438476166043984e-05,7.438476166043984e-05,3.484501576167531e-11,8.37387688079616e-08,6.880564097855313e-05,3.484501576167531e-11,27513.50849911333,20876.499756879526,0.7587727227718816,1.0229461387074346,0.635595366201371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520211817097364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60522395010577,260.60522395010577,-12.54477604989421,244.81658357695778,276.39386432325176,127831.40120325967,127829.30453349621,2.096669763432855,0.0,nan,276.39386432325176,3.2438643232517848,270.07840817399415,-3.071591826005829,263.7629520247354,-9.38704797526458,257.4474958754781,-15.702504124521852,251.13203972621724,-22.017960273782734,244.81658357695778,-28.333416423042195,1.0,1.0,26381.15544483698,26381.15544483698,275.5877607776061,2.4377607776061154,275.5877607776061,275.5877607776061,77310.97267943378,77310.934924241,0.03775519278133288,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877607776061,2.4377607776061154,1.0,0.002,0.1294004036914259,0.004910922642558767,0.0001998795778180503,0.0018001204224063268,0.09993978890902515,0.09993978890902515,0.0,2.2437694063848213e-13,1.0,1.0000001395380689,6.880560613353737e-05,0.0926655667849104,0.0,1.2899511410559233e-08,0.016568161199972096,0.0,1600130.104427881,266.64361400353994,8.370392379219993e-08,1.0,1284402.228320818,2598.55611603471,,,,,,,,,,,,,,,,,2.0,16535.499391717814,1551.9260510424149,0.3721429710860475,6.17534620354742,2.944673484337673
4924.0,-30.08757671331268,5.000769241836959,35.05850157495475,24.09584408104422,4.998164840355768,-26.579002557950492,-40.0924627209082,1.4895906849461373,-6.506382878061061,-6.506382957992444,40.116985948089095,42252.75783541688,25750.08706693201,25750.08706693201,68002.8449023489,77320.28356168687,77310.92490150717,25750.08706693201,103061.01196843918,103061.01196843918,103061.01196843918,130574.51341929946,126056.92237638253,4517.591042916927,0.0,91525.35764672958,56457.83192026765,38963.91747384659,27513.501450860276,66477.41892470687,20876.494838573497,1551.9256478084558,0.0,0.8785804176418852,2.7281081424152314,0.0014947054983599872,1.0,1.0,-6.506317288901187,334307.0995876899,1559583.5117763814,4.6651223192682965,1559583.5117763814,4.6651223192682965,0.7587727383902547,0.09266555655262182,4.028046144702076,101325.0,128385.70770759005,1.2670684205042195,1.0,0.0,4.028046144703314,1.2847761427669784,1.2850722348056456,3.1352124394425718,0.0,16535.49693431632,0.0,0.0,22722.02312456354,2317.001537177685,19313.71624394803,1969.4509586808983,0.85,0.8499998498403527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.2981908006495,4632.441516551485,6.165768316939887,5.000769241836959,-3.7003543520794335,8.701123593916392,2.9446745474275438,3.5,0.8413355849792982,0.6,0.00023044997082250748,0.9962667098110064,0.00023131353135971418,198.99483758502276,0.0,0.0,0.0,0.03943536517402355,7.803454908344837e-05,0.00015241542173905913,0.0006139363519291581,0.0926655565435373,0.0926655565435373,0.0926655565435373,0.09266556823969148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.7612636787,595.583519000546,0.0,0.0926655565435373,0.09266555655262182,0.09266555655262182,0.3721429443877051,0.3721429443877051,0.5,9.999261112909481,7.15162035476169e-05,7.15162035476169e-05,4.274625098332763e-11,7.993139661266468e-08,6.566909127059262e-05,4.274625098332763e-11,27513.501450860276,20876.494838573497,0.7587727383902547,1.0229465283447563,0.6355956431351955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520210434859857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6052366979987,260.6052366979987,-12.544763302001286,244.8166066292119,276.3938667667829,127831.35559239246,127829.16208028249,2.1935121099664903,0.0,nan,276.3938667667829,3.243866766782901,270.07841473927056,-3.071585260729421,263.7629627117564,-9.387037288243562,257.44751068424324,-15.702489315756736,251.1320586567272,-22.01794134327278,244.8166066292119,-28.333393370788087,1.0,1.0,26381.15544483698,26381.15544483698,275.58776274027656,2.4377627402765825,275.58776274027656,275.58776274027656,77310.96629679634,77310.92490150717,0.04139528916857671,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58776274027656,2.4377627402765825,1.0,0.002,0.12940039138003023,0.004910923262652148,0.0001998795600838562,0.0018001204402420842,0.09993978004192809,0.09993978004192809,0.0,3.2594022966736524e-13,1.0,1.000000133184574,6.566904852434163e-05,0.09266555655262182,0.0,1.2311475996160295e-08,0.015812887072169726,0.0,1600130.1080780213,266.6436171219389,7.988865036168136e-08,1.0,1284402.217662728,2598.556159173556,,,,,,,,,,,,,,,,,2.0,16535.49693431632,1551.9256478084558,0.3721429443877051,6.17534620354742,2.9446745474275438
4925.0,-30.087553532567508,5.000768515202327,35.05850094146959,24.095842998381727,4.998166152000054,-26.578981564110457,-40.09244075333697,1.4895941835119357,-6.506380247192737,-6.506380338848848,40.116984872092694,42252.76052198138,25750.087193268344,25750.087193268344,68002.84771524972,77320.2738852151,77310.91737400857,25750.087193268344,103061.00456727692,103061.00456727692,103061.00456727692,130574.50062162726,126056.90987552491,4517.59074610234,0.0,91525.33911612509,56457.82575276561,38963.90373706609,27513.496054350344,66477.39979141644,20876.491079642165,1551.9253350351746,0.0,0.8785804359094496,2.7281084085459573,0.0014947054983599872,1.0,1.0,-6.506304970694657,334307.1341507855,1559583.4652684685,4.6651216978368035,1559583.4652684685,4.6651216978368035,0.75877275059493,0.09266554694223936,4.028046144702076,101325.0,128385.70202862854,1.2670683644572271,1.0,0.0,4.0280461447022216,1.2847761264005333,1.2850722184354286,3.135212479381267,0.0,16535.49457879452,0.0,0.0,22722.018524168256,2317.001068067919,19313.717220707247,1969.4510582826192,0.85,0.8500000649222351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.2990965475165,4632.441516551485,6.165767009971951,5.000768515202327,-3.7003519762688515,8.701120491471178,2.9446756118191084,3.5,0.8413358890911738,0.6,0.00023044997082250748,0.9962643044293309,0.0002313140898433687,198.99481860698367,0.0,0.0,0.0,0.03943536517402355,7.803474322720894e-05,0.00015241522759529855,0.0006139355699091317,0.09266554693415938,0.09266554693415938,0.09266554693415938,0.0926655605303488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.7540930846,595.5835212796022,0.0,0.09266554693415938,0.09266554694223936,0.09266554694223936,0.3721429173961323,0.3721429173961323,0.5,9.99926152099429,7.134246749274098e-05,7.134246749274098e-05,-3.041122909053229e-11,9.165609071715153e-08,7.536815417097387e-05,-3.041122909053229e-11,27513.496054350344,20876.491079642165,0.75877275059493,1.0229468650792544,0.6355958664832895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520208751121333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6052493546739,260.6052493546739,-12.544750645326076,244.81662950601853,276.3938692033263,127831.26806735006,127829.09025097199,2.1778163780809674,0.0,nan,276.3938692033263,3.2438692033263123,270.07842126386737,-3.071578736132608,263.7629733244056,-9.38702667559437,257.44752538494464,-15.702474615055337,251.13207744548092,-22.01792255451906,244.81662950601853,-28.333370493981448,1.0,1.0,26381.15544483698,26381.15544483698,275.5877644885595,2.4377644885595373,275.5877644885595,275.5877644885595,77310.95619141708,77310.91737400857,0.03881740850920323,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877644885595,2.4377644885595373,1.0,0.002,0.12940037725029613,0.004910923798466949,0.00019987953933423792,0.00180012046093992,0.09993976966711896,0.09993976966711896,0.0,2.7415786654771956e-13,1.0,1.0000001528314169,7.536818458220296e-05,0.09266554694223936,0.0,1.412984563286944e-08,0.01814840493976111,0.0,1600130.1111789641,266.64361975280724,9.168650194624206e-08,1.0,1284402.2087221907,2598.5561953605843,,,,,,,,,,,,,,,,,2.0,16535.49457879452,1551.9253350351746,0.3721429173961323,6.17534620354742,2.9446756118191084
4926.0,-30.08753036500829,5.00076779049233,35.05850030926986,24.095841810945444,4.9981675176682785,-26.578960576741974,-40.092418785765744,1.489597729363433,-6.506377468438245,-6.506377562759779,40.116983642205795,42252.76315908697,25750.086961806348,25750.086961806348,68002.85012089332,77320.26340433449,77310.90813616005,25750.086961806348,103060.9950979664,103060.9950979664,103060.9950979664,130574.48494622571,126056.89450843378,4517.590437791942,0.0,91525.3198083924,56457.819562988974,38963.88916155937,27513.489848259316,66477.37900981869,20876.486747368293,1551.9249799791683,0.0,0.878580455612117,2.7281086907659327,0.0014947054983599872,1.0,1.0,-6.506300029488671,334307.17078644043,1559583.4121084635,4.6651210275855695,1559583.4121084635,4.6651210275855695,0.758772764287809,0.09266553702360573,4.028046144702076,101325.0,128385.69618263876,1.2670683067617938,1.0,0.0,4.028046144703738,1.284776109812884,1.2850722018439564,3.135212519859763,0.0,16535.49212395834,0.0,0.0,22722.013730843653,2317.000579284838,19313.709163455347,1969.45023667158,0.85,0.8499998896329442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.300000998011,4632.441516551485,6.16576561924499,5.00076779049233,-3.700349482134652,8.701117272626982,2.9446766746873894,3.5,0.8413361927678256,0.6,0.00023044997082250748,0.9962619004221835,0.0002313146480105786,198.99479963974346,0.0,0.0,0.0,0.03943536517402355,7.803493737141628e-05,0.00015241503345109122,0.000613934787887306,0.09266553701386608,0.09266553701386608,0.09266553701386608,0.09266555099416343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.7461238417,595.5835238108243,0.0,0.09266553701386608,0.09266553702360573,0.09266553702360573,0.3721428904020799,0.3721428904020799,0.5,9.999261940379705,7.157997606555e-05,7.157997606555e-05,2.0463630789890885e-12,9.432153547095368e-08,7.753327111004182e-05,2.0463630789890885e-12,27513.489848259316,20876.486747368293,0.758772764287809,1.0229472210516801,0.6355961048471278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520207366336215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6052619404283,260.6052619404283,-12.54473805957167,244.8166522374899,276.39387164336415,127831.18253347829,127829.01692023089,2.165613247406135,0.0,nan,276.39387164336415,3.243871643364173,270.0784277621913,-3.0715722378086525,263.76298388101645,-9.387016118983524,257.4475399998422,-15.702460000157771,251.13209611866571,-22.017903881334263,244.8166522374899,-28.333347762510073,1.0,1.0,26381.15544483698,26381.15544483698,275.5877661959165,2.437766195916538,275.5877661959165,275.5877661959165,77310.94585812562,77310.90813616005,0.03772196556383278,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877661959165,2.437766195916538,1.0,0.002,0.1294003627145282,0.004910924364479751,0.00019987951802195744,0.0018001204821707492,0.09993975901097872,0.09993975901097872,0.0,1.9270652781844255e-13,1.0,1.0000001572170751,7.753326906367874e-05,0.09266553702360573,0.0,1.4535749220260287e-08,0.018669748266183894,0.0,1600130.114440169,266.64362253156173,9.431948910787469e-08,1.0,1284402.1992455358,2598.55623371755,,,,,,,,,,,,,,,,,2.0,16535.49212395834,1551.9249799791683,0.3721428904020799,6.17534620354742,2.9446766746873894
4927.0,-30.08750721076677,5.000767061412079,35.05849967489467,24.095839505922072,4.998167668261269,-26.578939722864007,-40.092396818194516,1.4896001803568495,-6.506375042734248,-6.506375131164318,40.1169823150866,42252.76582333888,25750.087486939945,25750.087486939945,68002.85331027882,77320.2534605441,77310.89647585803,25750.087486939945,103060.98396279797,103060.98396279797,103060.98396279797,130574.46748241212,126056.87736359629,4517.590118815829,0.0,91525.30055102996,56457.812913818045,38963.87515245768,27513.483519614143,66477.35867207183,20876.482305252983,1551.9246273876013,0.0,0.8785804738194037,2.728108938074846,0.0014947054983599872,1.0,1.0,-6.5063024753200125,334307.20287602965,1559583.35474678,4.665120408204655,1559583.35474678,4.665120408204655,0.7587727773682422,0.09266552713843818,4.028046144702076,101325.0,128385.69217396004,1.2670682671992108,1.0,0.0,4.028046144702029,1.2847760983470293,1.2850721903754594,3.135212547839651,0.0,16535.48966963069,0.0,0.0,22722.00895002393,2317.0000917768994,19313.706699910068,1969.4499854598735,0.85,0.8499999600558967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.300904911884,4632.441516551485,6.16576441047493,5.000767061412079,-3.7003472498942958,8.701114311306375,2.9446777369252106,3.5,0.8413364962643459,0.6,0.00023044997082250748,0.9962594978032006,0.0002313152058581731,198.99478068341003,0.0,0.0,0.0,0.03943536517402355,7.803513151607035e-05,0.00015241483930643714,0.0006139340058636805,0.0926655271267801,0.0926655271267801,0.0926655271267801,0.09266554026158212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.737806781,595.5835264503838,0.0,0.0926655271267801,0.09266552713843818,0.09266552713843818,0.37214286345524034,0.37214286345524034,0.5,9.999262334383483,7.091867712460953e-05,7.091867712460953e-05,4.285993782104924e-11,8.843005616654409e-08,7.265584429205774e-05,4.285993782104924e-11,27513.483519614143,20876.482305252983,0.7587727773682422,1.0229475819839977,0.6355963393757689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452020598233907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60527435648527,260.60527435648527,-12.54472564351471,244.81667483670466,276.39387387626294,127831.08412290594,127828.94770930147,2.1364136044708113,0.0,nan,276.39387387626294,3.243873876262967,270.0784340683539,-3.0715659316460915,263.7629942604414,-9.38700573955856,257.44755445253065,-15.702445547469324,251.1321146446177,-22.017885355382276,244.81667483670466,-28.333325163295314,1.0,1.0,26381.15544483698,26381.15544483698,275.5877672785249,2.437767278524916,275.5877672785249,275.5877672785249,77310.93376559157,77310.89647585803,0.03728973354736809,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877672785249,2.437767278524916,1.0,0.002,0.12940034909315878,0.0049109248640841026,0.00019987949798058418,0.0018001205021699735,0.0999397489902921,0.0999397489902921,0.0,1.5055751784176508e-13,1.0,1.0000001473371443,7.265580143211992e-05,0.09266552713843818,0.0,1.362133223050212e-08,0.01749526896044431,0.0,1600130.1172752592,266.64362495726573,8.838719622872304e-08,1.0,1284402.190944827,2598.5562673148543,,,,,,,,,,,,,,,,,2.0,16535.48966963069,1551.9246273876013,0.37214286345524034,6.17534620354742,2.9446777369252106
4928.0,-30.087484069448063,5.000766332381711,35.05849903259837,24.09583768984305,4.998168385841543,-26.578918823919267,-40.09237488554788,1.4896031403129055,-6.506372396564018,-6.506372469964642,40.11698081778521,42252.76840789792,25750.08748031433,25750.08748031433,68002.85588821225,77320.24326409514,77310.88317848896,25750.08748031433,103060.9706588033,103060.9706588033,103060.9706588033,130574.44694142592,126056.85719407018,4517.589747355744,0.0,91525.28127593173,56457.80641973518,38963.8609513295,27513.476282622625,66477.33723395213,20876.477222392172,1551.9242262264902,0.0,0.8785804939159277,2.728109208840434,0.0014947054983599872,1.0,1.0,-6.506312140460125,334307.2379946219,1559583.2900302547,4.665119724555123,1559583.2900302547,4.665119724555123,0.7587727922108356,0.09266551685515041,4.028046144702076,101325.0,128385.68259767198,1.267068172688596,1.0,0.0,4.028046144699458,1.2847760845002252,1.285072176525464,3.1352125816297214,0.0,16535.48721580849,0.0,0.0,22722.004164801136,2316.999603819973,19313.699231554026,1969.4492238994997,0.85,0.8499998103808578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.301806675941,4632.441516551485,6.165763077551547,5.000766332381711,-3.7003448453861174,8.701111177767828,2.944678796636822,3.5,0.841336799039092,0.6,0.00023044997082250748,0.996257096531423,0.00023131576339565762,198.99476173766013,0.0,0.0,0.0,0.03943536517402355,7.803532535251371e-05,0.00015241464546999377,0.0006139332250815422,0.09266551684369471,0.09266551684369471,0.09266551684369471,0.09266552762491778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.72900559887,595.5835292390258,0.0,0.09266551684369471,0.09266551685515041,0.09266551685515041,0.372142836448397,0.372142836448397,0.5,9.999262658106291,6.784157318406869e-05,6.784157318406869e-05,6.650680006714538e-12,7.340059937632759e-08,6.032950449252894e-05,6.650680006714538e-12,27513.476282622625,20876.477222392172,0.7587727922108356,1.0229479506510828,0.6355965832265325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452020459913777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6052866840685,260.6052866840685,-12.54471331593146,244.81669733063183,276.3938760375025,127830.99481316599,127828.8736231913,2.121189974675936,0.0,nan,276.3938760375025,3.2438760375025026,270.0784402961298,-3.0715597038701503,263.76300455475626,-9.386995445243713,257.4475688133834,-15.702431186616593,251.13213307200755,-22.01786692799243,244.81669733063183,-28.333302669368152,1.0,1.0,26381.15544483698,26381.15544483698,275.58776840134425,2.4377684013442718,275.58776840134425,275.58776840134425,77310.92327486204,77310.88317848896,0.040096373078995384,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58776840134425,2.4377684013442718,1.0,0.002,0.12940033778289095,0.004910925396347646,0.00019987948160337461,0.0018001205187421101,0.0999397408016873,0.0999397408016873,0.0,3.4548492539032694e-13,1.0,1.0000001223686426,6.0329497841848934e-05,0.09266551685515041,0.0,1.1310425918534069e-08,0.014527135727537797,0.0,1600130.120355843,266.64362760343596,7.339394869632088e-08,1.0,1284402.1818605964,2598.5563040834736,,,,,,,,,,,,,,,,,2.0,16535.48721580849,1551.9242262264902,0.372142836448397,6.17534620354742,2.944678796636822
4929.0,-30.08746101743629,5.000765609352386,35.05849839012126,24.095837270747893,4.998170655337534,-26.578897850159212,-40.092352917976655,1.4896074880180021,-6.506369412942888,-6.506369487498552,40.11697952791666,42252.7705854433,25750.086759614685,25750.086759614685,68002.85734505799,77320.23234798948,77310.87382329813,25750.086759614685,103060.96058291281,103060.96058291281,103060.96058291281,130574.43026982344,126056.84088672201,4517.58938310142,0.0,91525.2619458343,56457.800183116065,38963.84640302025,27513.469686910623,66477.31608993087,20876.472621191344,1551.9238479043324,0.0,0.8785805149635427,2.7281095120579786,0.0014947054983599872,1.0,1.0,-6.5063081971424594,334307.2773531668,1559583.2342772298,4.6651190085511205,1559583.2342772298,4.6651190085511205,0.7587728068744164,0.09266550664482592,4.028046144702076,101325.0,128385.68025927605,1.2670681496104224,1.0,0.0,4.028046144702111,1.2847760641614707,1.2850721561820222,3.135212631261965,0.0,16535.484762499218,0.0,0.0,22721.999365924275,2316.999114470719,19313.70384806698,1969.4496946528102,0.85,0.8500001930741778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.302707418655,4632.441516551485,6.165761575154269,5.000765609352386,-3.7003421971353605,8.701107806487746,2.944679855148348,3.5,0.8413371014709565,0.6,0.00023044997082250748,0.9962547045328233,0.00023131631878272845,198.99474286502922,0.0,0.0,0.0,0.03943536517402355,7.803551949806025e-05,0.00015241445132444724,0.0006139324430543219,0.09266550663389345,0.09266550663389345,0.09266550663389345,0.09266551755457084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.7211901841,595.5835317172773,0.0,0.09266550663389345,0.09266550664482592,0.09266550664482592,0.37214280911550984,0.37214280911550984,0.5,9.999262985420343,6.545626666820681e-05,6.545626666820681e-05,-6.934897101018578e-12,7.455565764757921e-08,6.129035608637423e-05,-6.934897101018578e-12,27513.469686910623,20876.472621191344,0.7587728068744164,1.022948297928625,0.6355968181429515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452020321670872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60529907222775,260.60529907222775,-12.544700927772226,244.8167197370969,276.39387840735634,127830.92430648315,127828.79269317923,2.1316133039379133,0.0,nan,276.39387840735634,3.2438784073563625,270.0784466733053,-3.0715533266946977,263.7630149392541,-9.386985060745872,257.4475832052038,-15.702416794796193,251.13215147115017,-22.01784852884981,244.8167197370969,-28.333280262903088,1.0,1.0,26381.15544483698,26381.15544483698,275.58777030150287,2.437770301502894,275.58777030150287,275.58777030150287,77310.91499602393,77310.87382329813,0.0411727258033352,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58777030150287,2.437770301502894,1.0,0.002,0.12940032629211107,0.004910925986561375,0.00019987946507933198,0.0018001205350016154,0.09993973253966598,0.09993973253966598,0.0,8.094740155950575e-14,1.0,1.000000124315001,6.129036302127133e-05,0.09266550664482592,0.0,1.149056556703124e-08,0.01475850736812182,0.0,1600130.1238551133,266.6436305870571,7.456259254468023e-08,1.0,1284402.1716796053,2598.556345291249,,,,,,,,,,,,,,,,,2.0,16535.484762499218,1551.9238479043324,0.37214280911550984,6.17534620354742,2.944679855148348
4930.0,-30.08743789934549,5.000764885399222,35.05849775435651,24.09583597853782,4.998171962506364,-26.5788769131608,-40.092327178549,1.4896109762896672,-6.506366789794981,-6.506366876115716,40.116978436656375,42252.75736981087,25750.086871491552,25750.086871491552,68002.84424130242,77320.22187692183,77310.86611749271,25750.086871491552,103060.95298898427,103060.95298898427,103060.95298898427,130574.41721360825,126056.82814662969,4517.589066978555,0.0,91525.24264419154,56457.77813695101,38963.84945248948,27513.464224623986,66477.31367711346,20876.46881452478,1551.923532163136,0.0,0.8785805332473247,2.728109777404079,0.0014947054983599872,1.0,1.0,-6.506295887970396,334307.311814418,1559583.1871095716,4.665118386568026,1559583.1871095716,4.665118386568026,0.7587728191581475,0.09266549686584714,4.028046144702076,101325.0,128385.66979217053,1.2670680463081228,1.0,0.0,4.0280461447049145,1.2847760478431838,1.2850721398599745,3.135212671083146,0.0,16535.482308172206,0.0,0.0,22721.99457411156,2316.9986258418076,19313.691355448154,1969.4484207602143,0.85,0.8499998225267303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.303608667779,4632.441516551485,6.165760271367268,5.000764885399222,-3.700339829384411,8.701104714783632,2.944680914255138,3.5,0.8413374040728965,0.6,0.00023044997082250748,0.9962523056837477,0.00023131687576305793,198.99472393830314,0.0,0.0,0.0,0.03943536517402355,7.80357469791811e-05,0.00015241422384332638,0.00061393152674987,0.0926654968566581,0.0926654968566581,0.0926654968566581,0.0926655096430506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.71406381956,595.5835339812004,0.0,0.0926654968566581,0.09266549686584714,0.09266549686584714,0.37214278153926983,0.37214278153926983,0.5,9.999263369020717,6.562133228271705e-05,6.562133228271705e-05,-3.7971403799019754e-11,8.632071057945723e-08,7.098814529626907e-05,-3.7971403799019754e-11,27513.464224623986,20876.46881452478,0.7587728191581475,1.0229481379406906,0.6355966424130264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520201839615003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6053114284726,260.6053114284726,-12.544688571527388,244.81674207466762,276.3938807822757,127830.84209553672,127828.71597370679,2.1261218299368503,0.0,nan,276.3938807822757,3.24388078227571,270.07845304075533,-3.0715469592446425,263.7630252992338,-9.386974700766189,257.4475975577128,-15.702402442287166,251.1321698161903,-22.01783018380968,244.81674207466762,-28.33325792533236,1.0,1.0,26381.15544483698,26381.15544483698,275.58777202139663,2.437772021396654,275.58777202139663,275.58777202139663,77310.90424397928,77310.86611749271,0.03812648657185491,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58777202139663,2.437772021396654,1.0,0.002,0.12940031298341603,0.004910926517924049,0.0001998794455947678,0.0018001205545852327,0.09993972279738389,0.09993972279738389,0.0,1.8000054571865043e-13,1.0,1.00000014395918,7.098818326767287e-05,0.09266549686584714,0.0,1.3308687777642089e-08,0.01709370736517314,0.0,1600130.1269470023,266.643633210205,8.635868198325625e-08,1.0,1284402.162765415,2598.5563813716403,,,,,,,,,,,,,,,,,2.0,16535.482308172206,1551.923532163136,0.37214278153926983,6.17534620354742,2.944680914255138
