time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4931.0,-30.08742108832646,5.000764157505051,35.058497116549354,24.095833079796307,4.998172133692371,-26.578861766125012,-40.09231362780554,1.4896128114994815,-6.506364353472975,-6.506364434854984,40.11697710624103,42252.76918424289,25750.087344622407,25750.087344622407,68002.85652886529,77320.20939879553,77310.85451090938,25750.087344622407,103060.9418555318,103060.9418555318,103060.9418555318,130574.39972800782,126056.81100227387,4517.588725733956,0.0,91525.2234289749,56457.78321445679,38963.822460575684,27513.45787247602,66477.2803330517,20876.46435609653,1551.923178219335,0.0,0.8785805515194417,2.728110025681093,0.0014947054983599872,1.0,1.0,-6.5062975260059375,334307.3440313344,1559583.129604449,4.665117764981766,1559583.129604449,4.665117764981766,0.7587728322938636,0.0926654868198808,4.028046144702076,101325.0,128385.66678566148,1.2670680166361854,1.0,0.0,4.028046144702798,1.2847760392579926,1.2850721312728048,3.1352126920334125,0.0,16535.479855937378,0.0,0.0,22721.989803754925,2316.9981394008073,19313.68951084001,1969.4482326625312,0.85,0.8499999197978834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.304508654182,4632.441516551485,6.165759055945943,5.000764157505051,-3.7003375920307144,8.701101749535766,2.9446819718781874,3.5,0.8413377062509106,0.6,0.00023044997082250748,0.9962505612919883,0.0002313172807889295,198.994710175164,0.0,0.0,0.0,0.03943536517402355,7.80358667388235e-05,0.00015241410408368397,0.0006139310443525042,0.09266548680756598,0.09266548680756598,0.09266548680756598,0.09266549886943005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.70588617877,595.5835365752575,0.0,0.09266548680756598,0.0926654868198808,0.0926654868198808,0.3721427539971462,0.3721427539971462,0.5,9.99926373079921,6.499887172140006e-05,6.499887172140006e-05,-1.4836132322670892e-11,8.138198381857364e-08,6.690884902127436e-05,-1.4836132322670892e-11,27513.45787247602,20876.46435609653,0.7587728322938636,1.0229488358755117,0.6355971389406453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520200458574084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6053230819642,260.6053230819642,-12.544676918035805,244.81676325613907,276.39388290778754,127830.72100963583,127828.715809546,2.005200089828462,0.0,nan,276.39388290778754,3.2438829077875653,270.0784589774585,-3.071541022541453,263.76303504712985,-9.38696495287013,257.44761111680026,-15.702388883199717,251.13218718647008,-22.0178128135299,244.81676325613907,-28.33323674386091,1.0,1.0,26381.15544483698,26381.15544483698,275.587773119885,2.437773119885037,275.587773119885,275.587773119885,77310.88997541595,77310.85451090938,0.035464506567223,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587773119885,2.437773119885037,1.0,0.002,0.12940030043945353,0.004910927014731303,0.00019987942722158412,0.0018001205729118678,0.09993971361079206,0.09993971361079206,0.0,1.3345184332602678e-13,1.0,1.000000135695999,6.690886385740669e-05,0.0926654868198808,0.0,1.2543906019921932e-08,0.01611141991697741,0.0,1600130.1297959276,266.643635646527,8.139681995089632e-08,1.0,1284402.1544317724,2598.5564151022477,,,,,,,,,,,,,,,,,2.0,16535.479855937378,1551.923178219335,0.3721427539971462,6.17534620354742,2.9446819718781874
4932.0,-30.08739796357332,5.00076342895048,35.05849647073915,24.095830879546725,4.998172683119681,-26.578840898904815,-40.092291695158906,1.4896156184484401,-6.506361759112849,-6.506361825652666,40.116975599716575,42252.77172098613,25750.087423324927,25750.087423324927,68002.85914431105,77320.19830216294,77310.84098604643,25750.087423324927,103060.92840937135,103060.92840937135,103060.92840937135,130574.37905619232,126056.79072270489,4517.588333487443,0.0,91525.2031923721,56457.77661118439,38963.807312430785,27513.45064682097,66477.25795925176,20876.45927801313,1551.9227788742626,0.0,0.878580571369801,2.7281102911634174,0.0014947054983599872,1.0,1.0,-6.506307130903451,334307.3784644136,1559583.064489286,4.665117089706414,1559583.064489286,4.665117089706414,0.7587728469974846,0.09266547639835362,4.028046144702076,101325.0,128385.66222022183,1.2670679715787991,1.0,0.0,4.028046144704029,1.2847760261269634,1.2850721181387494,3.1352127240767946,0.0,16535.47727812148,0.0,0.0,22721.984779829658,2316.9976271030023,19313.691182757862,1969.4484031507052,0.85,0.8500001813179039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.305406602037,4632.441516551485,6.165757749090468,5.00076342895048,-3.7003352291382328,8.701098658088712,2.944683027105778,3.5,0.841338007744508,0.6,0.00023044997082250748,0.9962481617623531,0.00023131783793191023,198.9946912429897,0.0,0.0,0.0,0.03943536517402355,7.803606057695556e-05,0.00015241391024555193,0.0006139302635635637,0.09266547638524417,0.09266547638524417,0.09266547638524417,0.09266548613576142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.69719100464,595.5835393289716,0.0,0.09266547638524417,0.09266547639835362,0.09266547639835362,0.3721427263984736,0.3721427263984736,0.5,9.999264023282413,6.199754335511898e-05,6.199754335511898e-05,-5.684341886080802e-14,6.653982609350351e-08,5.469474922392692e-05,-5.684341886080802e-14,27513.45064682097,20876.45927801313,0.7587728469974846,1.0229492195059313,0.6355973910188294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520199454308569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60533476883757,260.60533476883757,-12.544665231162412,244.81678458570462,276.39388495196863,127830.64163137808,127828.63068737586,2.010944002250776,0.0,nan,276.39388495196863,3.243884951968653,270.0784648787166,-3.0715351212833752,263.76304480546526,-9.386955194534721,257.44762473221175,-15.702375267788227,251.13220465895859,-22.017795341041392,244.81678458570462,-28.333215414295353,1.0,1.0,26381.15544483698,26381.15544483698,275.58777416438807,2.437774164388088,275.58777416438807,275.58777416438807,77310.87839290519,77310.84098604643,0.03740685875527561,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58777416438807,2.437774164388088,1.0,0.002,0.12940029018538135,0.004910927532695927,0.0001998794124544948,0.0018001205877275868,0.09993970622724739,0.09993970622724739,0.0,1.820813465280846e-13,1.0,1.0000001109547474,5.469474928077034e-05,0.09266547639835362,0.0,1.0254033506525387e-08,0.013170302636065091,0.0,1600130.1328159706,266.6436382408871,6.653988293692237e-08,1.0,1284402.1455248678,2598.556451153138,,,,,,,,,,,,,,,,,2.0,16535.47727812148,1551.9227788742626,0.3721427263984736,6.17534620354742,2.944683027105778
4933.0,-30.087374851226283,5.000762699287104,35.05849581958309,24.0958290983923,4.998173431330792,-26.578820022970046,-40.09226595573125,1.489618603074899,-6.506359190121827,-6.506359246426196,40.11697415385111,42252.75851917122,25750.087556517286,25750.087556517286,68002.8460756885,77320.18810393354,77310.82829273528,25750.087556517286,103060.91584925257,103060.91584925257,103060.91584925257,130574.35957471294,126056.77165287832,4517.58792183462,0.0,91525.18393962529,56457.754354864584,38963.810649734114,27513.443725460365,66477.25437519448,20876.454416952467,1551.922394780937,0.0,0.878580590827496,2.728110553536097,0.0014947054983599872,1.0,1.0,-6.506312971320881,334307.41250181175,1559583.0019937875,4.665116427788856,1559583.0019937875,4.665116427788856,0.7587728611970821,0.09266546599721114,4.028046144702076,101325.0,128385.6483568746,1.2670678347581998,1.0,0.0,4.028046144704781,1.2847760121647516,1.2850721041733197,3.1352127581484956,0.0,16535.474827351092,0.0,0.0,22721.98000015581,2316.997139711911,19313.67919636347,1969.4471808786357,0.85,0.8499998325951802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.306303347897,4632.441516551485,6.165756457057514,5.000762699287104,-3.7003328899425485,8.701095589229652,2.944684080920991,3.5,0.8413383088345688,0.6,0.00023044997082250748,0.9962457635262519,0.000231318394777229,198.99467232097584,0.0,0.0,0.0,0.03943536517402355,7.803628805953466e-05,0.00015241368276297282,0.0006139293472532379,0.09266546598443287,0.09266546598443287,0.09266546598443287,0.0926654741657311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.68901575514,595.5835419165826,0.0,0.09266546598443287,0.09266546599721114,0.09266546599721114,0.3721426984801663,0.3721426984801663,0.5,9.999264268764328,5.79233534949708e-05,5.79233534949708e-05,6.821210263296962e-12,5.630437271975097e-08,4.627510531918233e-05,6.821210263296962e-12,27513.443725460365,20876.454416952467,0.7587728611970821,1.0229490780693749,0.6355972266949933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520198072870103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6053464999666,260.6053464999666,-12.544653500033405,244.81680603610175,276.39388696382906,127830.56395810322,127828.54539910804,2.018558995147344,0.0,nan,276.39388696382906,3.243886963829084,270.07847077828535,-3.071529221714627,263.7630545927402,-9.38694540725976,257.44763840719475,-15.702361592805232,251.13222222164842,-22.017777778351558,244.81680603610175,-28.333193963898225,1.0,1.0,26381.15544483698,26381.15544483698,275.587775275118,2.4377752751180424,275.587775275118,275.587775275118,77310.86806999735,77310.82829273528,0.039777262063580565,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587775275118,2.4377752751180424,1.0,0.002,0.12940028150985908,0.004910928038515775,0.00019987940011340966,0.0018001206001030975,0.09993970005670483,0.09993970005670483,0.0,2.1650736758971334e-13,1.0,1.0000000938996665,4.627509849797207e-05,0.09266546599721114,0.0,8.675537839651805e-09,0.011142879338446736,0.0,1600130.1358128712,266.64364080987815,5.6297551509487676e-08,1.0,1284402.1367203163,2598.556486789754,,,,,,,,,,,,,,,,,2.0,16535.474827351092,1551.922394780937,0.3721426984801663,6.17534620354742,2.944684080920991
4934.0,-30.087351750623085,5.000761975599739,35.058495168959105,24.095828679297142,4.998175696468443,-26.578799005913687,-40.09224398816002,1.4896229517199726,-6.50635622627243,-6.506356285855352,40.116972866831404,42252.76086713567,25750.086838645206,25750.086838645206,68002.84770578088,77320.17723273563,77310.81904200924,25750.086838645206,103060.90588065445,103060.90588065445,103060.90588065445,130574.34304811807,126056.75553347118,4517.587514646889,0.0,91525.16463298442,56457.74826722648,38963.79596195327,27513.437167463617,66477.23312941688,20876.44984141271,1551.922018805233,0.0,0.8785806117456486,2.7281108544998873,0.0014947054983599872,1.0,1.0,-6.506307306759879,334307.4515714755,1559582.9463651958,4.665115716189037,1559582.9463651958,4.665115716189037,0.7587728757532495,0.0926654555364307,4.028046144702076,101325.0,128385.64128601077,1.2670677649741995,1.0,0.0,4.02804614470066,1.2847759918216024,1.2850720838254823,3.1352128077914694,0.0,16535.472377102993,0.0,0.0,22721.975207102263,2316.9966509564697,19313.679318690025,1969.4471933524726,0.85,0.8500000172807645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.307198775719,4632.441516551485,6.1657549631870525,5.000761975599739,-3.700330261770128,8.701092237369867,2.9446851331874564,3.5,0.8413386094821304,0.6,0.00023044997082250748,0.9962433665149795,0.00023131895134083429,198.99465340858023,0.0,0.0,0.0,0.03943536517402355,7.803648220729529e-05,0.0001524134886152122,0.0006139285652170993,0.09266545552585215,0.09266545552585215,0.09266545552585215,0.09266546414525736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.68154596817,595.5835442825761,0.0,0.09266545552585215,0.0926654555364307,0.0926654555364307,0.37214267012048396,0.37214267012048396,0.5,9.999264527244767,5.506733333504599e-05,5.506733333504599e-05,-3.922195901395753e-12,5.9582930589385796e-08,4.8979095481627155e-05,-3.922195901395753e-12,27513.437167463617,20876.44984141271,0.7587728757532495,1.0229494295196364,0.6355974651483859,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520196692173022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60535840413974,260.60535840413974,-12.544641595860242,244.81682759712305,276.39388921115403,127830.50293454462,127828.45460014073,2.048334403931106,0.0,nan,276.39388921115403,3.2438892111540554,270.0784768883499,-3.0715231116500945,263.76306456554335,-9.386935434456632,257.4476522427373,-15.702347757262658,251.13223991993078,-22.017760080069195,244.81682759712305,-28.333172402876926,1.0,1.0,26381.15544483698,26381.15544483698,275.587777165467,2.4377771654670255,275.587777165467,275.587777165467,77310.85982617573,77310.81904200924,0.040784166485536844,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587777165467,2.4377771654670255,1.0,0.002,0.12940027232729998,0.004910928615623494,0.00019987938714578762,0.0018001206130270982,0.09993969357289381,0.09993969357289381,0.0,1.7288557738193155e-13,1.0,1.0000000993769698,4.8979099403823056e-05,0.0926654555364307,0.0,9.182476236387184e-09,0.01179399200559872,0.0,1600130.1392919929,266.64364377372755,5.958685278528719e-08,1.0,1284402.1266140547,2598.5565276950747,,,,,,,,,,,,,,,,,2.0,16535.472377102993,1551.922018805233,0.37214267012048396,6.17534620354742,2.9446851331874564
4935.0,-30.087328661846833,5.000761251089479,35.05849452548762,24.095827422011666,4.998176989533091,-26.578778096708696,-40.09222202058879,1.4896264243642723,-6.506353616488127,-6.506353689603295,40.11697177197584,42252.76323271146,25750.08693837803,25750.08693837803,68002.85017108949,77320.1667917677,77310.81135889882,25750.08693837803,103060.89829727684,103060.89829727684,103060.89829727684,130574.33001348288,126056.74285554909,4517.587157933783,0.0,91525.1453676085,56457.741808427985,38963.78173242279,27513.431716206032,66477.21344862881,20876.44604144413,1551.9217040099543,0.0,0.8785806299613039,2.7281111182887043,0.0014947054983599872,1.0,1.0,-6.506293592414295,334307.4858335716,1559582.899043038,4.665115096523581,1559582.899043038,4.665115096523581,0.7587728879762909,0.0926654454835503,4.028046144702076,101325.0,128385.63555137315,1.2670677083777266,1.0,0.0,4.028046144701156,1.2847759755764228,1.2850720675765588,3.135212847434252,0.0,16535.469927390037,0.0,0.0,22721.97042429312,2316.996163245667,19313.671335020248,1969.4463792447216,0.85,0.8499998448361283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.308094702631,4632.441516551485,6.1657536643525646,5.000761251089479,-3.7003279089624903,8.70108916005197,2.9446861860405797,3.5,0.8413389102973085,0.6,0.00023044997082250748,0.9962409707371339,0.00023131950762072558,198.99463450587086,0.0,0.0,0.0,0.03943536517402355,7.803667635550242e-05,0.00015241329446700507,0.000613927783179162,0.09266544547386187,0.09266544547386187,0.09266544547386187,0.09266545623011421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.6746957648,595.5835464565165,0.0,0.09266544547386187,0.0926654454835503,0.0926654454835503,0.3721426414621574,0.3721426414621574,0.5,9.999264849956747,5.513746572205491e-05,5.513746572205491e-05,3.979039320256561e-12,7.311518857022747e-08,6.0097189020780206e-05,3.979039320256561e-12,27513.431716206032,20876.44604144413,0.7587728879762909,1.022949769452049,0.6355976889037755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520195312177764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60537036044883,260.60537036044883,-12.544629639551147,244.81684923777544,276.39389148311955,127830.42801022415,127828.3707048763,2.057305347832669,0.0,nan,276.39389148311955,3.243891483119569,270.078483034053,-3.0715169659469552,263.7630745849844,-9.386925415015583,257.4476661359149,-15.702333864085062,251.13225768684572,-22.01774231315426,244.81684923777544,-28.333150762224534,1.0,1.0,26381.15544483698,26381.15544483698,275.58777887285555,2.4377788728555743,275.58777887285555,275.58777887285555,77310.84924343723,77310.81135889882,0.037884538411162794,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58777887285555,2.4377788728555743,1.0,0.002,0.1294002610604277,0.004910929135400454,0.0001998793708089435,0.0018001206293763532,0.09993968540447175,0.09993968540447175,0.0,1.8529665649080762e-13,1.0,1.0000001218980812,6.0097185041740886e-05,0.0926654454835503,0.0,1.1266865495598249e-08,0.014471185902966378,0.0,1600130.142370687,266.64364638351185,7.311120953090722e-08,1.0,1284402.1177513832,2598.556563566941,,,,,,,,,,,,,,,,,2.0,16535.469927390037,1551.9217040099543,0.3721426414621574,6.17534620354742,2.9446861860405797
4936.0,-30.087300555075966,5.00076052957378,35.05849388447382,24.09582686321812,4.998178545536817,-26.578752645018977,-40.0921956525184,1.4896306354401503,-6.506350809813966,-6.5063508896025715,40.116970555932284,42252.76747281716,25750.086578464645,25750.086578464645,68002.85405128181,77320.15824866777,77310.80256045132,25750.086578464645,103060.88913891597,103060.88913891597,103060.88913891597,130574.31469549799,126056.7278956876,4517.586799810396,0.0,91525.12607498595,56457.73529897483,38963.76752890124,27513.425556582017,66477.19308548326,20876.441743979583,1551.921350619103,0.0,0.8785806497405797,2.728111402883307,0.0014947054983599872,1.0,1.0,-6.506285306675522,334307.522784395,1559582.846481682,4.665114423666451,1559582.846481682,4.665114423666451,0.7587729016529288,0.0926654351548623,4.028046144702076,101325.0,128385.62870321366,1.2670676407916472,1.0,0.0,4.028046144697596,1.284775955876829,1.2850720478724251,3.1352128955067737,0.0,16535.46747821016,0.0,0.0,22721.965634719752,2316.9956748451054,19313.671595620457,1969.4464058185474,0.85,0.8500000354770657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.308989391804,4632.441516551485,6.165752257285595,5.00076052957378,-3.7003254021431675,8.701085931716948,2.944687237439318,3.5,0.8413392106969481,0.6,0.00023044997082250748,0.9962380542817626,0.00023132018480126248,198.99461149494974,0.0,0.0,0.0,0.03943536517402355,7.803690939567364e-05,0.00015241306142683384,0.0006139268444825987,0.09266543514530906,0.09266543514530906,0.09266543514530906,0.09266544688204535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.66711675964,595.5835488615123,0.0,0.09266543514530906,0.0926654351548623,0.0926654351548623,0.3721426128249151,0.3721426128249151,0.5,9.999265202283427,5.621727336801996e-05,5.621727336801996e-05,4.661160346586257e-12,7.978860594448633e-08,6.558292704994528e-05,4.661160346586257e-12,27513.425556582017,20876.441743979583,0.7587729016529288,1.0229501411685162,0.6355979473815053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520193932889291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60538283949904,260.60538283949904,-12.544617160500934,244.81687181271482,276.3938938662806,127830.37624971835,127828.22899696513,2.147252753242388,0.0,nan,276.3938938662806,3.2438938662806436,270.07848945556907,-3.0715105444309074,263.7630850448573,-9.386914955142686,257.44768063414307,-15.702319365856908,251.1322762234293,-22.017723776570676,244.81687181271482,-28.333128187285155,1.0,1.0,26381.15544483698,26381.15544483698,275.5877806549588,2.4377806549588286,275.5877806549588,275.5877806549588,77310.84088734175,77310.80256045132,0.03832689042610582,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877806549588,2.4377806549588286,1.0,0.002,0.12940024876523237,0.004910929696892485,0.00019987935296739384,0.001800120647347835,0.09993967648369692,0.09993967648369692,0.0,3.1522874588407745e-13,1.0,1.0000001330101482,6.558292238878494e-05,0.0926654351548623,0.0,1.2295316311208182e-08,0.01579213019101812,0.0,1600130.1456703932,266.643649190186,7.978394478413975e-08,1.0,1284402.1081932075,2598.5566022538655,,,,,,,,,,,,,,,,,2.0,16535.46747821016,1551.921350619103,0.3721426128249151,6.17534620354742,2.944687237439318
4937.0,-30.087277422030926,5.000759803617223,35.05849324313892,24.09582476774233,4.998178699361113,-26.57873180989113,-40.09217368494717,1.4896330872204198,-6.50634841568592,-6.506348494370562,40.116969264691406,42252.77006260208,25750.087112205983,25750.087112205983,68002.85717480807,77320.14912483818,77310.79144709434,25750.087112205983,103060.87855930033,103060.87855930033,103060.87855930033,130574.29798005435,126056.71153432704,4517.586445727316,0.0,91525.10764748126,56457.72858524136,38963.75451359988,27513.41942075403,66477.17393435391,20876.437438383116,1551.9210080915934,0.0,0.8785806676146002,2.7281116464314925,0.0014947054983599872,1.0,1.0,-6.506283850450586,334307.5543940983,1559582.7906709977,4.665113815622857,1559582.7906709977,4.665113815622857,0.7587729143777571,0.09266542495141235,4.028046144702076,101325.0,128385.62469453494,1.2670676012290643,1.0,0.0,4.028046144699538,1.2847759444072964,1.285072036400249,3.1352129234956436,0.0,16535.465130327077,0.0,0.0,22721.96105991995,2316.9952083453527,19313.66913128432,1969.4461545261963,0.85,0.8500000981584449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.309883822025,4632.441516551485,6.1657510645834375,5.000759803617223,-3.700323202636143,8.701083006253366,2.944688288533898,3.5,0.8413395110096851,0.6,0.00023044997082250748,0.9962356539242221,0.00023132074215046763,198.9945925560057,0.0,0.0,0.0,0.03943536517402355,7.803710354486304e-05,0.00015241286727764444,0.0006139260624407048,0.09266542493893909,0.09266542493893909,0.09266542493893909,0.0926654365874541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.6591884139,595.5835513764234,0.0,0.09266542493893909,0.09266542495141235,0.09266542495141235,0.3721425843263545,0.3721425843263545,0.5,9.999265551645491,5.703923693545221e-05,5.703923693545221e-05,4.2803094402188435e-11,7.868464990679058e-08,6.464391998406427e-05,4.2803094402188435e-11,27513.41942075403,20876.437438383116,0.7587729143777571,1.0229504828523663,0.6355981694457502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520192253833781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60539516661936,260.60539516661936,-12.544604833380617,244.8168942802262,276.3938960530098,127830.2794567646,127828.15834641604,2.121110348549709,0.0,nan,276.3938960530098,3.2438960530098484,270.0784956984546,-3.0715043015453602,263.76309534389935,-9.386904656100626,257.4476949893419,-15.702305010658051,251.13229463478405,-22.01770536521593,244.8168942802262,-28.333105719773783,1.0,1.0,26381.15544483698,26381.15544483698,275.5877817644801,2.437781764480121,275.5877817644801,275.5877817644801,77310.82944674291,77310.79144709434,0.037999648571712896,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877817644801,2.437781764480121,1.0,0.002,0.12940023664589154,0.00491093018313101,0.00019987933523120152,0.001800120664887314,0.09993966761560076,0.09993966761560076,0.0,1.1851544051699747e-13,1.0,1.0000001311079945,6.464387718096987e-05,0.09266542495141235,0.0,1.211926544651143e-08,0.01556600999015838,0.0,1600130.1484753152,266.64365158431406,7.86418468123884e-08,1.0,1284402.1000166396,2598.556635348723,,,,,,,,,,,,,,,,,2.0,16535.465130327077,1551.9210080915934,0.3721425843263545,6.17534620354742,2.944688288533898
4938.0,-30.087254378191037,5.0007590849662735,35.05849259877937,24.095824208948784,4.998180832861223,-26.578710857085753,-40.09215171737594,1.4896373117127555,-6.506345392512287,-6.506345468993687,40.116967894688216,42252.77221975517,25750.086233997044,25750.086233997044,68002.85845375221,77320.13831746142,77310.78117934395,25750.086233997044,103060.867413341,103060.867413341,103060.867413341,130574.27983553558,126056.69377091949,4517.586064616082,0.0,91525.08837435779,56457.72227647674,38963.74010875671,27513.41242219458,66477.1525309513,20876.432550021906,1551.92060951109,0.0,0.8785806891987727,2.7281119540536927,0.0014947054983599872,1.0,1.0,-6.506282604083879,334307.5943186186,1559582.7314558742,4.665113081366266,1559582.7314558742,4.665113081366266,0.7587729297141368,0.09266541433295565,4.028046144702076,101325.0,128385.61779069938,1.2670675330935048,1.0,0.0,4.028046144700039,1.2847759246449406,1.285072016633339,3.135212971721324,0.0,16535.462683740578,0.0,0.0,22721.956275187415,2316.9947204384184,19313.664885157734,1969.445721541784,0.85,0.8500000902760487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.310776088844,4632.441516551485,6.165749536990217,5.0007590849662735,-3.7003205262324625,8.701079611198736,2.9446893370862925,3.5,0.8413398105960835,0.6,0.00023044997082250748,0.9962332628291046,0.00023132129735166173,198.99457369009718,0.0,0.0,0.0,0.03943536517402355,7.80372976945e-05,0.00015241267312800748,0.0006139252803970082,0.09266541432260879,0.09266541432260879,0.09266541432260879,0.09266542551363557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.65094415925,595.5835539901998,0.0,0.09266541432260879,0.09266541433295565,0.09266541433295565,0.372142555930208,0.372142555930208,0.5,9.99926588753335,5.711383050766017e-05,5.711383050766017e-05,3.524291969370097e-12,7.648139899174566e-08,6.286490980755843e-05,3.524291969370097e-12,27513.41242219458,20876.432550021906,0.7587729297141368,1.0229508314467977,0.63559840653648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520190871901344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6054075412938,260.6054075412938,-12.544592458706177,244.81691666243023,276.39389842015487,127830.20736403097,127828.07807103518,2.1292929957940423,0.0,nan,276.39389842015487,3.243898420154892,270.07850206861207,-3.07149793138791,263.76310571706756,-9.386894282932417,257.4477093655217,-15.702290634478288,251.1323130139762,-22.01768698602379,244.81691666243023,-28.333083337569747,1.0,1.0,26381.15544483698,26381.15544483698,275.587783601975,2.4377836019750134,275.587783601975,275.587783601975,77310.82089292075,77310.78117934395,0.039713576799840666,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587783601975,2.4377836019750134,1.0,0.002,0.12940022486021718,0.004910930783656379,0.0001998793182692646,0.001800120682049336,0.09993965913463229,0.09993965913463229,0.0,3.1860061464050737e-13,1.0,1.0000001275044637,6.286490628326646e-05,0.09266541433295565,0.0,1.1785747557541676e-08,0.015137638791456543,0.0,1600130.1520161855,266.6436546074877,7.64778746997763e-08,1.0,1284402.0896892534,2598.5566771490494,,,,,,,,,,,,,,,,,2.0,16535.462683740578,1551.92060951109,0.372142555930208,6.17534620354742,2.9446893370862925
4939.0,-30.087226326057632,5.000758366788776,35.058491961231226,24.095823615230643,4.998182342244664,-26.57868545923092,-40.09212531438095,1.4896414753803848,-6.50634271784628,-6.506342807533181,40.11696680251387,42252.7762713318,25750.086178307396,25750.086178307396,68002.8624496392,77320.12978523922,77310.77368818241,25750.086178307396,103060.8598664898,103060.8598664898,103060.8598664898,130574.26678438805,126056.68103989826,4517.585744489781,0.0,91525.06909580341,56457.715581744,38963.726126732676,27513.40691789825,66477.13304463093,20876.42871609557,1551.9202905917305,0.0,0.8785807077573367,2.728112224476083,0.0014947054983599872,1.0,1.0,-6.5062690872252915,334307.6294411786,1559582.6842479687,4.665112450035716,1559582.6842479687,4.665112450035716,0.7587729421656924,0.09266540433406881,4.028046144702076,101325.0,128385.61094253988,1.2670674655074254,1.0,0.0,4.028046144702388,1.2847759051671264,1.2850719971510358,3.1352130192526446,0.0,16535.460236138104,0.0,0.0,22721.951489106596,2316.9942323939977,19313.6562069258,1969.4448366084036,0.85,0.8499998873857817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.311669201322,4632.441516551485,6.1657482050978825,5.000758366788776,-3.7003181243540237,8.7010764911428,2.9446903866326184,3.5,0.8413401104664624,0.6,0.00023044997082250748,0.9962303520673991,0.00023132197322062376,198.9945507239216,0.0,0.0,0.0,0.03943536517402355,7.803753104505119e-05,0.0001524124397774563,0.0006139243404502202,0.09266540432440896,0.09266540432440896,0.09266540432440896,0.09266541761371416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.64374078414,595.5835562791232,0.0,0.09266540432440896,0.09266540433406881,0.09266540433406881,0.372142527565295,0.372142527565295,0.5,9.999266286190824,5.947577977849505e-05,5.947577977849505e-05,4.661160346586257e-12,8.968692100097542e-08,7.372030790975259e-05,4.661160346586257e-12,27513.40691789825,20876.42871609557,0.7587729421656924,1.0229511914116984,0.6355986537951996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520189495298146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6054203534382,260.6054203534382,-12.544579646561772,244.81693983423276,276.3939008726416,127830.14829643474,127827.94372863356,2.2045678011922796,0.0,nan,276.3939008726416,3.243900872641632,270.0785086649615,-3.071491335038502,263.7631164572803,-9.386883542719659,257.4477242495974,-15.702275750402578,251.13233204191576,-22.017667958084218,244.81693983423276,-28.333060165767222,1.0,1.0,26381.15544483698,26381.15544483698,275.58778539677866,2.437785396778679,275.58778539677866,275.58778539677866,77310.81236682257,77310.77368818241,0.038678640165016986,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58778539677866,2.437785396778679,1.0,0.002,0.12940021103930818,0.004910931325621744,0.00019987929801408889,0.0018001207021575128,0.09993964900704444,0.09993964900704444,0.0,1.7160144832883972e-13,1.0,1.0000001494934676,7.372030324859224e-05,0.09266540433406881,0.0,1.3820887678221133e-08,0.01775157688970145,0.0,1600130.1551704803,266.6436572821537,8.968225984062883e-08,1.0,1284402.0806040028,2598.5567139218047,,,,,,,,,,,,,,,,,2.0,16535.460236138104,1551.9202905917305,0.372142527565295,6.17534620354742,2.9446903866326184
4940.0,-30.08719833009734,5.0007576444355415,35.05849132318068,24.0958220086992,4.998182513558985,-26.578660245736092,-40.092098981235154,1.4896444291949216,-6.506340314612885,-6.506340402606738,40.116965512966786,42252.780207438795,25750.086679783595,25750.086679783595,68002.8668872224,77320.12261242008,77310.76261648908,25750.086679783595,103060.84929627267,103060.84929627267,103060.84929627267,130574.25006309539,126056.66464849137,4517.585414604024,0.0,91525.05065754699,56457.708252554425,38963.713783325074,27513.400766822713,66477.11455014779,20876.42440043811,1551.9199470431222,0.0,0.8785807256776947,2.7281124690243144,0.0014947054983599872,1.0,1.0,-6.506268152186806,334307.6611795732,1559582.6285105585,4.665111840415854,1559582.6285105585,4.665111840415854,0.7587729549453639,0.09266539423680532,4.028046144702076,101325.0,128385.60609871977,1.2670674177026378,1.0,0.0,4.028046144702255,1.2847758913490568,1.2850719833297817,3.1352130529726048,0.0,16535.457889636567,0.0,0.0,22721.94691163758,2316.993765622061,19313.653237984367,1969.4445338606322,0.85,0.8499999279591849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.312561415981,4632.441516551485,6.1657470079425805,5.0007576444355415,-3.700315918039603,8.701073562475145,2.9446914351240165,3.5,0.8413404100354333,0.6,0.00023044997082250748,0.9962274471434946,0.00023132264773800587,198.99452780374008,0.0,0.0,0.0,0.03943536517402355,7.803776377891553e-05,0.00015241220704359195,0.0006139234029874751,0.09266539422389788,0.09266539422389788,0.09266539422389788,0.09266540729699531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.63561554806,595.583558858145,0.0,0.09266539422389788,0.09266539423680532,0.09266539423680532,0.37214249948024386,0.37214249948024386,0.5,9.999266678091725,6.116387248766841e-05,6.116387248766841e-05,9.981704351957887e-11,8.799383977020625e-08,7.225041991887338e-05,9.981704351957887e-11,27513.400766822713,20876.42440043811,0.7587729549453639,1.0229515427587283,0.6355988898339581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452018781950762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60543339676303,260.60543339676303,-12.544566603236945,244.8169636302029,276.39390316332117,127830.06681047266,127827.82246376059,2.244346712067837,0.0,nan,276.39390316332117,3.2439031633211926,270.078515256699,-3.071484743300971,263.7631273500758,-9.386872649924157,257.44773944345144,-15.702260556548538,251.1323515368278,-22.01764846317218,244.8169636302029,-28.33303636979707,1.0,1.0,26381.15544483698,26381.15544483698,275.5877865208145,2.437786520814541,275.5877865208145,275.5877865208145,77310.80261975441,77310.76261648908,0.04000326532695908,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877865208145,2.437786520814541,1.0,0.002,0.12940019749380724,0.0049109318197712495,0.00019987927807897012,0.001800120721942564,0.09993963903948505,0.09993963903948505,0.0,2.1533989869038095e-14,1.0,1.0000001465158304,7.225032010182986e-05,0.09266539423680532,0.0,1.354529790551109e-08,0.01739760870103453,0.0,1600130.157985153,266.6436596853871,8.789402272668667e-08,1.0,1284402.0723941461,2598.5567471513905,,,,,,,,,,,,,,,,,2.0,16535.457889636567,1551.9199470431222,0.37214249948024386,6.17534620354742,2.9446914351240165
4941.0,-30.087175336476378,5.000756923283114,35.058490678517174,24.095820541866146,4.998183400766783,-26.578639462752456,-40.09207704858852,1.4896475270427463,-6.5063376390384065,-6.506337715507169,40.1169640460533,42252.78226439266,25750.08653493547,25750.08653493547,68002.86879932813,77320.11311665997,77310.74994854977,25750.08653493547,103060.83648348524,103060.83648348524,103060.83648348524,130574.23011402562,126056.64507340781,4517.585040617806,0.0,91525.03221162551,56457.701359357736,38963.70094696419,27513.393630540384,66477.09457750458,20876.41939194283,1551.9195500098194,0.0,0.8785807457988779,2.728112742372941,0.0014947054983599872,1.0,1.0,-6.506274880975241,334307.6966395274,1559582.5651055565,4.665111155927712,1559582.5651055565,4.665111155927712,0.7587729697135438,0.09266538376841026,4.028046144702076,101325.0,128385.60103219528,1.2670673676999287,1.0,0.0,4.028046144701694,1.2847758768571935,1.2850719688345786,3.135213088336811,0.0,16535.455542944772,0.0,0.0,22721.94233226564,2316.9932986560793,19313.650124272055,1969.4442163503395,0.85,0.8499999622323775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.313451540032,4632.441516551485,6.165745659114745,5.000756923283114,-3.7003134993895186,8.701070422672633,2.9446924811587727,3.5,0.8413407089025065,0.6,0.00023044997082250748,0.9962250612804211,0.0002313232017334681,198.99450897895784,0.0,0.0,0.0,0.03943536517402355,7.803795762140376e-05,0.00015241201320110372,0.0006139226221809878,0.0926653837570636,0.0926653837570636,0.0926653837570636,0.09266539499707506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.6268944147,595.5835616222439,0.0,0.0926653837570636,0.09266538376841026,0.09266538376841026,0.3721424715957884,0.3721424715957884,0.5,9.999267015690624,6.052938459788493e-05,6.052938459788493e-05,2.7966962079517543e-11,7.646877975275856e-08,6.283453194555477e-05,2.7966962079517543e-11,27513.393630540384,20876.41939194283,0.7587729697135438,1.0229518788617435,0.6355991117381163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520186147073177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6054462395585,260.6054462395585,-12.544553760441488,244.8169870793245,276.39390539979075,127829.96901629791,127827.75917435021,2.2098419477259803,0.0,nan,276.39390539979075,3.2439053997907763,270.0785217356981,-3.071478264301902,263.7631380716062,-9.386861928393785,257.4477544075126,-15.702245592487373,251.13237074341905,-22.017629256580932,244.8169870793245,-28.333012920675486,1.0,1.0,26381.15544483698,26381.15544483698,275.5877877423528,2.437787742352839,275.5877877423528,275.5877877423528,77310.79302330932,77310.74994854977,0.04307475955283735,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877877423528,2.437787742352839,1.0,0.002,0.129400185713987,0.0049109323592289025,0.0001998792609870851,0.0018001207394163228,0.09993963049354256,0.09993963049354256,0.0,4.034077759340615e-13,1.0,1.0000001274428882,6.283450397859269e-05,0.09266538376841026,0.0,1.178004465618518e-08,0.015130313661247098,0.0,1600130.1611052658,266.64366236096157,7.644081279067905e-08,1.0,1284402.0632216227,2598.5567842773885,,,,,,,,,,,,,,,,,2.0,16535.455542944772,1551.9195500098194,0.3721424715957884,6.17534620354742,2.9446924811587727
4942.0,-30.087152352519283,5.000756208748759,35.0584900356298,24.095820227544777,4.998185788824785,-26.578618538384877,-40.09205508101729,1.4896519746497687,-6.506334652257863,-6.506334734101601,40.116962807915016,42252.784196354405,25750.085740285947,25750.085740285947,68002.86993664035,77320.10217698546,77310.74142094416,25750.085740285947,103060.82716123012,103060.82716123012,103060.82716123012,130574.21440957801,126056.62972110818,4517.584688469821,0.0,91525.0129335079,56457.69495271229,38963.686645328446,27513.387248347884,66477.07389367634,20876.414944773805,1551.9191818094127,0.0,0.8785807666438589,2.7281130454256854,0.0014947054983599872,1.0,1.0,-6.506267459341359,334307.7359839641,1559582.511590607,4.665110446817229,1559582.511590607,4.665110446817229,0.7587729840871333,0.092665373488965,4.028046144702076,101325.0,128385.59379430316,1.2670672962674874,1.0,0.0,4.028046144703684,1.2847758560511002,1.2850719480236903,3.1352131391095086,0.0,16535.453096972644,0.0,0.0,22721.937546293255,2316.9928106227158,19313.65014712986,1969.444218681187,0.85,0.8500001422757452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.314340947729,4632.441516551485,6.165744155753011,5.000756208748759,-3.700310857039866,8.701067065788624,2.9446935263518492,3.5,0.8413410075290998,0.6,0.00023044997082250748,0.9962226764262592,0.00023132375549731374,198.99449016209095,0.0,0.0,0.0,0.03943536517402355,7.803815177300505e-05,0.00015241181904950243,0.0006139218401293786,0.09266537347971734,0.09266537347971734,0.09266537347971734,0.09266538550406225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.6191676394,595.583564074212,0.0,0.09266537347971734,0.092665373488965,0.092665373488965,0.3721424436578167,0.3721424436578167,0.5,9.999267376506566,6.080377431771922e-05,6.080377431771922e-05,1.8758328224066645e-12,8.184372290997999e-08,6.727476022660994e-05,1.8758328224066645e-12,27513.387248347884,20876.414944773805,0.7587729840871333,1.0229522142536593,0.6355993385619477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452018477347087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.605459053847,260.605459053847,-12.54454094615295,244.81701025663554,276.3939078510569,127829.89152529373,127827.68658848618,2.204936807545727,0.0,nan,276.3939078510569,3.2439078510569175,270.07852833217345,-3.071471667826529,263.7631488132899,-9.38685118671009,257.4477692944057,-15.702230705594275,251.13238977552106,-22.017610224478915,244.81701025663554,-28.332989743364436,1.0,1.0,26381.15544483698,26381.15544483698,275.5877897371948,2.437789737194805,275.5877897371948,275.5877897371948,77310.78478049007,77310.74142094416,0.04335954590351321,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877897371948,2.437789737194805,1.0,0.002,0.12940017310151597,0.004910932954319056,0.00019987924272996853,0.001800120757534983,0.09993962136498426,0.09993962136498426,0.0,2.6495125537984165e-13,1.0,1.0000001364371975,6.727475835077712e-05,0.092665373488965,0.0,1.2612490564198703e-08,0.01619950877465855,0.0,1600130.1646142865,266.6436653477421,8.184184707715758e-08,1.0,1284402.05304429,2598.5568254703758,,,,,,,,,,,,,,,,,2.0,16535.453096972644,1551.9191818094127,0.3721424436578167,6.17534620354742,2.9446935263518492
4943.0,-30.087129378704265,5.000755488090995,35.05848939742889,24.0958179923706,4.998185990454526,-26.57859784178928,-40.09203314837066,1.4896544535396985,-6.506332352270249,-6.506332440461585,40.116961657422955,42252.786225576834,25750.086476664652,25750.086476664652,68002.87270224148,77320.0922067089,77310.73200455151,25750.086476664652,103060.81848121616,103060.81848121616,103060.81848121616,130574.20027773337,126056.61590156239,4517.584376170991,0.0,91524.99374334647,56457.68776221499,38963.6733123683,27513.38179651721,66477.05510888551,20876.41112595936,1551.9188741736941,0.0,0.8785807834328098,2.7281132785410147,0.0014947054983599872,1.0,1.0,-6.506259942410168,334307.766252417,1559582.4618626602,4.665109875685949,1559582.4618626602,4.665109875685949,0.7587729956410523,0.0926653637064544,4.028046144702076,101325.0,128385.58499748039,1.2670672094495967,1.0,0.0,4.0280461447018014,1.284775844454749,1.2850719364246665,3.1352131674078554,0.0,16535.450651573366,0.0,0.0,22721.932782156815,2316.992324815999,19313.643162303564,1969.443506427125,0.85,0.850000013091768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.315231031406,4632.441516551485,6.165743017991786,5.000755488090995,-3.700308735809278,8.701064223900273,2.9446945723394577,3.5,0.8413413063827022,0.6,0.00023044997082250748,0.9962202926306023,0.00023132430901802374,198.99447135353086,0.0,0.0,0.0,0.03943536517402355,7.803834561638397e-05,0.0001524116252061235,0.0006139210593193035,0.09266536369573536,0.09266536369573536,0.09266536369573536,0.09266537682402441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.6117054198,595.583566444448,0.0,0.09266536369573536,0.0926653637064544,0.0926653637064544,0.37214241577333645,0.37214241577333645,0.5,9.99926777035952,6.231586462490668e-05,6.231586462490668e-05,-3.979039320256561e-12,8.81913138073287e-08,7.24980513950868e-05,-3.979039320256561e-12,27513.38179651721,20876.41112595936,0.7587729956410523,1.0229525449172916,0.6355995486919397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452018340044613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6054716451237,260.6054716451237,-12.544528354876263,244.81703318992683,276.393910100319,127829.78937116392,127827.62280772567,2.16656343826363,0.0,nan,276.393910100319,3.243910100318999,270.078534718241,-3.0714652817590036,263.76315933616394,-9.38684066383604,257.44778395408514,-15.702216045914838,251.13240857200648,-22.017591427993494,244.81703318992683,-28.332966810073145,1.0,1.0,26381.15544483698,26381.15544483698,275.5877909414469,2.437790941446906,275.5877909414469,275.5877909414469,77310.77250306963,77310.73200455151,0.0404985181230586,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877909414469,2.437790941446906,1.0,0.002,0.12940015950977324,0.004910933428492421,0.0001998792226776591,0.0018001207774703827,0.09993961133882956,0.09993961133882956,0.0,1.480417351207297e-13,1.0,1.0000001470176596,7.249805537412612e-05,0.0926653637064544,0.0,1.3591739040622595e-08,0.01745725742179973,0.0,1600130.1673195653,266.6436676477297,8.819529284664895e-08,1.0,1284402.0452146695,2598.556857160951,,,,,,,,,,,,,,,,,2.0,16535.450651573366,1551.9188741736941,0.37214241577333645,6.17534620354742,2.9446945723394577
4944.0,-30.08710641426352,5.000754775456615,35.05848875693371,24.095817503426247,4.998188207418429,-26.578576952096437,-40.09201118079943,1.4896587452066943,-6.506329301650339,-6.506329388347573,40.116960314759105,42252.78809957417,25750.085511980065,25750.085511980065,68002.87361155424,77320.08134371693,77310.72220152088,25750.085511980065,103060.80771350095,103060.80771350095,103060.80771350095,130574.18259995687,126056.59857347996,4517.584026476907,0.0,91524.97448055733,56457.681236233795,38963.65916035948,27513.374886455917,66477.03404681539,20876.406303184078,1551.9184791256514,0.0,0.8785808050579853,2.7281135888757624,0.0014947054983599872,1.0,1.0,-6.506258110055626,334307.80653018696,1559582.4038289026,4.665109140034626,1559582.4038289026,4.665109140034626,0.7587730109206254,0.09266535329639722,4.028046144702076,101325.0,128385.57798229261,1.2670671402150764,1.0,0.0,4.028046144701388,1.2847758243781509,1.2850719163434414,3.1352132164003828,0.0,16535.448206737045,0.0,0.0,22721.927999989864,2316.9918371706817,19313.638848658367,1969.4430665577306,0.85,0.8500000021418509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.316118529669,4632.441516551485,6.165741476736139,5.000754775456615,-3.70030604073809,8.701060816194705,2.9446956152889467,3.5,0.8413416043682705,0.6,0.00023044997082250748,0.996217909813783,0.00023132486231409362,198.994452552649,0.0,0.0,0.0,0.03943536517402355,7.803853976887776e-05,0.00015241143105362972,0.0006139202772640995,0.0926653532851143,0.0926653532851143,0.0926653532851143,0.09266536605755896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.60336687753,595.5835690902296,0.0,0.0926653532851143,0.09266535329639722,0.09266535329639722,0.3721423880675485,0.3721423880675485,0.5,9.999268153227117,6.300818438376155e-05,6.300818438376155e-05,-1.432454155292362e-11,8.669724138599122e-08,7.127829195496815e-05,-1.432454155292362e-11,27513.374886455917,20876.406303184078,0.7587730109206254,1.0229528827002767,0.6355997782605391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520182028027517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60548423629615,260.60548423629615,-12.544515763703828,244.81705594026877,276.3939125323219,127829.71377148724,127827.54722602674,2.1665454604843877,0.0,nan,276.3939125323219,3.2439125323219287,270.07854121391205,-3.0714587860879305,263.7631698955025,-9.386830104497506,257.4477985770915,-15.702201422908502,251.1324272586804,-22.017572741319583,244.81705594026877,-28.332944059731204,1.0,1.0,26381.15544483698,26381.15544483698,275.5877928594426,2.4377928594425953,275.5877928594426,275.5877928594426,77310.76391122548,77310.72220152088,0.04170970460108947,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877928594426,2.4377928594425953,1.0,0.002,0.1294001461465062,0.004910934039835055,0.0001998792032898734,0.0018001207968016885,0.0999396016449367,0.0999396016449367,0.0,9.156174082813884e-14,1.0,1.0000001445469042,7.12783062795097e-05,0.09266535329639722,0.0,1.3363062608436564e-08,0.01716354480538106,0.0,1600130.1708935811,266.64367069834964,8.671156592754414e-08,1.0,1284402.0347959097,2598.5568993311194,,,,,,,,,,,,,,,,,2.0,16535.448206737045,1551.9184791256514,0.3721423880675485,6.17534620354742,2.9446956152889467
