time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4945.0,-30.08708345963594,5.000754056874434,35.05848811994934,24.09581523332747,4.998188384949912,-26.578556275178848,-40.091989283077396,1.4896612004900733,-6.506326998465568,-6.506327089153516,40.11695913513238,42252.79006305629,25750.086227555574,25750.086227555574,68002.87629061186,77320.071385177,77310.7123783635,25750.086227555574,103060.79860591907,103060.79860591907,103060.79860591907,130574.16791056587,126056.58419046231,4517.583720103568,0.0,91524.95530014181,56457.67397800992,38963.64591347987,27513.369304646792,66477.01521812666,20876.40239104215,1551.9181651836336,0.0,0.878580821987894,2.728113822589608,0.0014947054983599872,1.0,1.0,-6.506252543681114,334307.83687223267,1559582.3528411519,4.665108564108237,1559582.3528411519,4.665108564108237,0.7587730226670671,0.09266534353660744,4.028046144702076,101325.0,128385.57391793779,1.267067100103013,1.0,0.0,4.028046144699566,1.2847758128922324,1.285071904854876,3.1352132444292447,0.0,16535.445762478717,0.0,0.0,22721.923238272935,2316.9913516106863,19313.63188755952,1969.4423567231952,0.85,0.8499998739115328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.317007065362,4632.441516551485,6.16574033628012,5.000754056874434,-3.7003039157809874,8.701057972655422,2.944696659457727,3.5,0.8413419027022078,0.6,0.00023044997082250748,0.9962155280213366,0.00023132541537494665,198.99443375980465,0.0,0.0,0.0,0.03943536517402355,7.803873330447861e-05,0.00015241123751802887,0.0006139194976937686,0.09266534352561623,0.09266534352561623,0.09266534352561623,0.09266535703615929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.59570867976,595.5835715227671,0.0,0.09266534352561623,0.09266534353660744,0.09266534353660744,0.3721423604644193,0.3721423604644193,0.5,9.999268558507465,6.448688458249308e-05,6.448688458249308e-05,2.2737367544323206e-12,9.068793360711425e-08,7.454547238694431e-05,2.2737367544323206e-12,27513.369304646792,20876.40239104215,0.7587730226670671,1.022953212737944,0.6355999878215799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520180656169166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60549664108794,260.60549664108794,-12.544503358912038,244.81707852068882,276.39391476148506,127829.61475103661,127827.48027580314,2.1344752334807593,0.0,nan,276.39391476148506,3.2439147614850867,270.07854751332644,-3.071452486673536,263.76318026516867,-9.386819734831306,257.44781301700897,-15.702186982991009,251.13244576884944,-22.01755423115054,244.81707852068882,-28.332921479311153,1.0,1.0,26381.15544483698,26381.15544483698,275.5877940221899,2.4377940221899053,275.5877940221899,275.5877940221899,77310.75165729379,77310.7123783635,0.039278930285945535,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877940221899,2.4377940221899053,1.0,0.002,0.1294001321708877,0.004910934517067471,0.00019987918264689723,0.0018001208174842707,0.09993959132344861,0.09993959132344861,0.0,1.311680798699033e-13,1.0,1.0000001511649679,7.454547011320756e-05,0.09266534353660744,0.0,1.3975580364369181e-08,0.01795026374775999,0.0,1600130.1735992068,266.6436730015344,9.068565987035981e-08,1.0,1284402.026947252,2598.556931098738,,,,,,,,,,,,,,,,,2.0,16535.445762478717,1551.9181651836336,0.3721423604644193,6.17534620354742,2.944696659457727
4946.0,-30.087060437415904,5.000753339125962,35.05848747618811,24.095813452173047,4.998189149686443,-26.57853547870599,-40.091967350430764,1.4896641909763513,-6.506324355618403,-6.5063244337380635,40.11695766562627,42252.792227588616,25750.086126524686,25750.086126524686,68002.8783541133,77320.06119772921,77310.69959322974,25750.086126524686,103060.78571975444,103060.78571975444,103060.78571975444,130574.14790476419,126056.56454879587,4517.583355968323,0.0,91524.9361013581,56457.66713121681,38963.63218904587,27513.362185009755,66476.99437405562,20876.39739255032,1551.9177697037708,0.0,0.8785808419476457,2.7281140927376963,0.0014947054983599872,1.0,1.0,-6.506260211520612,334307.8719148703,1559582.2893250103,4.6651078851118095,1559582.2893250103,4.6651078851118095,0.7587730373398172,0.09266533319778439,4.028046144702076,101325.0,128385.56907411768,1.2670670522982252,1.0,0.0,4.0280461447033264,1.2847757989026127,1.2850718908620322,3.1352132785678397,0.0,16535.443318789283,0.0,0.0,22721.91847199593,2316.9908655856925,19313.633375000176,1969.4425083999304,0.85,0.8500001176750827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.317893063415,4632.441516551485,6.165739004038427,5.000753339125962,-3.7003015228689056,8.701054861994868,2.94469770064453,3.5,0.8413422001841514,0.6,0.00023044997082250748,0.9962131392216037,0.00023132597006557328,198.9944149116263,0.0,0.0,0.0,0.03943536517402355,7.803892714919296e-05,0.0001524110436733145,0.0006139187168783142,0.09266533318542709,0.09266533318542709,0.09266533318542709,0.09266534470323136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.58693659405,595.58357430331,0.0,0.09266533318542709,0.09266533319778439,0.09266533319778439,0.37214233303692784,0.37214233303692784,0.5,9.999268904074784,6.347677850726541e-05,6.347677850726541e-05,-9.492850949754938e-12,7.811968316673301e-08,6.422221747470758e-05,-9.492850949754938e-12,27513.362185009755,20876.39739255032,0.7587730373398172,1.0229535645289825,0.6356002196765814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520179284897299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6055089529134,260.6055089529134,-12.54449104708658,244.8171009790956,276.3939169267295,127829.52566057116,127827.40718187377,2.1184786973799192,0.0,nan,276.3939169267295,3.2439169267295256,270.0785537372035,-3.071446262796485,263.7631905476774,-9.386809452322552,257.4478273581506,-15.702172641849359,251.1324641686238,-22.017535831376165,244.8171009790956,-28.332899020904364,1.0,1.0,26381.15544483698,26381.15544483698,275.58779519848576,2.4377951984857873,275.58779519848576,275.58779519848576,77310.74110034126,77310.69959322974,0.04150711151305586,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58779519848576,2.4377951984857873,1.0,0.002,0.1294001201306946,0.004910935051064911,0.00019987916513983177,0.0018001208350780524,0.09993958256991588,0.09993958256991588,0.0,2.1788430434876993e-13,1.0,1.0000001302539137,6.422222696755853e-05,0.09266533319778439,0.0,1.2040205953054852e-08,0.015464464821826729,0.0,1600130.1766793758,266.6436756443816,7.812917601768277e-08,1.0,1284402.0178826817,2598.556967787807,,,,,,,,,,,,,,,,,2.0,16535.443318789283,1551.9177697037708,0.37214233303692784,6.17534620354742,2.94469770064453
4947.0,-30.08703742580096,5.000752620879337,35.05848682912578,24.095811845641606,4.998190019334716,-26.578514681287853,-40.091945382859535,1.4896672748235331,-6.506321782689781,-6.506321853824035,40.11695628285733,42252.794348606825,25750.086186560755,25750.086186560755,68002.88053516758,77320.05097602934,77310.68784154042,25750.086186560755,103060.77402810118,103060.77402810118,103060.77402810118,130574.1295515421,126056.5465662773,4517.582985264792,0.0,91524.91691508799,56457.66028767318,38963.61847490534,27513.355523440918,66476.97399834626,20876.392719003874,1551.917397882051,0.0,0.8785808611690669,2.728114355138874,0.0014947054983599872,1.0,1.0,-6.50626338988468,334307.9059615406,1559582.2295592562,4.665107231232137,1559582.2295592562,4.665107231232137,0.7587730511902678,0.09266532299854695,4.028046144702076,101325.0,128385.56400759317,1.2670670022955162,1.0,0.0,4.0280461447002605,1.284775784476247,1.2850718764323419,3.1352133137722182,0.0,16535.440877219102,0.0,0.0,22721.91370882555,2316.9903798774862,19313.630275360152,1969.4421923246116,0.85,0.8500001594433674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.318778256229,4632.441516551485,6.1657377115528496,5.000752620879337,-3.7002991876779685,8.701051808557306,2.9446987408851983,3.5,0.8413424973957709,0.6,0.00023044997082250748,0.9962107515284334,0.00023132652450190915,198.9943960721338,0.0,0.0,0.0,0.03943536517402355,7.80391213030239e-05,0.00015241084951948358,0.0006139179348177241,0.09266532298688522,0.09266532298688522,0.09266532298688522,0.09266533344192035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.5787374869,595.5835769017797,0.0,0.09266532298688522,0.09266532299854695,0.09266532299854695,0.3721423055143856,0.3721423055143856,0.5,9.999269217793538,6.154426648663502e-05,6.154426648663502e-05,9.72022462519817e-12,7.113425226634718e-08,5.846393935371452e-05,9.72022462519817e-12,27513.355523440918,20876.392719003874,0.7587730511902678,1.0229539108813719,0.6356004463990484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452017790958783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60552119724974,260.60552119724974,-12.544478802750234,244.817123336795,276.39391905770253,127829.43918279522,127827.33231699608,2.1068657991468136,0.0,nan,276.39391905770253,3.2439190577025556,270.0785599135224,-3.071440086477594,263.76320076934104,-9.386799230658937,257.4478416251596,-15.702158374840394,251.13248248097779,-22.017517519022192,244.817123336795,-28.332876663204985,1.0,1.0,26381.15544483698,26381.15544483698,275.58779641884007,2.437796418840094,275.58779641884007,275.58779641884007,77310.73100945335,77310.68784154042,0.043167912925127894,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58779641884007,2.437796418840094,1.0,0.002,0.12940010917006756,0.0049109355665542575,0.00019987914926932235,0.0018001208509507863,0.09993957463466117,0.09993957463466117,0.0,2.201086535258412e-13,1.0,1.0000001185897438,5.84639296334899e-05,0.09266532299854695,0.0,1.0960655272412015e-08,0.014077887652672599,0.0,1600130.17968552,266.6436782173102,7.112453204172198e-08,1.0,1284402.0090757404,2598.5570034341044,,,,,,,,,,,,,,,,,2.0,16535.440877219102,1551.917397882051,0.3721423055143856,6.17534620354742,2.9446987408851983
4948.0,-30.087014424160127,5.00075190942388,35.05848618402366,24.09581149639564,4.998192405029637,-26.578493741240923,-40.0919234502129,1.4896717220682207,-6.5063188036987185,-6.506318880072109,40.11695504523102,42252.796342620895,25750.085370842145,25750.085370842145,68002.88171346304,77320.04008267137,77310.67935770388,25750.085370842145,103060.76472854603,103060.76472854603,103060.76472854603,130574.1138817773,126056.5312571274,4517.582624649907,0.0,91524.8976751862,56457.65393496496,38963.60415580138,27513.349153231276,66476.95330903266,20876.38827991679,1551.9170304500565,0.0,0.878580881970831,2.7281146574156114,0.0014947054983599872,1.0,1.0,-6.506256089120029,334307.94520501775,1559582.1760645458,4.665106523591942,1559582.1760645458,4.665106523591942,0.7587730655271747,0.09266531277508051,4.028046144702076,101325.0,128385.55671402495,1.2670669303135944,1.0,0.0,4.028046144702745,1.2847757636718518,1.285071855623152,3.1352133645407796,0.0,16535.438436203873,0.0,0.0,22721.908932340597,2316.9898928115717,19313.621312098887,1969.4412783263283,0.85,0.8499999436495136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.319662303095,4632.441516551485,6.1657362110643295,5.00075190942388,-3.700296553756029,8.701048463179909,2.9446997797793433,3.5,0.8413427942226696,0.6,0.00023044997082250748,0.9962083648763531,0.00023132707869915383,198.99437724081065,0.0,0.0,0.0,0.03943536517402355,7.803931514862976e-05,0.00015241065567387773,0.0006139171539986788,0.09266531276453696,0.09266531276453696,0.09266531276453696,0.09266532396384242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.57113405934,595.5835793136569,0.0,0.09266531276453696,0.09266531277508051,0.09266531277508051,0.3721422777913963,0.3721422777913963,0.5,9.999269553537516,6.072167855109001e-05,6.072167855109001e-05,-1.4551915228366852e-11,7.637339649591013e-08,6.279095208583385e-05,-1.4551915228366852e-11,27513.349153231276,20876.38827991679,0.7587730655271747,1.0229542469754407,0.6356006742095945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452017653491215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6055335232819,260.6055335232819,-12.544466476718071,244.81714562415718,276.3939214224052,127829.37110005101,127827.2501767953,2.120923255680895,0.0,nan,276.3939214224052,3.243921422405208,270.07856626275657,-3.07143373724341,263.76321110310676,-9.386788896893222,257.44785594345785,-15.702144056542124,251.13250078380784,-22.017499216192135,244.81714562415718,-28.3328543758428,1.0,1.0,26381.15544483698,26381.15544483698,275.587798411092,2.4377984110920465,275.587798411092,275.587798411092,77310.7226512123,77310.67935770388,0.04329350842454005,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587798411092,2.4377984110920465,1.0,0.002,0.12940009739804806,0.004910936156792009,0.00019987913230727256,0.0018001208678040065,0.09993956615363628,0.09993956615363628,0.0,1.1127904153696022e-13,1.0,1.0000001273547168,6.279096663774908e-05,0.09266531277508051,0.0,1.1771875141537415e-08,0.015119819962880622,0.0,1600130.1831852116,266.64368119630126,7.63879484111385e-08,1.0,1284401.9989245285,2598.5570445213766,,,,,,,,,,,,,,,,,2.0,16535.438436203873,1551.9170304500565,0.3721422777913963,6.17534620354742,2.9446997797793433
4949.0,-30.086991432966638,5.000751191973317,35.05848554382981,24.09580926122146,4.9981926032830994,-26.578473029341072,-40.09189774570984,1.489674199658087,-6.506316513471177,-6.506316596308033,40.11695389670949,42252.78274984145,25750.086091822668,25750.086091822668,68002.86884166411,77320.03015901792,77310.66999276583,25750.086091822668,103060.7560845885,103060.7560845885,103060.7560845885,130574.0998093656,126056.51750665078,4517.58230271482,0.0,91524.87852324199,56457.63111406793,38963.60823241562,27513.34372477709,66476.95195719271,20876.384477185835,1551.916724190082,0.0,0.878580898698981,2.72811488952815,0.0014947054983599872,1.0,1.0,-6.506248506328575,334307.97534347157,1559582.1264213945,4.665105954529094,1559582.1264213945,4.665105954529094,0.7587730770210109,0.09266530302022916,4.028046144702076,101325.0,128385.54374149523,1.2670668022846803,1.0,0.0,4.028046144700795,1.284775752081584,1.285071844030213,3.135213392824286,0.0,16535.435995755885,0.0,0.0,22721.904177691937,2316.989407972339,19313.618821820935,1969.4410243886482,0.85,0.8500000119172578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.320547074498,4632.441516551485,6.165735077462036,5.000751191973317,-3.7002944425713595,8.701045634544677,2.9447008195250794,3.5,0.8413430912928799,0.6,0.00023044997082250748,0.9962059793144556,0.00023132763264590404,198.99435841804427,0.0,0.0,0.0,0.03943536517402355,7.803954233130762e-05,0.00015241042849119986,0.000613916238896369,0.09266530300845738,0.09266530300845738,0.09266530300845738,0.09266531532545164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.56380011863,595.5835816422725,0.0,0.09266530300845738,0.09266530302022916,0.09266530302022916,0.3721422499993478,0.3721422499993478,0.5,9.999269922759026,6.137214415957715e-05,6.137214415957715e-05,3.183231456205249e-12,8.283683428089716e-08,6.80899794360812e-05,3.183231456205249e-12,27513.34372477709,20876.384477185835,0.7587730770210109,1.0229540741496994,0.6356004826612656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520175160832567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60554571634935,260.60554571634935,-12.544454283650623,244.8171678322801,276.393923600417,127829.2766174114,127827.17857331035,2.0980441010252786,0.0,nan,276.393923600417,3.2439236004170198,270.07857244679013,-3.071427553209844,263.7632212931639,-9.386778706836083,257.4478701395364,-15.702129860463572,251.13251898590832,-22.017481014091658,244.8171678322801,-28.332832167719886,1.0,1.0,26381.15544483698,26381.15544483698,275.587799611421,2.437799611421042,275.587799611421,275.587799611421,77310.71038779583,77310.66999276583,0.04039502999512479,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587799611421,2.437799611421042,1.0,0.002,0.12940008463252806,0.0049109366257178025,0.00019987911352714724,0.0018001208864767404,0.09993955676357362,0.09993955676357362,0.0,3.887515309664025e-15,1.0,1.0000001380885464,6.808997625284974e-05,0.09266530302022916,0.0,1.2765317560452092e-08,0.01639579929203276,0.0,1600130.1858791797,266.6436834865288,8.283365104944096e-08,1.0,1284401.9911285383,2598.557076075841,,,,,,,,,,,,,,,,,2.0,16535.435995755885,1551.916724190082,0.3721422499993478,6.17534620354742,2.9447008195250794
4950.0,-30.086968451864216,5.000750475725778,35.0584848974497,24.09580754991623,4.998193406034241,-26.578452266074134,-40.09187581306321,1.4896772202427666,-6.506313862026332,-6.506313933745761,40.116952437824246,42252.78476805304,25750.08594641284,25750.08594641284,68002.87071446588,77320.01996756738,77310.65743757285,25750.08594641284,103060.7433839857,103060.7433839857,103060.7433839857,130574.08002987353,126056.49810759931,4517.581922274213,0.0,91524.85935250604,56457.62415298595,38963.59466613344,27513.336645887837,66476.93131202128,20876.379508480684,1551.9163304765057,0.0,0.8785809186573392,2.728115160392412,0.0014947054983599872,1.0,1.0,-6.506255035686536,334308.01048143295,1559582.063365637,4.66510527558015,1559582.063365637,4.66510527558015,0.7587730916526579,0.09266529261860178,4.028046144702076,101325.0,128385.5387863229,1.2670667533809317,1.0,0.0,4.028046144705827,1.2847757379511642,1.2850718298965367,3.135213427306476,0.0,16535.43355586532,0.0,0.0,22721.89941837805,2316.9889226573855,19313.611292525842,1969.4402566142203,0.85,0.8499998585903652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.321429297791,4632.441516551485,6.16573374016915,5.000750475725778,-3.7002920462769335,8.701042522002712,2.9447018562765326,3.5,0.8413433875075808,0.6,0.00023044997082250748,0.996203594805763,0.00023132818635074285,198.99433960354295,0.0,0.0,0.0,0.03943536517402355,7.803973617788068e-05,0.00015241023464462682,0.0006139154580734279,0.09266529260685777,0.09266529260685777,0.09266529260685777,0.09266530312214809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.55522343825,595.5835843597926,0.0,0.09266529260685777,0.09266529261860178,0.09266529261860178,0.37214222228947846,0.37214222228947846,0.5,9.999270238447918,5.991761173618215e-05,5.991761173618215e-05,6.724576451233588e-11,7.17194552635192e-08,5.889805925107794e-05,6.724576451233588e-11,27513.336645887837,20876.379508480684,0.7587730916526579,1.022954420011994,0.6356007104138441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520173787377355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60555785466386,260.60555785466386,-12.54444214533612,244.8171899793236,276.3939257300028,127829.19110290088,127827.10248004188,2.08862285898162,0.0,nan,276.3939257300028,3.243925730002843,270.0785785798668,-3.071421420133163,263.7632314297327,-9.386768570267293,257.44788427959674,-15.702115720403242,251.1325371294604,-22.01746287053959,244.8171899793236,-28.33281002067639,1.0,1.0,26381.15544483698,26381.15544483698,275.5878008214657,2.4378008214657143,275.5878008214657,275.5878008214657,77310.69995970759,77310.65743757285,0.04252213473955635,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878008214657,2.4378008214657143,1.0,0.002,0.12940007359061956,0.004910937157436239,0.00019987909756505833,0.0018001209027505413,0.09993954878252916,0.09993954878252916,0.0,3.155995430270675e-13,1.0,1.000000119469,5.8897992005313426e-05,0.09266529261860178,0.0,1.1042029158576224e-08,0.014182404137011183,0.0,1600130.1889713942,266.64368613797365,7.165220949900686e-08,1.0,1284401.9820393124,2598.5571128647034,,,,,,,,,,,,,,,,,2.0,16535.43355586532,1551.9163304765057,0.37214222228947846,6.17534620354742,2.9447018562765326
4951.0,-30.086945480219757,5.000749766357836,35.05848425264142,24.09580723559486,4.998195761519342,-26.578431356044455,-40.09185384549198,1.4896816373056874,-6.50631088635555,-6.506310962792123,40.11695119035848,42252.78665883965,25750.085120328793,25750.085120328793,68002.87177916845,77320.00908856225,77310.6488177884,25750.085120328793,103060.73393811719,103060.73393811719,103060.73393811719,130574.06417205141,126056.48261278421,4517.581559267194,0.0,91524.84012684361,56457.61769696568,38963.58047764215,27513.330233934226,66476.91071157638,20876.375039175473,1551.9159611212256,0.0,0.878580939481003,2.7281154623873407,0.0014947054983599872,1.0,1.0,-6.506248136923489,334308.04968749906,1559582.0094472126,4.665104567195023,1559582.0094472126,4.665104567195023,0.7587731060425065,0.09266528234634647,4.028046144702076,101325.0,128385.5315484308,1.2670666819484904,1.0,0.0,4.028046144701836,1.284775717287962,1.2850718092285722,3.13521347773049,0.0,16535.431116538974,0.0,0.0,22721.894645428158,2316.988435951947,19313.606852842517,1969.4398038925135,0.85,0.8499998417486098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.322310812257,4632.441516551485,6.16573224093919,5.000749766357836,-3.7002894155639057,8.701039181921741,2.9447028921951475,3.5,0.8413436834843279,0.6,0.00023044997082250748,0.9962012112845733,0.00023132873982892348,198.99432079678837,0.0,0.0,0.0,0.03943536517402355,7.803993033357244e-05,0.00015241004048893503,0.000613914676005342,0.09266528233815828,0.09266528233815828,0.09266528233815828,0.09266529352195278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.54757153103,595.5835867869541,0.0,0.09266528233815828,0.09266528234634647,0.09266528234634647,0.3721421944342285,0.3721421944342285,0.5,9.999270574378471,5.9428330587252276e-05,5.9428330587252276e-05,5.7980287238024175e-12,7.643654953426449e-08,6.282586861061645e-05,5.7980287238024175e-12,27513.330233934226,20876.375039175473,0.7587731060425065,1.0229547530301575,0.6356009358220928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520172414525223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6055700884787,260.6055700884787,-12.544429911521263,244.81721208887504,276.3939280880812,127829.1242069241,127827.01915151908,2.1050554050433465,0.0,nan,276.3939280880812,3.2439280880812476,270.07858488823933,-3.0714151117606434,263.7632416884003,-9.386758311599692,257.44789848855913,-15.702101511440844,251.13255528871733,-22.01744471128265,244.81721208887504,-28.33278791112494,1.0,1.0,26381.15544483698,26381.15544483698,275.5878027951915,2.437802795191544,275.5878027951915,275.5878027951915,77310.69179226477,77310.6488177884,0.04297447636781726,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878027951915,2.437802795191544,1.0,0.002,0.12940006181244038,0.004910937747791275,0.00019987908059232828,0.0018001209198369311,0.09993954029616414,0.09993954029616414,0.0,4.292594925348059e-13,1.0,1.0000001274254124,6.282586281258773e-05,0.09266528234634647,0.0,1.1778414254954883e-08,0.015128218494892945,0.0,1600130.1924665,266.6436891136444,7.643075150554068e-08,1.0,1284401.9718977776,2598.5571539127995,,,,,,,,,,,,,,,,,2.0,16535.431116538974,1551.9159611212256,0.3721421944342285,6.17534620354742,2.9447028921951475
4952.0,-30.08692251816413,5.000749056738497,35.05848361599701,24.095805978309386,4.998197116714943,-26.57841055467604,-40.09183191284535,1.489685153195917,-6.506308281407996,-6.506308372364844,40.11695013631653,42252.78857679074,25750.08515151096,25750.08515151096,68002.8737283017,77319.99865350402,77310.64171854034,25750.08515151096,103060.7268700513,103060.7268700513,103060.7268700513,130574.05182086225,126056.47056809711,4517.58125276514,0.0,91524.82094383652,56457.61086699793,38963.566752042876,27513.32495081096,66476.89170285384,20876.371360286346,1551.9156543987453,0.0,0.8785809575101647,2.7281157255694737,0.0014947054983599872,1.0,1.0,-6.506233603188207,334308.0838725785,1559581.9638860237,4.66510395387405,1559581.9638860237,4.66510395387405,0.7587731180295245,0.0926652725619177,4.028046144702076,101325.0,128385.52581379318,1.2670666253520175,1.0,0.0,4.028046144702406,1.284775700840483,1.2850717927773028,3.135213517866957,0.0,16535.42867778919,0.0,0.0,22721.88988306784,2316.987950326344,19313.60781218856,1969.439901718585,0.85,0.8500000621242731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.323193076794,4632.441516551485,6.165730945870659,5.000749056738497,-3.7002870721726633,8.701036128911161,2.944703928995361,3.5,0.8413439797129604,0.6,0.00023044997082250748,0.9961988287644672,0.000231329293077289,198.99430199788762,0.0,0.0,0.0,0.03943536517402355,7.80401241810362e-05,0.00015240984664147128,0.000613913895178813,0.0926652725528311,0.0926652725528311,0.0926652725528311,0.092665286048487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.54052240244,595.5835890275847,0.0,0.0926652725528311,0.0926652725619177,0.0926652725619177,0.3721421665468401,0.3721421665468401,0.5,9.999270979289747,6.156275463808925e-05,6.156275463808925e-05,-1.1368683772161603e-12,9.095685982174473e-08,7.476917664916982e-05,-1.1368683772161603e-12,27513.32495081096,20876.371360286346,0.7587731180295245,1.0229550748592289,0.6356011464202806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520171042238355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6055823086229,260.6055823086229,-12.544417691377078,244.8172341570009,276.3939304602432,127829.04430903077,127826.94160593882,2.1027030919459344,0.0,nan,276.3939304602432,3.2439304602432344,270.0785911995944,-3.0714088004055498,263.7632519389481,-9.38674806105189,257.4479126783002,-15.702087321699764,251.13257341765052,-22.017426582349458,244.8172341570009,-28.332765842999066,1.0,1.0,26381.15544483698,26381.15544483698,275.58780456430264,2.4378045643026667,275.58780456430264,275.58780456430264,77310.68098920044,77310.64171854034,0.039270660097827204,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58780456430264,2.4378045643026667,1.0,0.002,0.12940004779496295,0.0049109382774229085,0.00019987906000433248,0.0018001209401899323,0.09993953000216624,0.09993953000216624,0.0,1.9426474318073872e-13,1.0,1.0000001516181396,7.47691777860382e-05,0.0926652725619177,0.0,1.4017511821494285e-08,0.018004119700674438,0.0,1600130.1955409565,266.643691718592,9.095799669012194e-08,1.0,1284401.9630550363,2598.5571897039986,,,,,,,,,,,,,,,,,2.0,16535.42867778919,1551.9156543987453,0.3721421665468401,6.17534620354742,2.944703928995361
4953.0,-30.0868995658768,5.0007483437002005,35.058482978403816,24.095803743135207,4.998197310421787,-26.57838987824714,-40.091810015123315,1.4896876227901588,-6.5063058710244945,-6.506305958865121,40.11694883569353,42252.79053106556,25750.085561960776,25750.085561960776,68002.87609302634,77319.98873363857,77310.63058232916,25750.085561960776,103060.71614428994,103060.71614428994,103060.71614428994,130574.0348877181,126056.45396064565,4517.580927072448,0.0,91524.80180964433,56457.60360706314,38963.55355842354,27513.318743428154,66476.87230185169,20876.367004609423,1551.9153079658392,0.0,0.8785809755183951,2.7281159709970613,0.0014947054983599872,1.0,1.0,-6.506233748018474,334308.1157228348,1559581.907670651,4.665103341265144,1559581.907670651,4.665103341265144,0.7587731309075887,0.09266526255554854,4.028046144702076,101325.0,128385.52174943835,1.267066585239954,1.0,0.0,4.02804614470073,1.2847756892876203,1.2850717812217778,3.1352135460591866,0.0,16535.42623961303,0.0,0.0,22721.885132826283,2316.987465936511,19313.600836705584,1969.4391904172764,0.85,0.8499999328314202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.324074270613,4632.441516551485,6.165729743197186,5.0007483437002005,-3.700284864075731,8.701033207775932,2.944704964537457,3.5,0.8413442755821305,0.6,0.00023044997082250748,0.9961964472640437,0.00023132984609151722,198.99428320698766,0.0,0.0,0.0,0.03943536517402355,7.804031772026909e-05,0.0001524096531022384,0.0006139131155938522,0.09266526254378174,0.09266526254378174,0.09266526254378174,0.09266527559862504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.53234499553,595.5835916230307,0.0,0.09266526254378174,0.09266526255554854,0.09266526255554854,0.3721421389135201,0.3721421389135201,0.5,9.999271370902838,6.28224043452974e-05,6.28224043452974e-05,-5.286437954055145e-12,8.784064675637637e-08,7.221084666753086e-05,-5.286437954055145e-12,27513.318743428154,20876.367004609423,0.7587731309075887,1.0229554089766064,0.6356013613156801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520169670524565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6055944111038,260.6055944111038,-12.544405588896154,244.81725617898735,276.39393264321865,127828.95126809298,127826.86881112072,2.0824569722857813,0.0,nan,276.39393264321865,3.2439326432186704,270.0785973503716,-3.0714026496283964,263.76326205752855,-9.386737942471427,257.4479267646822,-15.702073235317755,251.13259147183464,-22.017408528165333,244.81725617898735,-28.332743821012627,1.0,1.0,26381.15544483698,26381.15544483698,275.58780568944763,2.437805689447657,275.58780568944763,275.58780568944763,77310.66899416194,77310.63058232916,0.03841183277836535,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58780568944763,2.437805689447657,1.0,0.002,0.129400034257053,0.004910938773372442,0.0001998790400844178,0.001800120960066081,0.0999395200422089,0.0999395200422089,0.0,1.5049853724358186e-13,1.0,1.000000146435923,7.221085195396881e-05,0.09266526255554854,0.0,1.353788300281572e-08,0.017388083392890226,0.0,1600130.1983621174,266.6436941289755,8.784593319433043e-08,1.0,1284401.9548162522,2598.5572230506823,,,,,,,,,,,,,,,,,2.0,16535.42623961303,1551.9153079658392,0.3721421389135201,6.17534620354742,2.944704964537457
4954.0,-30.08687662302642,5.000747631384886,35.05848233418184,24.09580199690538,4.998198061359818,-26.57836915458699,-40.09179185433311,1.489690592920775,-6.5063032538321295,-6.506303329263623,40.11694736924373,42252.80810149547,25750.085474601947,25750.085474601947,68002.89357609741,77319.97856733933,77310.6178040835,25750.085474601947,103060.70327868544,103060.70327868544,103060.70327868544,130574.01494419435,126056.43438658309,4517.580557611268,0.0,91524.7826585568,56457.61219271464,38963.52273982462,27513.311665508914,66476.83440533353,20876.362034422396,1551.914915116429,0.0,0.8785809953269709,2.7281162385212676,0.0014947054983599872,1.0,1.0,-6.506241329323018,334308.1504251378,1559581.844285754,4.665102667411616,1559581.844285754,4.665102667411616,0.758773145458651,0.09266525221955273,4.028046144702076,101325.0,128385.51690561823,1.2670665374351664,1.0,0.0,4.0280461447036116,1.2847756753932278,1.285071767324183,3.1352135799654075,0.0,16535.423802006582,0.0,0.0,22721.880378390302,2316.9869811189656,19313.597851364488,1969.4388859972048,0.85,0.8499999793033296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.324953580234,4632.441516551485,6.165728424108184,5.000747631384886,-3.7002824935890435,8.70103012497393,2.944705997865468,3.5,0.8413445708187052,0.6,0.00023044997082250748,0.996194066748931,0.00023133039887958637,198.99426442381727,0.0,0.0,0.0,0.03943536517402355,7.804047823161306e-05,0.00015240949259089442,0.0006139124690467518,0.09266525220660819,0.09266525220660819,0.09266525220660819,0.0926652633176524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.52364697383,595.5835943796375,0.0,0.09266525220660819,0.09266525221955273,0.09266525221955273,0.37214211143399173,0.37214211143399173,0.5,9.999271704172985,6.171005435362531e-05,6.171005435362531e-05,5.6843418860808015e-12,7.543150104538654e-08,6.19999406126226e-05,5.6843418860808015e-12,27513.311665508914,20876.362034422396,0.758773145458651,1.0229562551288007,0.635601987962674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520168299394574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6056064671142,260.6056064671142,-12.54439353288575,244.81727816665943,276.3939347675677,127828.86641675768,127826.79195586087,2.0744608968020866,0.0,nan,276.3939347675677,3.243934767567737,270.07860344738543,-3.0713965526145444,263.76327212720713,-9.386727872792846,257.4479408070243,-15.702059192975696,251.13260948684166,-22.01739051315832,244.81727816665943,-28.332721833340543,1.0,1.0,26381.15544483698,26381.15544483698,275.5878068407265,2.437806840726523,275.5878068407265,275.5878068407265,77310.65865117745,77310.6178040835,0.040847093958291225,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878068407265,2.437806840726523,1.0,0.002,0.12940002263343714,0.0049109393007468315,0.0001998790232102251,0.0018001209769622829,0.09993951160511255,0.09993951160511255,0.0,1.725078413450376e-13,1.0,1.000000125752396,6.199993492828071e-05,0.09266525221955273,0.0,1.1623568570499434e-08,0.014929334089550887,0.0,1600130.2014124065,266.64369674616785,7.542581670350046e-08,1.0,1284401.94583972,2598.557259383414,,,,,,,,,,,,,,,,,2.0,16535.423802006582,1551.914915116429,0.37214211143399173,6.17534620354742,2.944705997865468
4955.0,-30.086853688996,5.00074692557373,35.05848169092934,24.09580157781022,4.998200348354411,-26.578348285260788,-40.091766114905454,1.4896949445811773,-6.5063003076324435,-6.5063003862704,40.116946108714664,42252.79418165062,25750.08469355522,25750.08469355522,68002.87887520585,77319.96772120068,77310.60891440447,25750.08469355522,103060.69360795969,103060.69360795969,103060.69360795969,130573.99882582828,126056.41862359803,4517.580202230253,0.0,91524.76345325893,56457.58991355478,38963.52615522683,27513.30521786859,66476.83137309543,20876.357537730222,1551.9145447231413,0.0,0.87858101604899,2.728116537695106,0.0014947054983599872,1.0,1.0,-6.5062357113690155,334308.189262415,1559581.7898026803,4.6651019624843455,1559581.7898026803,4.6651019624843455,0.7587731598373,0.09266524200994657,4.028046144702076,101325.0,128385.50977907829,1.2670664671016856,1.0,0.0,4.028046144703319,1.2847756550359832,1.285071746962247,3.135213629642804,0.0,16535.421364976155,0.0,0.0,22721.875610496096,2316.986494929063,19313.593477418657,1969.438439978857,0.85,0.8499999651655947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.325832064059,4632.441516551485,6.165726940138862,5.00074692557373,-3.700279885068284,8.701026810642015,2.9447070302231824,3.5,0.8413448657780521,0.6,0.00023044997082250748,0.996191687155092,0.00023133095145636353,198.99424564787125,0.0,0.0,0.0,0.03943536517402355,7.804070572609837e-05,0.00015240926509640912,0.0006139115526884674,0.09266524200020732,0.09266524200020732,0.09266524200020732,0.09266525354891328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.5158811695,595.5835968431963,0.0,0.09266524200020732,0.09266524200994657,0.09266524200994657,0.37214208384729885,0.37214208384729885,0.5,9.999272050625924,6.124217594560832e-05,6.124217594560832e-05,-4.177991286269389e-11,7.863798145990586e-08,6.46749014094894e-05,-4.177991286269389e-11,27513.30521786859,20876.357537730222,0.7587731598373,1.0229560806462874,0.6356018075607499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520166928828588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6056186239434,260.6056186239434,-12.544381376056549,244.8173001386956,276.39393710919,127828.7998658647,127826.70805726586,2.091808598841607,0.0,nan,276.39393710919,3.2439371091900284,270.0786097150895,-3.0713902849104784,263.763282320995,-9.38671767900496,257.4479549268949,-15.702045073105069,251.13262753279537,-22.01737246720461,244.8173001386956,-28.332699861304377,1.0,1.0,26381.15544483698,26381.15544483698,275.5878087552676,2.4378087552676106,275.5878087552676,275.5878087552676,77310.65032099935,77310.60891440447,0.04140659488621168,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878087552676,2.4378087552676106,1.0,0.002,0.12940001050832578,0.004910939887294484,0.00019987900569012052,0.0018001209945278452,0.09993950284506026,0.09993950284506026,0.0,2.1796583635214084e-13,1.0,1.0000001311709736,6.467494318940226e-05,0.09266524200994657,0.0,1.2125070335023952e-08,0.015573463809938137,0.0,1600130.2048707851,266.64369969236753,7.867976137276855e-08,1.0,1284401.935793585,2598.5573000453874,,,,,,,,,,,,,,,,,2.0,16535.421364976155,1551.9145447231413,0.37214208384729885,6.17534620354742,2.9447070302231824
4956.0,-30.08683076426184,5.000746213658911,35.058481051881536,24.095799307711445,4.998200504667095,-26.578327637370045,-40.09174421718342,1.4896973777746825,-6.506298040399031,-6.506298123939729,40.116944943590056,42252.796041692214,25750.085427551418,25750.085427551418,68002.88146924363,77319.95782019233,77310.59927064911,25750.085427551418,103060.68469820052,103060.68469820052,103060.68469820052,130573.98443111712,126056.40454794705,4517.57988317006,0.0,91524.74433390144,56457.58255539889,38963.51308722506,27513.299732916596,66476.81282014165,20876.353693020705,1551.914236280337,0.0,0.8785810327240495,2.7281167676470424,0.0014947054983599872,1.0,1.0,-6.506229417040743,334308.21911777934,1559581.7394424258,4.665101395227658,1559581.7394424258,4.665101395227658,0.7587731713635378,0.09266523228473039,4.028046144702076,101325.0,128385.50109360773,1.2670663813827558,1.0,0.0,4.028046144701809,1.2847756436534052,1.2850717355770456,3.135213657419493,0.0,16535.418928533796,0.0,0.0,22721.870863937394,2316.9860109147767,19313.591031764427,1969.43819059153,0.85,0.8500000350947176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.326711207157,4632.441516551485,6.165725817966098,5.000746213658911,-3.700277792300981,8.701024005959892,2.9447080633557916,3.5,0.8413451609587976,0.6,0.00023044997082250748,0.9961893085319458,0.00023133150381036982,198.99422687953955,0.0,0.0,0.0,0.03943536517402355,7.804089926666525e-05,0.00015240907155584225,0.0006139107730981332,0.09266523227386012,0.09266523227386012,0.09266523227386012,0.0926652447011685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.5084497384,595.5835992027013,0.0,0.09266523227386012,0.09266523228473039,0.09266523228473039,0.3721420562309051,0.3721420562309051,0.5,9.999272423415382,6.191964331492272e-05,6.191964331492272e-05,-4.32578417530749e-11,8.354066949323169e-08,6.870689895777105e-05,-4.32578417530749e-11,27513.299732916596,20876.353693020705,0.7587731713635378,1.0229564051638709,0.6356020129305919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520165558789755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60563066871674,260.60563066871674,-12.544369331283235,244.81732207696356,276.3939392604688,127828.70727151322,127826.63474415235,2.072527360869957,0.0,nan,276.3939392604688,3.243939260468835,270.0786158237661,-3.0713841762338916,263.76329238706893,-9.386707612931048,257.44796895036734,-15.702031049632637,251.13264551366575,-22.017354486334227,244.81732207696356,-28.332677923036414,1.0,1.0,26381.15544483698,26381.15544483698,275.58780990190667,2.4378099019066894,275.58780990190667,275.58780990190667,77310.63812456801,77310.59927064911,0.038853918900713325,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58780990190667,2.4378099019066894,1.0,0.002,0.1293999976273144,0.004910940352856718,0.00019987898672278598,0.0018001210134067707,0.09993949336139299,0.09993949336139299,0.0,1.2955652176072086e-13,1.0,1.0000001393383104,6.87069422156128e-05,0.09266523228473039,0.0,1.2880976671719963e-08,0.016544351272592447,0.0,1600130.2075355945,266.64370195960095,8.358392733498476e-08,1.0,1284401.9280708258,2598.5573313034497,,,,,,,,,,,,,,,,,2.0,16535.418928533796,1551.914236280337,0.3721420562309051,6.17534620354742,2.9447080633557916
4957.0,-30.086807771008704,5.000745509610826,35.05848041039117,24.095798783842497,4.9982026631647525,-26.578306727591027,-40.09172224961219,1.48970161970529,-6.50629503140533,-6.506295112713767,40.11694359495529,42252.79802009617,25750.084481709233,25750.084481709233,68002.8825018054,77319.94706362669,77310.58933878469,25750.084481709233,103060.67382049392,103060.67382049392,103060.67382049392,130573.96665243036,126056.38712753668,4517.579524893672,0.0,91524.72514219455,56457.576098494676,38963.49893744431,27513.29283193645,66476.79176938077,20876.34887423976,1551.9138426449927,0.0,0.8785810541507442,2.7281170738388028,0.0014947054983599872,1.0,1.0,-6.5062282620143606,334308.2588564755,1559581.6811504923,4.665100666328582,1559581.6811504923,4.665100666328582,0.7587731865379355,0.09266522192521137,4.028046144702076,101325.0,128385.49413409606,1.267066312697716,1.0,0.0,4.028046144705226,1.2847756238094823,1.2850717157285494,3.135213705844243,0.0,16535.41649266967,0.0,0.0,22721.866099417275,2316.9855250689357,19313.582274868706,1969.4372976366758,0.85,0.8499998279350842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.327587782289,4632.441516551485,6.165724297356432,5.000745509610826,-3.7002751329636157,8.701020642574441,2.9447090934707774,3.5,0.8413454552773649,0.6,0.00023044997082250748,0.9961869228055689,0.00023133205781650844,198.9942080551154,0.0,0.0,0.0,0.03943536517402355,7.804109342503224e-05,0.00015240887739747524,0.0006139099910192715,0.09266522191503251,0.09266522191503251,0.09266522191503251,0.09266523385732858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.5002008867,595.5836018190231,0.0,0.09266522191503251,0.09266522192521137,0.09266522192521137,0.3721420286996472,0.3721420286996472,0.5,9.999272781690163,6.182044381830565e-05,6.182044381830565e-05,-1.7394086171407253e-11,8.130842843456776e-08,6.685069939749155e-05,-1.7394086171407253e-11,27513.29283193645,20876.34887423976,0.7587731865379355,1.022956744629297,0.6356022439632506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452016418930652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60564281005435,260.60564281005435,-12.544357189945629,244.81734401764095,276.3939416024661,127828.63967064962,127826.55052766434,2.0891429852570123,0.0,nan,276.3939416024661,3.2439416024661227,270.07862208550006,-3.0713779144999194,263.76330256853845,-9.386697431461528,257.4479830515732,-15.702016948426774,251.13266353460716,-22.017336465392816,244.81734401764095,-28.33265598235903,1.0,1.0,26381.15544483698,26381.15544483698,275.58781176410946,2.437811764109483,275.58781176410946,275.58781176410946,77310.6296072155,77310.58933878469,0.040268430806463584,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58781176410946,2.437811764109483,1.0,0.002,0.12939998509432096,0.004910940953725909,0.00019987896860070457,0.0018001210316394333,0.09993948430035228,0.09993948430035228,0.0,2.401377707794694e-13,1.0,1.0000001355782893,6.685071679157772e-05,0.09266522192521137,0.0,1.2532975855474791e-08,0.016097378224406638,0.0,1600130.211059706,266.64370496859465,8.132582252073917e-08,1.0,1284401.91779152,2598.557372909184,,,,,,,,,,,,,,,,,2.0,16535.41649266967,1551.9138426449927,0.3721420286996472,6.17534620354742,2.9447090934707774
