time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4958.0,-30.086784787736544,5.000744805258645,35.05847977559826,24.09579752655702,4.998203949486301,-26.57828591401422,-40.09170028204096,1.4897050757311876,-6.506292444779547,-6.50629253753266,40.11694250523983,42252.80001651049,25750.084519435928,25750.084519435928,68002.88453594642,77319.93670631411,77310.58168830957,25750.084519435928,103060.6662077455,103060.6662077455,103060.6662077455,130573.95361534742,126056.37439134662,4517.579224000797,0.0,91524.70600045558,56457.5693105192,38963.485211040424,27513.28740760192,66476.77261864234,20876.34509265168,1551.9135295767132,0.0,0.8785810722327434,2.728117335513891,0.0014947054983599872,1.0,1.0,-6.5062162875234435,334308.29284062254,1559581.6340508065,4.665100051210271,1559581.6340508065,4.665100051210271,0.7587731986866662,0.09266521218626123,4.028046144702076,101325.0,128385.48845513456,1.2670662566507236,1.0,0.0,4.028046144702322,1.2847756076420536,1.2850716995573948,3.135213745297315,0.0,16535.414058942366,0.0,0.0,22721.86134730216,2316.9850404880526,19313.578801144,1969.436943415336,0.85,0.8499998528261931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.328465367039,4632.441516551485,6.165723010767273,5.000744805258645,-3.7002728027768907,8.701017608035535,2.9447101247723695,3.5,0.8413457499349627,0.6,0.00023044997082250748,0.9961845381209415,0.00023133261158338693,198.99418923886614,0.0,0.0,0.0,0.03943536517402355,7.804128758384577e-05,0.0001524086832386617,0.0006139092089386111,0.09266521217640904,0.09266521217640904,0.09266521217640904,0.09266522595931095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.49293885333,595.5836041271418,0.0,0.09266521217640904,0.09266521218626123,0.09266521218626123,0.3721420011818513,0.3721420011818513,0.5,9.999273194980978,6.377811621405272e-05,6.377811621405272e-05,-5.9685589803848416e-12,9.275311185774626e-08,7.625000921507308e-05,-5.9685589803848416e-12,27513.28740760192,20876.34509265168,0.7587731986866662,1.0229570699236399,0.6356024571003522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452016281573034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6056549502028,260.6056549502028,-12.544345049797187,244.8173659506362,276.3939439497673,127828.56051836404,127826.47158001021,2.0889383538468174,0.0,nan,276.3939439497673,3.2439439497672993,270.07862834994097,-3.0713716500590067,263.7633127501175,-9.38668724988247,257.4479971502911,-15.70200284970889,251.1326815504636,-22.01731844953639,244.8173659506362,-28.332634049363776,1.0,1.0,26381.15544483698,26381.15544483698,275.58781345420266,2.437813454202683,275.58781345420266,275.58781345420266,77310.61908621463,77310.58168830957,0.037397905063699,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58781345420266,2.437813454202683,1.0,0.002,0.12939997079904952,0.004910941481945778,0.00019987894757735416,0.0018001210524963953,0.09993947378867708,0.09993947378867708,0.0,7.374916649593999e-14,1.0,1.0000001546177861,7.625001518363206e-05,0.09266521218626123,0.0,1.4295127477020189e-08,0.01836068902089393,0.0,1600130.2141082599,266.64370755522043,9.275908041672665e-08,1.0,1284401.9090007585,2598.557408490011,,,,,,,,,,,,,,,,,2.0,16535.414058942366,1551.9135295767132,0.3721420011818513,6.17534620354742,2.9447101247723695
4959.0,-30.086761814609844,5.00074409725189,35.05847913927226,24.095795256458246,4.998204102436445,-26.578265222905568,-40.091678384318925,1.4897075107317832,-6.506290061196921,-6.506290149268535,40.11694119146068,42252.80204622074,25750.0849582075,25750.0849582075,68002.88700442824,77319.92685152937,77310.57030195618,25750.0849582075,103060.65526016368,103060.65526016368,103060.65526016368,130573.93642187201,126056.35751931938,4517.57890255263,0.0,91524.68690639183,56457.56210108159,38963.472005900265,27513.28116170833,66476.7531676086,20876.34070772264,1551.9131819072388,0.0,0.8785810901546875,2.728117578398551,0.0014947054983599872,1.0,1.0,-6.506217758948878,334308.32435809413,1559581.5772640402,4.665099441536776,1559581.5772640402,4.665099441536776,0.7587732115636332,0.09266520225925576,4.028046144702076,101325.0,128385.48450213195,1.267066217637621,1.0,0.0,4.028046144701475,1.2847755962510228,1.2850716881637387,3.135213773094633,0.0,16535.41162578155,0.0,0.0,22721.856607022863,2316.9845571140872,19313.580846915094,1969.437152025931,0.85,0.8500001201902515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.329341875089,4632.441516551485,6.165721821796321,5.00074409725189,-3.7002706154991323,8.701014712751022,2.9447111548088127,3.5,0.8413460442310894,0.6,0.00023044997082250748,0.9961821544951502,0.00023133316510703404,198.99417043092646,0.0,0.0,0.0,0.03943536517402355,7.804148112574656e-05,0.00015240848969676093,0.0006139084293429039,0.09266520224726092,0.09266520224726092,0.09266520224726092,0.09266521534011078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.4846923717,595.5836067444027,0.0,0.09266520224726092,0.09266520225925576,0.09266520225925576,0.3721419738988253,0.3721419738988253,0.5,9.999273587725469,6.463969248216017e-05,6.463969248216017e-05,7.219114195322618e-12,8.807160156720784e-08,7.23903196444553e-05,7.219114195322618e-12,27513.28116170833,20876.34070772264,0.7587732115636332,1.0229574063728983,0.6356026736096493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520161442750668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6056669854219,260.6056669854219,-12.544333014578058,244.81738786528985,276.3939461055516,127828.46834857298,127826.39746521096,2.0708833620227756,0.0,nan,276.3939461055516,3.243946105551629,270.07863445750013,-3.071365542499848,263.7633228094496,-9.386677190550358,257.4480111613967,-15.701988838603256,251.1326995133433,-22.017300486656666,244.81738786528985,-28.332612134710132,1.0,1.0,26381.15544483698,26381.15544483698,275.587814525173,2.437814525172996,275.587814525173,275.587814525173,77310.60715989125,77310.57030195618,0.03685793507611379,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587814525173,2.437814525172996,1.0,0.002,0.1293999572275015,0.004910941973776067,0.0001998789275951184,0.0018001210725543696,0.0999394637975592,0.0999394637975592,0.0,1.4948806081882537e-13,1.0,1.0000001467994621,7.239031242534111e-05,0.09266520225925576,0.0,1.3571520616489642e-08,0.017431286877217886,0.0,1600130.2168957398,266.64370993880306,8.806438245301251e-08,1.0,1284401.9008480567,2598.5574414882626,,,,,,,,,,,,,,,,,2.0,16535.41162578155,1551.9131819072388,0.3721419738988253,6.17534620354742,2.9447111548088127
4960.0,-30.086738850885133,5.0007433964675645,35.05847849998441,24.095794662740104,4.998206185297243,-26.5782443472666,-40.091656416747696,1.4897116816387348,-6.506287092737239,-6.506287177063165,40.11693983328956,42252.803925796354,25750.084090128355,25750.084090128355,68002.8880159247,77319.91614191727,77310.5600954582,25750.084090128355,103060.64418558656,103060.64418558656,103060.64418558656,130573.91844042354,126056.3398855119,4517.578554911644,0.0,91524.66774296097,56457.555526678036,38963.45801809215,27513.274254836986,66476.73227292913,20876.335882221647,1551.9127889368972,0.0,0.8785811114066137,2.7281178806480018,0.0014947054983599872,1.0,1.0,-6.5062179219301015,334308.36358241586,1559581.518559936,4.665098718583084,1559581.518559936,4.665098718583084,0.7587732266562738,0.09266519199445043,4.028046144702076,101325.0,128385.47765397246,1.2670661500515417,1.0,0.0,4.028046144702227,1.2847755767393525,1.2850716686475718,3.1352138207085964,0.0,16535.4091931836,0.0,0.0,22721.851849522533,2316.9840719840654,19313.57216140673,1969.4362663505613,0.85,0.8499999159096963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.330216445932,4632.441516551485,6.165720322767425,5.0007433964675645,-3.7002679861394108,8.701011382606975,2.944712182568873,3.5,0.8413463378768208,0.6,0.00023044997082250748,0.9961797718510194,0.00023133371840536803,198.9941516306877,0.0,0.0,0.0,0.03943536517402355,7.804167528545184e-05,0.00015240829553705564,0.0006139076472586515,0.09266519198414286,0.09266519198414286,0.09266519198414286,0.09266520438362223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.4763314463,595.5836093967022,0.0,0.09266519198414286,0.09266519199445043,0.09266519199445043,0.3721419467251703,0.3721419467251703,0.5,9.999273959681476,6.449145388387478e-05,6.449145388387478e-05,7.497646947740577e-11,8.432590448137489e-08,6.925513304167907e-05,7.497646947740577e-11,27513.274254836986,20876.335882221647,0.7587732266562738,1.0229577431202506,0.635602901663725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520160070377324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6056791093819,260.6056791093819,-12.544320890618053,244.8174097808577,276.3939484379039,127828.39990664096,127826.31375381132,2.0861528295940563,0.0,nan,276.3939484379039,3.243948437903896,270.0786407064959,-3.071359293504088,263.76333297508796,-9.386667024912015,257.4480252436782,-15.70197475632176,251.13271751226816,-22.01728248773182,244.8174097808577,-28.332590219142276,1.0,1.0,26381.15544483698,26381.15544483698,275.5878163165827,2.437816316582712,275.5878163165827,275.5878163165827,77310.59864590829,77310.5600954582,0.03855045008822344,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878163165827,2.437816316582712,1.0,0.002,0.1293999442437292,0.0049109425693477605,0.00019987890876072258,0.0018001210914601075,0.0999394543803613,0.0999394543803613,0.0,2.2082986481097855e-13,1.0,1.0000001404486032,6.92550580652096e-05,0.09266519199445043,0.0,1.2983731317102991e-08,0.016676329052051363,0.0,1600130.2203701101,266.64371290726274,8.425092801189749e-08,1.0,1284401.8907018085,2598.5574825554568,,,,,,,,,,,,,,,,,2.0,16535.4091931836,1551.9127889368972,0.3721419467251703,6.17534620354742,2.944712182568873
4961.0,-30.086715896649725,5.000742695056781,35.05847786668073,24.095793370530032,4.998207416332393,-26.578223565352275,-40.091634484101064,1.4897150850042185,-6.506284530461244,-6.506284624339374,40.116938727397304,42252.80582386829,25750.084166489167,25750.084166489167,68002.88999035746,77319.90581054636,77310.55214460674,25750.084166489167,103060.6363110959,103060.6363110959,103060.6363110959,130573.9050836472,126056.32682380002,4517.578259847182,0.0,91524.64861653188,56457.54862972943,38963.4444297805,27513.268772551302,66476.7132023318,20876.332057635445,1551.9124736258395,0.0,0.8785811294278836,2.728118140050567,0.0014947054983599872,1.0,1.0,-6.506207423107412,334308.3972685577,1559581.4707605639,4.665098105530732,1559581.4707605639,4.665098105530732,0.7587732388404094,0.09266518232865854,4.028046144702076,101325.0,128385.47208636312,1.2670660951035098,1.0,0.0,4.028046144701489,1.2847755608182727,1.2850716527228228,3.13521385956051,0.0,16535.406761163063,0.0,0.0,22721.847101208237,2316.983587790758,19313.568740612132,1969.43591752659,0.85,0.8499999429881354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.331091866542,4632.441516551485,6.165719048625667,5.000742695056781,-3.700265673585636,8.701008368642416,2.944713211327688,3.5,0.8413466318079108,0.6,0.00023044997082250748,0.9961773901976227,0.0002313342714762785,198.9941328382213,0.0,0.0,0.0,0.03943536517402355,7.804186913692274e-05,0.00015240810168558474,0.0006139068664159816,0.09266518232056566,0.09266518232056566,0.09266518232056566,0.09266519626807931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.4689650582,595.5836117379635,0.0,0.09266518232056566,0.09266518232865854,0.09266518232865854,0.3721419195594006,0.3721419195594006,0.5,9.999274378392553,6.61132085610916e-05,6.61132085610916e-05,-3.802824721788056e-11,9.387815680383937e-08,7.72012319885107e-05,-3.802824721788056e-11,27513.268772551302,20876.332057635445,0.7587732388404094,1.0229580662837605,0.6356031125556039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45201586985659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60569122764645,260.60569122764645,-12.544308772353531,244.81743168779028,276.3939507674996,127828.32027103628,127826.235098202,2.0851728343194234,0.0,nan,276.3939507674996,3.243950767499598,270.07864695155996,-3.0713530484400167,263.7633431356187,-9.38665686438128,257.4480393196766,-15.701960680323396,251.13273550373341,-22.017264496266563,244.81743168779028,-28.332568312209702,1.0,1.0,26381.15544483698,26381.15544483698,275.5878179494678,2.437817949467842,275.5878179494678,275.5878179494678,77310.58820445073,77310.55214460674,0.03605984398745932,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878179494678,2.437817949467842,1.0,0.002,0.12939992977043785,0.0049109430949072445,0.00019987888745311353,0.0018001211128568452,0.09993944372655676,0.09993944372655676,0.0,3.099586559640599e-13,1.0,1.000000156544685,7.720127001675792e-05,0.09266518232865854,0.0,1.4473462171422022e-08,0.0185897420518585,0.0,1600130.223387593,266.64371546953873,9.391618505105725e-08,1.0,1284401.8819881333,2598.5575178242652,,,,,,,,,,,,,,,,,2.0,16535.406761163063,1551.9124736258395,0.3721419195594006,6.17534620354742,2.944713211327688
4962.0,-30.086692951734776,5.000741995388218,35.058477234622586,24.09579207831996,4.998208670470359,-26.578202789513902,-40.09161255145443,1.4897185082150555,-6.506281850710366,-6.506281946486503,40.11693749672345,42252.80768789119,25750.083957027786,25750.083957027786,68002.89164491897,77319.89546955586,77310.5427935466,25750.083957027786,103060.62675057439,103060.62675057439,103060.62675057439,130573.88939292853,126056.31143534466,4517.577957583865,0.0,91524.62949367186,56457.54171186772,38963.43086867127,27513.262642354137,66476.6935110254,20876.327774022448,1551.9121245153194,0.0,0.8785811486014431,2.7281184122903843,0.0014947054983599872,1.0,1.0,-6.5062031888977,334308.43260755634,1559581.4175673747,4.665097453279507,1559581.4175673747,4.665097453279507,0.7587732522091095,0.09266517246627999,4.028046144702076,101325.0,128385.46651875379,1.2670660401554779,1.0,0.0,4.028046144702102,1.2847755448043556,1.285071636705215,3.135213898638974,0.0,16535.404329717883,0.0,0.0,22721.842353779997,2316.9831036878036,19313.569793112187,1969.4360248517269,0.85,0.8500001669054441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.331966132331,4632.441516551485,6.165717707750789,5.000741995388218,-3.700263266721366,8.701005262109584,2.9447142387295475,3.5,0.8413469253512993,0.6,0.00023044997082250748,0.9961750095174149,0.00023133482432383665,198.99411405338904,0.0,0.0,0.0,0.03943536517402355,7.80420629888392e-05,0.00015240790783366829,0.0006139060855715169,0.09266517245543365,0.09266517245543365,0.09266517245543365,0.09266518669192805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.4609562521,595.5836142820141,0.0,0.09266517245543365,0.09266517246627999,0.09266517246627999,0.3721418925909472,0.3721418925909472,0.5,9.99927480519488,6.767683203179331e-05,6.767683203179331e-05,-3.319655661471188e-11,9.577615855960175e-08,7.875758882391892e-05,-3.319655661471188e-11,27513.262642354137,20876.327774022448,0.7587732522091095,1.0229583941872868,0.6356033288701913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520157327321608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60570334250366,260.60570334250366,-12.544296657496318,244.817453586258,276.39395309874675,127828.24095045423,127826.15636383023,2.0845866240286006,0.0,nan,276.39395309874675,3.243953098746772,270.07865319625046,-3.0713468037495204,263.76335329375377,-9.38664670624621,257.448053391256,-15.701946608743981,251.13275348875698,-22.017246511243002,244.817453586258,-28.332546413741966,1.0,1.0,26381.15544483698,26381.15544483698,275.58781954549113,2.437819545491152,275.58781954549113,275.58781954549113,77310.57789457556,77310.5427935466,0.03510102895961609,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58781954549113,2.437819545491152,1.0,0.002,0.12939991500498296,0.004910943643524181,0.0001998788657456676,0.00180012113430281,0.0999394328728338,0.0999394328728338,0.0,4.847771489790986e-14,1.0,1.0000001596972816,7.875762202047554e-05,0.09266517246627999,0.0,1.476524111327133e-08,0.01896450333892192,0.0,1600130.2265316774,266.6437181492896,9.580935511621647e-08,1.0,1284401.872846912,2598.557554823586,,,,,,,,,,,,,,,,,2.0,16535.404329717883,1551.9121245153194,0.3721418925909472,6.17534620354742,2.9447142387295475
4963.0,-30.08667001632062,5.000741291580049,35.05847660040173,24.09578973837199,4.998208770638807,-26.578182137624605,-40.091590653732396,1.4897208919410645,-6.506279501509596,-6.506279590707545,40.11693617025154,42252.8095887193,25750.084454423413,25750.084454423413,68002.8940431427,77319.88564063553,77310.53111069501,25750.084454423413,103060.61556511842,103060.61556511842,103060.61556511842,130573.8719396985,126056.29429522036,4517.57764447814,0.0,91524.61041937055,56457.53436744742,38963.41783547015,27513.256374580073,66476.67421005023,20876.323371187114,1551.9117766076092,0.0,0.8785811663957167,2.728118651900242,0.0014947054983599872,1.0,1.0,-6.506206271728331,334308.46369666606,1559581.3602340599,4.6650968479492105,1559581.3602340599,4.6650968479492105,0.758773265038706,0.09266516266355504,4.028046144702076,101325.0,128385.45365757623,1.2670659132255242,1.0,0.0,4.028046144701647,1.2847755336531905,1.28507162555148,3.1352139258509557,0.0,16535.401898851123,0.0,0.0,22721.83761840691,2316.982620814132,19313.558410695507,1969.4348641682438,0.85,0.8499998431046631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.332839850456,4632.441516551485,6.165716536938053,5.000741291580049,-3.7002611047484475,8.701002396328496,2.9447152654879587,3.5,0.8413472187108454,0.6,0.00023044997082250748,0.9961726298291096,0.00023133537694369346,198.99409527633853,0.0,0.0,0.0,0.03943536517402355,7.804225653251819e-05,0.0001524077142899893,0.0006139053059686469,0.09266516265068712,0.09266516265068712,0.09266516265068712,0.09266517593378522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.45262240013,595.5836169270652,0.0,0.09266516265068712,0.09266516266355504,0.09266516266355504,0.3721418658167766,0.3721418658167766,0.5,9.999275203330953,6.795611750476382e-05,6.795611750476382e-05,4.206412995699793e-12,8.919795391193475e-08,7.331897921858399e-05,4.206412995699793e-12,27513.256374580073,20876.323371187114,0.758773265038706,1.022958727271313,0.6356035420064883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520155956634364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6057153488036,260.6057153488036,-12.544284651196392,244.81747546566834,276.39395523193633,127828.14841359133,127826.082506298,2.0659072933504605,0.0,nan,276.39395523193633,3.2439552319363543,270.07865927868426,-3.071340721315721,263.7633633254314,-9.386636674568592,257.44806737217806,-15.701932627821918,251.13277141892334,-22.017228581076637,244.81747546566834,-28.33252453433164,1.0,1.0,26381.15544483698,26381.15544483698,275.58782054967423,2.4378205496742567,275.58782054967423,275.58782054967423,77310.56595732205,77310.53111069501,0.03484662703704089,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58782054967423,2.4378205496742567,1.0,0.002,0.12939990125913411,0.004910944129813748,0.00019987884548085952,0.0018001211545074433,0.09993942274042976,0.09993942274042976,0.0,-1.169724039851161e-14,1.0,1.0000001486806005,7.3318975012171e-05,0.09266516266355504,0.0,1.3745618802053433e-08,0.017654898422256374,0.0,1600130.2292761065,266.6437204984904,8.919374749893905e-08,1.0,1284401.86480502,2598.5575873733483,,,,,,,,,,,,,,,,,2.0,16535.401898851123,1551.9117766076092,0.3721418658167766,6.17534620354742,2.9447152654879587
4964.0,-30.086647089682074,5.000740594533522,35.05847596258006,24.095789109729253,4.9982107772109705,-26.578161302992886,-40.09156868616117,1.4897249904817287,-6.506276566861516,-6.506276650405491,40.11693479785539,42252.81134303471,25750.083641643032,25750.083641643032,68002.89498467774,77319.87496764604,77310.52060461373,25750.083641643032,103060.60424625676,103060.60424625676,103060.60424625676,130573.85367557433,126056.27637517505,4517.577300399283,0.0,91524.59127668194,56457.527651908356,38963.4040275262,27513.249429317577,66476.65345684378,20876.31851612552,1551.911382563378,0.0,0.8785811875285813,2.728118950921445,0.0014947054983599872,1.0,1.0,-6.506207964800069,334308.5024988402,1559581.3009144592,4.665096129045865,1559581.3009144592,4.665096129045865,0.7587732801157295,0.09266515250246107,4.028046144702076,101325.0,128385.44697644502,1.2670658472878857,1.0,0.0,4.02804614470336,1.2847755144800548,1.2850716063739256,3.135213972638804,0.0,16535.399468558866,0.0,0.0,22721.832866056036,2316.982136209209,19313.55878440733,1969.4349022762444,0.85,0.8500000373323624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.33371151351,4632.441516551485,6.165715055445403,5.000740594533522,-3.700258500440571,8.700999094974094,2.944716289831475,3.5,0.8413475113804214,0.6,0.00023044997082250748,0.9961702510574525,0.00023133592935332161,198.99407650647606,0.0,0.0,0.0,0.03943536517402355,7.8042450694007e-05,0.00015240752012850048,0.0006139045238772104,0.0926651524921428,0.0926651524921428,0.0926651524921428,0.09266516479094304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.44420729345,595.5836195962838,0.0,0.0926651524921428,0.09266515250246107,0.09266515250246107,0.37214183908715903,0.37214183908715903,0.5,9.99927557225727,6.704215070385544e-05,6.704215070385544e-05,-1.4097167877480388e-11,8.354396641152562e-08,6.868560541306579e-05,-1.4097167877480388e-11,27513.249429317577,20876.31851612552,0.7587732801157295,1.0229590607900378,0.6356037668241673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520154586514935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6057274387953,260.6057274387953,-12.54427256120465,244.8174973453012,276.3939575322874,127828.07939447118,127825.99908642781,2.080308043344168,0.0,nan,276.3939575322874,3.243957532287425,270.0786654948911,-3.0713345051088936,263.7633734574946,-9.386626542505383,257.4480814200978,-15.701918579902156,251.13278938269985,-22.017210617300123,244.8174973453012,-28.33250265469877,1.0,1.0,26381.15544483698,26381.15544483698,275.58782227452167,2.437822274521693,275.58782227452167,275.58782227452167,77310.55755627336,77310.52060461373,0.03695165962562896,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58782227452167,2.437822274521693,1.0,0.002,0.12939988838212535,0.004910944719538906,0.00019987882679823351,0.0018001211734161558,0.09993941339911676,0.09993941339911676,0.0,2.1438927022554566e-13,1.0,1.0000001392951432,6.868561951023366e-05,0.09266515250246107,0.0,1.2876970271677925e-08,0.01653920450073514,0.0,1600130.2327082362,266.64372343313846,8.35580635794031e-08,1.0,1284401.85476797,2598.5576279985507,,,,,,,,,,,,,,,,,2.0,16535.399468558866,1551.911382563378,0.37214183908715903,6.17534620354742,2.944716289831475
4965.0,-30.08662417190965,5.000739896650423,35.05847533006158,24.095787747669988,4.998211957712499,-26.57814055894784,-40.091546753514535,1.4897283447208232,-6.506274025274479,-6.506274116757555,40.11693367524589,42252.81311646372,25750.083743184394,25750.083743184394,68002.89685964811,77319.86466183265,77310.51236182469,25750.083743184394,103060.59610500908,103060.59610500908,103060.59610500908,130573.83999940507,126056.26299566055,4517.577003744517,0.0,91524.572170113,56457.520624623256,38963.39060609971,27513.24389439599,66476.6345004957,20876.314652351313,1551.9110652212005,0.0,0.8785812055109412,2.7281192084226857,0.0014947054983599872,1.0,1.0,-6.50619893036378,334308.5359351716,1559581.252392056,4.665095517317233,1559581.252392056,4.665095517317233,0.7587732923271722,0.09266514290975204,4.028046144702076,101325.0,128385.4414645118,1.2670657928893343,1.0,0.0,4.028046144702179,1.2847754987887914,1.285071590679046,3.135214010929905,0.0,16535.39703885531,0.0,0.0,22721.828122672207,2316.9816525186693,19313.550919749046,1969.4341003042882,0.85,0.8499998686495509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.334583914001,4632.441516551485,6.165713791793901,5.000739896650423,-3.700256203361351,8.700996100011773,2.9447173150417396,3.5,0.8413478042976399,0.6,0.00023044997082250748,0.9961678732118362,0.00023133648155053687,198.99405774387583,0.0,0.0,0.0,0.03943536517402355,7.804264454725892e-05,0.00015240732627524857,0.0006139037430273664,0.0926651429005525,0.0926651429005525,0.0926651429005525,0.09266515648541845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.43681389577,595.5836219455082,0.0,0.0926651429005525,0.09266514290975204,0.09266514290975204,0.3721418122798584,0.3721418122798584,0.5,9.999275979802505,6.77577384635697e-05,6.77577384635697e-05,1.7678303265711293e-11,9.148305935013923e-08,7.518639375803104e-05,1.7678303265711293e-11,27513.24389439599,20876.314652351313,0.7587732923271722,1.0229593807000117,0.6356039747491828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520153216920004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6057395213591,260.6057395213591,-12.544260478640865,244.81751921607545,276.3939598266409,127827.99955852145,127825.92052863495,2.079029886526544,0.0,nan,276.3939598266409,3.243959826640946,270.0786717045287,-3.0713282954712895,263.7633835824166,-9.386616417583355,257.44809546030353,-15.701904539696443,251.13280733818956,-22.017192661810412,244.81751921607545,-28.332480783924524,1.0,1.0,26381.15544483698,26381.15544483698,275.5878238545566,2.437823854556598,275.5878238545566,275.5878238545566,77310.547054136,77310.51236182469,0.034692311310209334,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878238545566,2.437823854556598,1.0,0.002,0.12939987428639896,0.004910945239700458,0.000199878806066056,0.0018001211941042015,0.09993940303302801,0.09993940303302801,0.0,1.702574713158267e-13,1.0,1.0000001524632698,7.518637607972778e-05,0.09266514290975204,0.0,1.4095711094326712e-08,0.018104557351912142,0.0,1600130.2356989516,266.6437259747255,9.146538104687352e-08,1.0,1284401.846118918,2598.557663005811,,,,,,,,,,,,,,,,,2.0,16535.39703885531,1551.9110652212005,0.3721418122798584,6.17534620354742,2.9447173150417396
4966.0,-30.08660126317378,5.000739194798021,35.058474695080015,24.09578540772202,4.998212049341679,-26.57811993192286,-40.0915248557925,1.4897307180907093,-6.506271674932179,-6.506271759175354,40.11693233918144,42252.81492436961,25750.084219719178,25750.084219719178,68002.89914408879,77319.85483940152,77310.50057533965,25750.084219719178,103060.58479505884,103060.58479505884,103060.58479505884,130573.82237616561,126056.2456958819,4517.576680283716,0.0,91524.5531096571,56457.513194624844,38963.37768336918,27513.23758110678,66476.61526447596,20876.310216885253,1551.910715098531,0.0,0.8785812233510683,2.728119448216079,0.0014947054983599872,1.0,1.0,-6.506202494086438,334308.5670470948,1559581.1946435887,4.665094910427129,1559581.1946435887,4.665094910427129,0.7587733052260242,0.09266513310480276,4.028046144702076,101325.0,128385.43756718525,1.2670657544257118,1.0,0.0,4.028046144705068,1.2847754876860735,1.2850715795737695,3.1352140380236633,0.0,16535.394609738363,0.0,0.0,22721.823390736376,2316.9811699955007,19313.548534224843,1969.4338570485174,0.85,0.849999940678129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.335455111035,4632.441516551485,6.165712619709703,5.000739194798021,-3.700254041142759,8.70099323594078,2.9447183388378937,3.5,0.8413480968108268,0.6,0.00023044997082250748,0.9961654963099286,0.00023133703353123318,198.9940389886773,0.0,0.0,0.0,0.03943536517402355,7.804283809227086e-05,0.00015240713273023663,0.0006139029634191272,0.09266513309331834,0.09266513309331834,0.09266513309331834,0.09266514560607673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.42854321294,595.5836245695465,0.0,0.09266513309331834,0.09266513310480276,0.09266513310480276,0.37214178556876837,0.37214178556876837,0.5,9.999276355213555,6.720938171156376e-05,6.720938171156376e-05,-1.9554136088117957e-11,8.424319730693242e-08,6.926508893911887e-05,-1.9554136088117957e-11,27513.23758110678,20876.310216885253,0.7587733052260242,1.0229597110734436,0.6356041858669788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520151847854978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60575149803543,260.60575149803543,-12.544248501964546,244.81754106814185,276.39396192792685,127827.90731745523,127825.84650748051,2.0608099747420434,0.0,nan,276.39396192792685,3.2439619279268754,270.0786777559713,-3.0713222440286927,263.76339358401486,-9.386606415985113,257.4481094120576,-15.701890587942387,251.13282524009983,-22.017174759900143,244.81754106814185,-28.332458931858127,1.0,1.0,26381.15544483698,26381.15544483698,275.58782484855345,2.4378248485534755,275.58782484855345,275.58782484855345,77310.53515324352,77310.50057533965,0.03457790386164561,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58782484855345,2.4378248485534755,1.0,0.002,0.12939986130079695,0.00491094572328667,0.0001998787869762803,0.001800121213201931,0.09993939348814014,0.09993939348814014,0.0,1.7821117845318035e-13,1.0,1.0000001404689782,6.926510849325496e-05,0.09266513310480276,0.0,1.2985608885469954e-08,0.01667873992097035,0.0,1600130.2384438803,266.6437283250678,8.426275144302053e-08,1.0,1284401.8380711256,2598.557695579452,,,,,,,,,,,,,,,,,2.0,16535.394609738363,1551.910715098531,0.37214178556876837,6.17534620354742,2.9447183388378937
4967.0,-30.08657836275779,5.000738499718355,35.05847405647802,24.095784744154685,4.998214044328101,-26.57809912204886,-40.09150292314587,1.4897348035779958,-6.506268747048239,-6.5062688256247,40.1169309646984,42252.816587543006,25750.083405633814,25750.083405633814,68002.89999317682,77319.84417452342,77310.49003791726,25750.083405633814,103060.57344355108,103060.57344355108,103060.57344355108,130573.80408347756,126056.22775795714,4517.576325520428,0.0,91524.53398102161,56457.50639387459,38963.36398571891,27513.230639926474,66476.59462564539,20876.30536418015,1551.9103214413296,0.0,0.8785812444555957,2.728119746557342,0.0014947054983599872,1.0,1.0,-6.506204248950269,334308.605760899,1559581.1352338716,4.665094192487825,1559581.1352338716,4.665094192487825,0.7587733202761368,0.09266512293533329,4.028046144702076,101325.0,128385.43088605408,1.2670656884880738,1.0,0.0,4.028046144702215,1.2847754685740032,1.2850715604572944,3.1352140846624983,0.0,16535.392181204308,0.0,0.0,22721.818641874324,2316.980685746338,19313.544427815184,1969.4334383112669,0.85,0.8499999376027944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.336324299249,4632.441516551485,6.165711141560048,5.000738499718355,-3.7002514430259157,8.70098994274427,2.944719360273503,3.5,0.8413483886495723,0.6,0.00023044997082250748,0.9961631202773665,0.0002313375853126767,198.99402024029365,0.0,0.0,0.0,0.03943536517402355,7.804303194641197e-05,0.00015240693887609553,0.0006139021825657015,0.09266512292481952,0.09266512292481952,0.09266512292481952,0.09266513446024469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.4202286868,595.5836272059544,0.0,0.09266512292481952,0.09266512293533329,0.09266512293533329,0.3721417588096854,0.3721417588096854,0.5,9.999276701183915,6.56254333648576e-05,6.56254333648576e-05,1.6427748050773516e-11,7.857647688069846e-08,6.457667444692561e-05,1.6427748050773516e-11,27513.230639926474,20876.30536418015,0.7587733202761368,1.0229600414420539,0.6356044082204337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520150479330038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6057635603524,260.6057635603524,-12.544236439647591,244.817562920768,276.3939641999347,127827.83851934441,127825.76297325587,2.0755460885482346,0.0,nan,276.3939641999347,3.2439641999347373,270.07868394410264,-3.0713160558973414,263.76340368826993,-9.386596311730045,257.44812343243683,-15.701876567563147,251.13284317660225,-22.017156823397727,244.817562920768,-28.332437079231966,1.0,1.0,26381.15544483698,26381.15544483698,275.5878265630236,2.437826563023634,275.5878265630236,275.5878265630236,77310.52666457019,77310.49003791726,0.0366266529308632,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878265630236,2.437826563023634,1.0,0.002,0.1293998491940969,0.004910946307951764,0.0001998787694807676,0.0018001212307050935,0.0999393847403838,0.0999393847403838,0.0,1.8586087530136908e-13,1.0,1.000000130971918,6.457665801917756e-05,0.09266512293533329,0.0,1.210663160716317e-08,0.015549779767852271,0.0,1600130.2418679837,266.64373125295174,7.856004913264769e-08,1.0,1284401.8280569373,2598.5577361121254,,,,,,,,,,,,,,,,,2.0,16535.392181204308,1551.9103214413296,0.3721417588096854,6.17534620354742,2.944719360273503
4968.0,-30.086555470761464,5.00073780377342,35.058473423158965,24.09578338209542,4.998215208527068,-26.57807840283252,-40.091480990499235,1.4897381405694647,-6.506266214357538,-6.5062663008579955,40.11692983994417,42252.81827168092,25750.08351062011,25750.08351062011,68002.90178230102,77319.83387915965,77310.4817601964,25750.08351062011,103060.56527081651,103060.56527081651,103060.56527081651,130573.79037660934,126056.21435926469,4517.576017344648,0.0,91524.51488872887,56457.499281133925,38963.35067510549,27513.22510579283,66476.57578089832,20876.301500363006,1551.9100043617484,0.0,0.8785812623976379,2.728120003148752,0.0014947054983599872,1.0,1.0,-6.506195185136789,334308.6390792187,1559581.0866193383,4.66509358213078,1559581.0866193383,4.66509358213078,0.758773332464305,0.09266511331515268,4.028046144702076,101325.0,128385.42542979692,1.2670656346390023,1.0,0.0,4.028046144700729,1.2847754529634263,1.28507154484312,3.1352141227567043,0.0,16535.3897532672,0.0,0.0,22721.81390203469,2316.980202417206,19313.541073734566,1969.4330962902284,0.85,0.8499999673003694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.337194230521,4632.441516551485,6.165709882380438,5.00073780377342,-3.7002491537515785,8.700986957524998,2.9447203825824673,3.5,0.8413486807378477,0.6,0.00023044997082250748,0.9961607451244965,0.00023133813689246176,198.99400149880665,0.0,0.0,0.0,0.03943536517402355,7.804322580099834e-05,0.00015240674502150914,0.0006139014017104822,0.09266511330563212,0.09266511330563212,0.09266511330563212,0.09266512613523065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.412934567,595.5836295227889,0.0,0.09266511330563212,0.09266511331515268,0.09266511331515268,0.37214173189774036,0.37214173189774036,0.5,9.999277085985554,6.581340460343199e-05,6.581340460343199e-05,-1.3642420526593924e-11,8.65004494698951e-08,7.111572119811171e-05,-1.3642420526593924e-11,27513.22510579283,20876.301500363006,0.758773332464305,1.0229603583438678,0.6356046137355654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520149111302367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6057756164477,260.6057756164477,-12.544224383552262,244.81758476484498,276.3939664680484,127827.7588217081,127825.68434618042,2.074475527679392,0.0,nan,276.3939664680484,3.243966468048427,270.0786901274091,-3.0713098725908594,263.76341378676887,-9.386586213231112,257.4481374461283,-15.70186255387165,251.1328611054868,-22.01713889451318,244.81758476484498,-28.332415235154997,1.0,1.0,26381.15544483698,26381.15544483698,275.587828130136,2.4378281301360403,275.587828130136,275.587828130136,77310.51620856122,77310.4817601964,0.034448364822310396,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587828130136,2.4378281301360403,1.0,0.002,0.12939983586146306,0.004910946823227462,0.0001998787499236337,0.0018001212502021377,0.09993937496181685,0.09993937496181685,0.0,1.2577135513613946e-13,1.0,1.0000001442176683,7.111573484053224e-05,0.09266511331515268,0.0,1.3332556337667387e-08,0.017124359617865136,0.0,1600130.244848337,266.64373378564244,8.65140918904217e-08,1.0,1284401.819438413,2598.5577709958234,,,,,,,,,,,,,,,,,2.0,16535.3897532672,1551.9100043617484,0.37214173189774036,6.17534620354742,2.9447203825824673
4969.0,-30.08653258702807,5.000737109370709,35.05847279066157,24.09578205496075,4.998216416810434,-26.578057686644453,-40.0914590578526,1.4897415163930823,-6.506263561834487,-6.506263649297907,40.116928597009704,42252.819924200325,25750.0833251646,25750.0833251646,68002.90324936493,77319.82356543306,77310.4721928739,25750.0833251646,103060.5555180385,103060.5555180385,103060.5555180385,130573.77446074107,126056.1987623978,4517.575698343272,0.0,91524.49579933735,56457.49215796824,38963.33737929901,27513.21894270257,66476.55632200158,20876.297191462123,1551.9096543093797,0.0,0.8785812814756209,2.728120272730447,0.0014947054983599872,1.0,1.0,-6.506191764362313,334308.6740715571,1559581.0328956258,4.66509293313103,1559581.0328956258,4.66509293313103,0.7587733458210719,0.09266510346358688,4.028046144702076,101325.0,128385.41991786369,1.267065580240451,1.0,0.0,4.028046144705335,1.2847754371711912,1.2850715290472454,3.135214161294208,0.0,16535.38732592477,0.0,0.0,22721.80916291532,2316.9797191615203,19313.54217386447,1969.4332084722582,0.85,0.850000193003401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.338062953761,4632.441516551485,6.165708555440209,5.000737109370709,-3.700246768990723,8.700983878361432,2.9447214034719424,3.5,0.841348972420555,0.6,0.00023044997082250748,0.9961583708350477,0.0002313386882743641,198.99398276408803,0.0,0.0,0.0,0.03943536517402355,7.804341965602969e-05,0.0001524065511664778,0.0006139006208534705,0.09266510345353147,0.09266510345353147,0.09266510345353147,0.09266511640244059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.4050514841,595.5836320253495,0.0,0.09266510345353147,0.09266510346358688,0.09266510346358688,0.3721417050224955,0.3721417050224955,0.5,9.999277474412567,6.607194563912344e-05,6.607194563912344e-05,1.3699263945454732e-11,8.746343382881605e-08,7.188493560761344e-05,1.3699263945454732e-11,27513.21894270257,20876.297191462123,0.7587733458210719,1.022960679851856,0.6356048246472722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520147743777931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6057876707093,260.6057876707093,-12.544212329290701,244.81760660090038,276.39396874051516,127827.6796922832,127825.60553233443,2.0741599487703315,0.0,nan,276.39396874051516,3.243968740515186,270.07869631259473,-3.0713036874052477,263.7634238846714,-9.38657611532858,257.4481514567487,-15.701848543251288,251.13287902882502,-22.01712097117496,244.81760660090038,-28.3323933990996,1.0,1.0,26381.15544483698,26381.15544483698,275.587829674847,2.4378296748470234,275.587829674847,275.587829674847,77310.50595718394,77310.4721928739,0.03376431003562175,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587829674847,2.4378296748470234,1.0,0.002,0.12939982238466827,0.0049109473624725335,0.0001998787301959348,0.0018001212699750896,0.09993936509796739,0.09993936509796739,0.0,1.7102421909220844e-13,1.0,1.0000001457757595,7.18849219083495e-05,0.09266510346358688,0.0,1.3476759984207577e-08,0.017309574921865495,0.0,1600130.2479591342,266.6437364381655,8.74497345648706e-08,1.0,1284401.8103868668,2598.5578076321876,,,,,,,,,,,,,,,,,2.0,16535.38732592477,1551.9096543093797,0.3721417050224955,6.17534620354742,2.9447214034719424
4970.0,-30.08650482137311,5.00073641726012,35.05847215968689,24.095781391393416,4.998217824028741,-26.57803255683718,-40.09143268978221,1.4897455594534637,-6.506260867644414,-6.506260957601136,40.11692737594348,42252.82297856964,25750.083050047804,25750.083050047804,68002.90602861744,77319.81512399839,77310.46304229624,25750.083050047804,103060.54609234404,103060.54609234404,103060.54609234404,130573.75893478101,126056.18354906046,4517.5753857205555,0.0,91524.47668623683,56457.4845406488,38963.32460620892,27513.212842436973,66476.53744864589,20876.292930272375,1551.9093062888944,0.0,0.8785813006878413,2.7281205463749116,0.0014947054983599872,1.0,1.0,-6.506187061199512,334308.70959382755,1559580.980117425,4.665092279564768,1559580.980117425,4.665092279564768,0.7587733591793515,0.09266509363728789,4.028046144702076,101325.0,128385.41329240857,1.267065514852293,1.0,0.0,4.028046144699597,1.2847754182575972,1.2850715101292924,3.135214207448709,0.0,16535.38489917987,0.0,0.0,22721.804417909963,2316.979235305631,19313.53361685742,1969.432335900376,0.85,0.8499999939104287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.338931085755,4632.441516551485,6.165707207904546,5.00073641726012,-3.700244353695831,8.700980770955951,2.944722423666747,3.5,0.8413492639047849,0.6,0.00023044997082250748,0.9961554900326542,0.0002313393572874384,198.99396003258627,0.0,0.0,0.0,0.03943536517402355,7.804365271481823e-05,0.00015240631810768926,0.0006138996820819159,0.09266509362774342,0.09266509362774342,0.09266509362774342,0.09266510694312732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.397220933,595.5836345119014,0.0,0.09266509362774342,0.09266509363728789,0.09266509363728789,0.3721416781948116,0.3721416781948116,0.5,9.999277873877793,6.666661289500553e-05,6.666661289500553e-05,6.053824108676054e-11,8.995669986688881e-08,7.389640160226918e-05,6.053824108676054e-11,27513.212842436973,20876.292930272375,0.7587733591793515,1.022961012088674,0.635605051048433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520146376747365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6058001853664,260.6058001853664,-12.5441998146336,244.8176292754433,276.39397109528676,127827.62326860346,127825.46988905912,2.1533795443271404,0.0,nan,276.39397109528676,3.2439710952867813,270.0787027313197,-3.0712972686802686,263.76343436735203,-9.386565632647944,257.4481660033829,-15.701833996617097,251.13289763941344,-22.017102360586534,244.8176292754433,-28.332370724556682,1.0,1.0,26381.15544483698,26381.15544483698,275.5878313079082,2.4378313079081977,275.5878313079082,275.5878313079082,77310.49775910942,77310.46304229624,0.03471681318478659,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878313079082,2.4378313079081977,1.0,0.002,0.1293998085307928,0.00491094791055118,0.0001998787099022717,0.001800121290292025,0.09993935495113584,0.09993935495113584,0.0,1.942968355650443e-13,1.0,1.000000149850153,7.389634106402809e-05,0.09266509363728789,0.0,1.3853853375179283e-08,0.017793914228616606,0.0,1600130.2511209354,266.64373913235556,8.989616162580205e-08,1.0,1284401.8011982413,2598.557844823376,,,,,,,,,,,,,,,,,2.0,16535.38489917987,1551.9093062888944,0.3721416781948116,6.17534620354742,2.944722423666747
4971.0,-30.086477073662813,5.00073572713912,35.05847153143852,24.095780902449064,4.998219241426476,-26.578007442158057,-40.09140635663641,1.48974960988421,-6.506258187252115,-6.5062582816894245,40.11692619265413,42252.82596946909,25750.08281136948,25750.08281136948,68002.90878083857,77319.8074400981,77310.45435980943,25750.08281136948,103060.5371711789,103060.5371711789,103060.5371711789,130573.74408029328,126056.16899313816,4517.575087155123,0.0,91524.45834204328,56457.47687126251,38963.31274531196,27513.206909114386,66476.51965442635,20876.288788610727,1551.908966538522,0.0,0.8785813196703737,2.7281208183756434,0.0014947054983599872,1.0,1.0,-6.506180650775491,334308.744906353,1559580.928972856,4.665091633812115,1559580.928972856,4.665091633812115,0.7587733722779868,0.09266508389944354,4.028046144702076,101325.0,128385.40666695347,1.267065449464135,1.0,0.0,4.028046144701734,1.2847753993095248,1.2850714911768533,3.1352142536873475,0.0,16535.382570998925,0.0,0.0,22721.799863792938,2316.978770914934,19313.52954568388,1969.4319207562094,0.85,0.849999985100647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.339798821186,4632.441516551485,6.165705869679881,5.00073572713912,-3.7002419501026673,8.700977677241788,2.9447234433956706,3.5,0.8413495552559059,0.6,0.00023044997082250748,0.9961526111010668,0.00023134002586991834,198.99393731578087,0.0,0.0,0.0,0.03943536517402355,7.804388546556186e-05,0.00015240608535694564,0.0006138987445511803,0.09266508389115907,0.09266508389115907,0.09266508389115907,0.09266509789756351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.3894719129,595.5836369737965,0.0,0.09266508389115907,0.09266508389944354,0.09266508389944354,0.3721416514531337,0.3721416514531337,0.5,9.9992782943234,6.789489117409175e-05,6.789489117409175e-05,-1.5916157281026244e-12,9.443732551517314e-08,7.76309139496334e-05,-1.5916157281026244e-12,27513.206909114386,20876.288788610727,0.7587733722779868,1.0229613273129678,0.6356052661769528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520144718080463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6058130760044,260.6058130760044,-12.544186923995596,244.8176526330131,276.393973518993,127827.55968487967,127825.34161076006,2.218074119627817,0.0,nan,276.393973518993,3.243973518993016,270.07870934179937,-3.07129065820061,263.76344516460387,-9.386554835396112,257.4481809874065,-15.70181901259349,251.1329168102106,-22.01708318978939,244.8176526330131,-28.33234736698688,1.0,1.0,26381.15544483698,26381.15544483698,275.5878329793379,2.4378329793379407,275.5878329793379,275.5878329793379,77310.4900474102,77310.45435980943,0.035687600771780126,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878329793379,2.4378329793379407,1.0,0.002,0.12939979397694293,0.0049109484589455275,0.00019987868852085596,0.0018001213117909462,0.09993934426042797,0.09993934426042797,0.0,3.1180223333815427e-13,1.0,1.0000001574150217,7.763091554124912e-05,0.09266508389944354,0.0,1.4553998421772468e-08,0.01869318165461935,0.0,1600130.254269558,266.64374181274786,9.443891713090125e-08,1.0,1284401.792063874,2598.557881794966,,,,,,,,,,,,,,,,,2.0,16535.382570998925,1551.908966538522,0.3721416514531337,6.17534620354742,2.9447234433956706
