time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4972.0,-30.08645430481956,5.000735038140665,35.05847090535016,24.09577971501278,4.998220456658122,-26.577986828671673,-40.091384458914376,1.4897529804786886,-6.506255555367886,-6.506255652925036,40.11692499848461,42252.827219194565,25750.08267674572,25750.08267674572,68002.90989594028,77319.79785547912,77310.44535593706,25750.08267674572,103060.52803268278,103060.52803268278,103060.52803268278,130573.7290000233,126056.15420250798,4517.5747975153245,0.0,91524.44003106238,56457.46939464997,38963.300707124894,27513.20096734053,66476.50167446543,20876.284637962166,1551.908627510304,0.0,0.8785813384393146,2.728121085606752,0.0014947054983599872,1.0,1.0,-6.506175448213071,334308.77959737,1559580.877357943,4.665090995325484,1559580.877357943,4.665090995325484,0.7587733852830612,0.09266507421211932,4.028046144702076,101325.0,128385.39642255226,1.2670653483597558,1.0,0.0,4.028046144700509,1.2847753835417535,1.285071475405448,3.1352142921651565,0.0,16535.380243384006,0.0,0.0,22721.795317921253,2316.9783073650283,19313.521664586508,1969.4311171079328,0.85,0.8499998083053519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.340666085648,4632.441516551485,6.165704557066332,5.000735038140665,-3.7002395821841727,8.700974620324837,2.944724462571269,3.5,0.8413498464489341,0.6,0.00023044997082250748,0.9961502487527752,0.00023134057448767511,198.9939186751338,0.0,0.0,0.0,0.03943536517402355,7.804407901341815e-05,0.00015240589180908935,0.0006138979649314841,0.0926650742024009,0.0926650742024009,0.0926650742024009,0.09266508871057952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.38159937947,595.5836394753223,0.0,0.0926650742024009,0.09266507421211932,0.09266507421211932,0.37214162486818647,0.37214162486818647,0.5,9.999278729475025,6.940929080201386e-05,6.940929080201386e-05,-1.2221335055073723e-11,9.755717655934859e-08,8.02047119918825e-05,-1.2221335055073723e-11,27513.20096734053,20876.284637962166,0.7587733852830612,1.0229616207686387,0.6356054568892044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520143060485922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6058258032611,260.6058258032611,-12.54417419673888,244.81767568759994,276.39397591891907,127827.46710068795,127825.27713948555,2.1899612024202684,0.0,nan,276.39397591891907,3.243975918919091,270.07871587265817,-3.071284127341812,263.7634558263942,-9.386544173605785,257.4481957801296,-15.701804219870382,251.13293573386545,-22.017064266134525,244.81767568759994,-28.332324312400033,1.0,1.0,26381.15544483698,26381.15544483698,275.5878345664391,2.4378345664391077,275.5878345664391,275.5878345664391,77310.48014338536,77310.44535593706,0.0347874482977204,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878345664391,2.4378345664391077,1.0,0.002,0.12939977894032764,0.004910949000013438,0.00019987866637438337,0.0018001213337638696,0.09993933318719168,0.09993933318719168,0.0,1.3825312422666158e-13,1.0,1.0000001626286081,8.020472421321756e-05,0.09266507421211932,0.0,1.5036526671359987e-08,0.019312941668179224,0.0,1600130.2573592977,266.6437444446321,9.756939789440366e-08,1.0,1284401.7830902736,2598.557918115846,,,,,,,,,,,,,,,,,2.0,16535.380243384006,1551.908627510304,0.37214162486818647,6.17534620354742,2.944724462571269
4973.0,-30.086431542118223,5.000734350568644,35.058470280153905,24.095778387878113,4.998221669373728,-26.577966220968378,-40.09136256119234,1.4897563481920248,-6.506252910611295,-6.5062530089664214,40.11692377204803,42252.828447561966,25750.082505503004,25750.082505503004,68002.91095306497,77319.78749812121,77310.43593321349,25750.082505503004,103060.51843871649,103060.51843871649,103060.51843871649,130573.71330781437,126056.13879916101,4517.574508653357,0.0,91524.42094882028,56457.461898132016,38963.28783409807,27513.194869097875,66476.48270319594,20876.2803756042,1551.9082806654937,0.0,0.8785813574132548,2.7281213544142675,0.0014947054983599872,1.0,1.0,-6.506172144722257,334308.8144889925,1559580.824347461,4.665090349865161,1559580.824347461,4.665090349865161,0.7587733985431082,0.09266506451429507,4.028046144702076,101325.0,128385.39091061904,1.2670652939612044,1.0,0.0,4.028046144699183,1.2847753677874605,1.2850714596475243,3.135214330610075,0.0,16535.377816950713,0.0,0.0,22721.790580576788,2316.9778242903326,19313.518279626624,1969.4307719380854,0.85,0.8499998365505732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.3415326593895,4632.441516551485,6.165703236704877,5.000734350568644,-3.7002372028657775,8.700971553434421,2.9447254809353005,3.5,0.8413501374100859,0.6,0.00023044997082250748,0.9961478870477777,0.0002313411229586381,198.9939000395186,0.0,0.0,0.0,0.03943536517402355,7.804427256172012e-05,0.00015240569826078737,0.0006138971853099925,0.09266506450444903,0.09266506450444903,0.09266506450444903,0.09266507913202589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.37355346343,595.5836420316483,0.0,0.09266506450444903,0.09266506451429507,0.09266506451429507,0.37214159847159206,0.37214159847159206,0.5,9.999279168225259,7.074724283029354e-05,7.074724283029354e-05,-1.6370904631912708e-11,9.835514447331661e-08,8.086424418252136e-05,-1.6370904631912708e-11,27513.194869097875,20876.2803756042,0.7587733985431082,1.0229619286069063,0.6356056567585308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520141700319547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60583839605385,260.60583839605385,-12.544161603946122,244.81769849320793,276.3939782988969,127827.37701772005,127825.21019340765,2.16682431240649,0.0,nan,276.3939782988969,3.243978298896934,270.0787223377614,-3.071277662238572,263.76346637662465,-9.386533623375328,257.4482104154851,-15.70178958451487,251.13295445434716,-22.01704554565282,244.81769849320793,-28.33230150679205,1.0,1.0,26381.15544483698,26381.15544483698,275.58783612027736,2.4378361202773817,275.58783612027736,275.58783612027736,77310.46985942732,77310.43593321349,0.033926213829545304,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58783612027736,2.4378361202773817,1.0,0.002,0.12939976378008383,0.004910949544878121,0.00019987864404319132,0.0018001213561086961,0.09993932202159565,0.09993932202159565,0.0,1.518876170669703e-13,1.0,1.0000001639645881,8.086426055342599e-05,0.09266506451429507,0.0,1.5160173180390645e-08,0.019471753328023072,0.0,1600130.2604607986,266.6437470893887,9.837151537794853e-08,1.0,1284401.7740647818,2598.557954646757,,,,,,,,,,,,,,,,,2.0,16535.377816950713,1551.9082806654937,0.37214159847159206,6.17534620354742,2.9447254809353005
4974.0,-30.08640870839869,5.000733664091734,35.05846965562881,24.095777025818848,4.9982228435410505,-26.57794555320437,-40.09134062854571,1.4897596883144326,-6.506250285580677,-6.506250384022555,40.116922541022305,42252.829926980296,25750.08237412107,25750.08237412107,68002.91230110137,77319.77719116212,77310.42638253563,25750.08237412107,103060.5087566567,103060.5087566567,103060.5087566567,130573.69752165506,126056.12329951758,4517.574222137476,0.0,91524.40187261441,56457.45460830199,38963.274738124914,27513.188764998362,66476.46350312328,20876.276107891877,1551.9079339895343,0.0,0.8785813763015649,2.728121621295436,0.0014947054983599872,1.0,1.0,-6.506169427502982,334308.84912939684,1559580.7711388213,4.665089707317838,1559580.7711388213,4.665089707317838,0.7587734117700741,0.09266505485999102,4.028046144702076,101325.0,128385.38545436191,1.2670652401121334,1.0,0.0,4.028046144702751,1.2847753521622391,1.2850714440187019,3.1352143687400233,0.0,16535.375391153335,0.0,0.0,22721.78584473088,2316.977341368447,19313.519415640607,1969.430887779273,0.85,0.8500000637106331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.3423986220105,4632.441516551485,6.165701926790615,5.000733664091734,-3.700234838044966,8.7009685021367,2.9447264985813084,3.5,0.8413504281660881,0.6,0.00023044997082250748,0.9961455179804705,0.0002313416731420012,198.9938813457649,0.0,0.0,0.0,0.03943536517402355,7.804446641915528e-05,0.0001524055044033522,0.000613896404443298,0.09266505485126678,0.09266505485126678,0.09266505485126678,0.09266506948908682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.3654824446,595.5836445959119,0.0,0.09266505485126678,0.09266505485999102,0.09266505485999102,0.3721415722442529,0.3721415722442529,0.5,9.999279607579584,7.184290416262229e-05,7.184290416262229e-05,-4.1950443119276315e-11,9.84418875304982e-08,8.0956519582287e-05,-4.1950443119276315e-11,27513.188764998362,20876.276107891877,0.7587734117700741,1.0229622443424111,0.6356058625921808,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520140340520336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6058508817832,260.6058508817832,-12.544149118216751,244.817721107022,276.3939806565416,127827.28889286969,127825.14049083074,2.14840203893948,0.0,nan,276.3939806565416,3.2439806565416234,270.07872874664,-3.071271253359953,263.7634768367366,-9.386523163263405,257.4482249268317,-15.701775073168278,251.13297301692742,-22.017026983072554,244.817721107022,-28.332278892977968,1.0,1.0,26381.15544483698,26381.15544483698,275.5878376402978,2.4378376402978006,275.5878376402978,275.5878376402978,77310.45957151848,77310.42638253563,0.03318898285215255,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878376402978,2.4378376402978006,1.0,0.002,0.12939974860273215,0.004910950086707107,0.00019987862167775245,0.0018001213786178847,0.09993931083887622,0.09993931083887622,0.0,2.956372126272644e-13,1.0,1.0000001641515592,8.095656153273012e-05,0.09266505485999102,0.0,1.5177476209508915e-08,0.019493977233321358,0.0,1600130.2635381902,266.6437497144193,9.848383797361748e-08,1.0,1284401.7651042729,2598.557990914641,,,,,,,,,,,,,,,,,2.0,16535.375391153335,1551.9079339895343,0.3721415722442529,6.17534620354742,2.9447264985813084
4975.0,-30.086385881954286,5.000732978654011,35.05846903139688,24.095775628834986,4.998223999807437,-26.577924893779105,-40.091318695899076,1.4897630115972884,-6.506247665937792,-6.506247763632746,40.116921300431486,42252.83138200461,25750.082249417104,25750.082249417104,68002.91363142172,77319.76690617083,77310.416676101,25750.082249417104,103060.4989255181,103060.4989255181,103060.4989255181,130573.6815564959,126056.10762132212,4517.573935173769,0.0,91524.38281407939,56457.44728977153,38963.2616936754,27513.18263097779,66476.44432465319,20876.271818168236,1551.9075860325697,0.0,0.8785813952019592,2.7281218877331455,0.0014947054983599872,1.0,1.0,-6.506167460689653,334308.88371067983,1559580.7175169063,4.665089064359447,1559580.7175169063,4.665089064359447,0.7587734250221969,0.09266504523136791,4.028046144702076,101325.0,128385.37999810475,1.267065186263062,1.0,0.0,4.02804614470251,1.2847753366157943,1.2850714284686744,3.135214406677736,0.0,16535.372967537445,0.0,0.0,22721.781113271918,2316.9768588939055,19313.511582097155,1969.4300889801468,0.85,0.8499998959507635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.343263890485,4632.441516551485,6.165700619500693,5.000732978654011,-3.70023247685345,8.700965455507461,2.9447275154117216,3.5,0.8413507186890633,0.6,0.00023044997082250748,0.996143149674057,0.00023134222315127285,198.99386265797085,0.0,0.0,0.0,0.03943536517402355,7.804466027703652e-05,0.00015240531054547095,0.0006138956235748069,0.09266504522074802,0.09266504522074802,0.09266504522074802,0.09266505975586559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.35738249804,595.5836471691127,0.0,0.09266504522074802,0.09266504523136791,0.09266504523136791,0.37214154615891876,0.37214154615891876,0.5,9.999280043339708,7.259039199425388e-05,7.259039199425388e-05,6.30961949354969e-12,9.769496500666719e-08,8.030294310401587e-05,6.30961949354969e-12,27513.18263097779,20876.271818168236,0.7587734250221969,1.0229625594791691,0.6356060678524422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520138976478891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6058632776265,260.6058632776265,-12.54413672237348,244.8177435624946,276.3939829927555,127827.20220714729,127825.06927169843,2.132935448842444,0.0,nan,276.3939829927555,3.243982992755548,270.07873510670595,-3.0712648932940283,263.76348722065353,-9.386512779346447,257.44823933460106,-15.701760665398922,251.1329914485483,-22.01700855145168,244.8177435624946,-28.33225643750538,1.0,1.0,26381.15544483698,26381.15544483698,275.58783913774454,2.437839137744561,275.58783913774454,275.58783913774454,77310.44923952165,77310.416676101,0.03256342065287754,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58783913774454,2.437839137744561,1.0,0.002,0.12939973354758955,0.004910950626127583,0.000199878599499244,0.0018001214005447753,0.099939299749622,0.099939299749622,0.0,4.401947556464947e-14,1.0,1.0000001628275603,8.030293679439637e-05,0.09266504523136791,0.0,1.505493549260233e-08,0.01933658558555979,0.0,1600130.266607968,266.6437523340622,9.768865538717364e-08,1.0,1284401.7561590597,2598.5580271206236,,,,,,,,,,,,,,,,,2.0,16535.372967537445,1551.9075860325697,0.37214154615891876,6.17534620354742,2.9447275154117216
4976.0,-30.086363062988656,5.000732288737923,35.05846840410998,24.095773288887017,4.998224043430427,-26.577904352346803,-40.09129679817704,1.4897653327869267,-6.506245357782916,-6.506245446524402,40.116919963866074,42252.832878403555,25750.082787422605,25750.082787422605,68002.91566582616,77319.75711602287,77310.40471225201,25750.082787422605,103060.48749967462,103060.48749967462,103060.48749967462,130573.66383426414,126056.09020345214,4517.5736308119995,0.0,91524.36380280566,56457.43956517978,38963.24915291764,27513.176334589512,66476.42548750715,20876.26739270629,1551.9072376165157,0.0,0.8785814128250025,2.728122123437131,0.0014947054983599872,1.0,1.0,-6.506172493691736,334308.9142888243,1559580.6597467677,4.665088464854326,1559580.6597467677,4.665088464854326,0.7587734378186166,0.0926650356273226,4.028046144702076,101325.0,128385.37621213042,1.2670651488984004,1.0,0.0,4.028046144700523,1.2847753257571803,1.2850714176075577,3.1352144331758187,0.0,16535.370544536934,0.0,0.0,22721.776393546013,2316.976377615803,19313.509249020386,1969.429851072526,0.85,0.84999996983098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.344128452009,4632.441516551485,6.165699471936728,5.000732288737923,-3.700230346526523,8.700962635264446,2.944728531411495,3.5,0.8413510089747128,0.6,0.00023044997082250748,0.9961407821496497,0.0002313427729815474,198.99384397630303,0.0,0.0,0.0,0.03943536517402355,7.804485382666955e-05,0.00015240511699583792,0.0006138948439479538,0.0926650356170406,0.0926650356170406,0.0926650356170406,0.09266504881658333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.34900892334,595.5836498265866,0.0,0.0926650356170406,0.0926650356273226,0.0926650356273226,0.3721415201769618,0.3721415201769618,0.5,9.999280439590889,7.18276535849327e-05,7.18276535849327e-05,-7.105427357601002e-12,8.874150125848246e-08,7.295283268149433e-05,-7.105427357601002e-12,27513.176334589512,20876.26739270629,0.7587734378186166,1.0229628799551789,0.635606270471689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520137612872308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6058754980973,260.6058754980973,-12.544124501902672,244.81776587700838,276.39398511918364,127827.10414014451,127825.00138080351,2.102759341018116,0.0,nan,276.39398511918364,3.2439851191836624,270.0787412707512,-3.0712587292487683,263.7634974223158,-9.386502577684155,257.44825357388015,-15.701746426119826,251.1330097254446,-22.016990274555383,244.81776587700838,-28.332234122991593,1.0,1.0,26381.15544483698,26381.15544483698,275.58784007074826,2.4378400707482797,275.58784007074826,275.58784007074826,77310.43755635105,77310.40471225201,0.032844099041540176,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58784007074826,2.4378400707482797,1.0,0.002,0.1293997198707839,0.004910951105919687,0.00019987857932517357,0.0018001214209652755,0.09993928966258678,0.09993928966258678,0.0,2.9044908839148675e-13,1.0,1.0000001479389868,7.295283978692169e-05,0.0926650356273226,0.0,1.3676961855959715e-08,0.017566713718534296,0.0,1600130.269300956,266.64375464221706,8.874860668584006e-08,1.0,1284401.7482493473,2598.5580591353973,,,,,,,,,,,,,,,,,2.0,16535.370544536934,1551.9072376165157,0.3721415201769618,6.17534620354742,2.944728531411495
4977.0,-30.086340251213418,5.000731598623853,35.05846776859562,24.095771368034207,4.998224632755871,-26.577883762816793,-40.09127112859858,1.4897681443590753,-6.506242835814248,-6.506242907521099,40.11691847190232,42252.81863341124,25750.082810594286,25750.082810594286,68002.90144400552,77319.7470857776,77310.39129479894,25750.082810594286,103060.47410539322,103060.47410539322,103060.47410539322,130573.6433161624,126056.0700450545,4517.5732711079,0.0,91524.34477540733,56457.41632304027,38963.2538359634,27513.16921076917,66476.42304673257,20876.26238408853,1551.90684470442,0.0,0.8785814322401897,2.728122381814924,0.0014947054983599872,1.0,1.0,-6.5061839911672905,334308.947795953,1559580.5952592194,4.665087804383616,1559580.5952592194,4.665087804383616,0.7587734522389071,0.09266502565056849,4.028046144702076,101325.0,128385.36268283975,1.267065015374683,1.0,0.0,4.028046144700846,1.2847753126045387,1.285071404451885,3.135214465271977,0.0,16535.36812214748,0.0,0.0,22721.771669817026,2316.9758959294995,19313.50642304981,1969.4295629037247,0.85,0.8500000221684006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.34499089169,4632.441516551485,6.16569820423202,5.000731598623853,-3.700228049804345,8.700959648428197,2.944729544917898,3.5,0.8413512985479709,0.6,0.00023044997082250748,0.9961384153773314,0.00023134332263977027,198.99382530052546,0.0,0.0,0.0,0.03943536517402355,7.804508071556146e-05,0.00015240489010694602,0.0006138939300290274,0.09266502563943206,0.09266502563943206,0.09266502563943206,0.09266503617959054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.3402685075,595.5836525957258,0.0,0.09266502563943206,0.09266502565056849,0.09266502565056849,0.37214149412344466,0.37214149412344466,0.5,9.99928075606358,6.833020603380646e-05,6.833020603380646e-05,3.183231456205249e-11,7.17068360245321e-08,5.891635379384752e-05,3.183231456205249e-11,27513.16921076917,20876.26238408853,0.7587734522389071,1.0229627035768734,0.6356060795224757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452013624971274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60588762403677,260.60588762403677,-12.54411237596321,244.81778807991049,276.3939871681608,127827.01504268793,127824.92854914705,2.0864935408784464,0.0,nan,276.3939871681608,3.2439871681607997,270.07874735051286,-3.0712526494871213,263.7635075328624,-9.3864924671376,257.44826771521224,-15.701732284787738,251.13302789756182,-22.01697210243816,244.81778807991049,-28.33221192008949,1.0,1.0,26381.15544483698,26381.15544483698,275.58784105747867,2.4378410574786926,275.58784105747867,275.58784105747867,77310.42717740455,77310.39129479894,0.035882605603546835,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58784105747867,2.4378410574786926,1.0,0.002,0.12939970882549465,0.004910951614412817,0.00019987856330708494,0.001800121437016286,0.09993928165354246,0.09993928165354246,0.0,3.233711041994436e-13,1.0,1.0000001195061974,5.891632196153296e-05,0.09266502565056849,0.0,1.1045440041473397e-08,0.014186782403716977,0.0,1600130.272232964,266.64375716418573,7.167500370997004e-08,1.0,1284401.739581988,2598.558094216757,,,,,,,,,,,,,,,,,2.0,16535.36812214748,1551.90684470442,0.37214149412344466,6.17534620354742,2.944729544917898
4978.0,-30.086317446469334,5.000730907355127,35.05846712836902,24.095769586879783,4.998225340961948,-26.577863167726825,-40.09125296780837,1.4897710622206142,-6.506240364590326,-6.506240425198816,40.1169170649106,42252.83572270455,25750.08294936541,25750.08294936541,68002.91867206997,77319.73700477899,77310.37896602038,25750.08294936541,103060.4619153858,103060.4619153858,103060.4619153858,130573.62443429399,126056.05154171652,4517.572892577475,0.0,91524.32574823337,56457.424466163655,38963.22364674413,27513.162518908197,66476.38616565234,20876.257682825155,1551.9064737513834,0.0,0.8785814510246301,2.7281226343333542,0.0014947054983599872,1.0,1.0,-6.5061905375138736,334308.98055303853,1559580.5344458506,4.665087165369825,1559580.5344458506,4.665087165369825,0.7587734659175628,0.09266501573101009,4.028046144702076,101325.0,128385.3578946957,1.2670649681193753,1.0,0.0,4.0280461447010305,1.284775298954671,1.2850713907988716,3.135214498581508,0.0,16535.365700374612,0.0,0.0,22721.766946143744,2316.9754142488764,19313.49899700388,1969.4288056577814,0.85,0.8499998720513986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.345852301961,4632.441516551485,6.16569696572716,5.000730907355127,-3.7002257968739714,8.700956704229098,2.944730557214717,3.5,0.8413515877756333,0.6,0.00023044997082250748,0.9961360493405844,0.0002313438721297751,198.99380663050775,0.0,0.0,0.0,0.03943536517402355,7.804524123596213e-05,0.00015240472958654534,0.0006138932834454464,0.0926650157199562,0.0926650157199562,0.0926650157199562,0.09266502458822962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.33218128484,595.5836551566206,0.0,0.0926650157199562,0.09266501573101009,0.09266501573101009,0.37214146769657946,0.37214146769657946,0.5,9.999281022278435,6.374687723109673e-05,6.374687723109673e-05,-8.378719940083101e-11,6.06084995524725e-08,4.9887684951954725e-05,-8.378719940083101e-11,27513.162518908197,20876.257682825155,0.7587734659175628,1.0229635302769569,0.6356066892296885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520134886982972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6058996828011,260.6058996828011,-12.544100317198854,244.81781019136125,276.393989174239,127826.92875748612,127824.85382272143,2.0749347647195,0.0,nan,276.393989174239,3.2439891742390046,270.07875337766495,-3.0712466223350248,263.7635175810894,-9.386482418910589,257.44828178451417,-15.701718215485812,251.133045987938,-22.016954012061973,244.81781019136125,-28.33218980863873,1.0,1.0,26381.15544483698,26381.15544483698,275.5878421134774,2.4378421134774158,275.5878421134774,275.5878421134774,77310.41704986611,77310.37896602038,0.0380838457349455,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878421134774,2.4378421134774158,1.0,0.002,0.12939969947278682,0.004910952105173672,0.00019987854988010893,0.0018001214503804385,0.09993927494005446,0.09993927494005446,0.0,2.6054722615520554e-13,1.0,1.0000001012176902,4.9887768739154126e-05,0.09266501573101009,0.0,9.352795490054078e-09,0.01201274671813057,0.0,1600130.2751141933,266.64375963540965,6.069228675187333e-08,1.0,1284401.7311086433,2598.5581285128346,,,,,,,,,,,,,,,,,2.0,16535.365700374612,1551.9064737513834,0.37214146769657946,6.17534620354742,2.944730557214717
4979.0,-30.086294648202987,5.000730222029571,35.05846648873139,24.09576909793543,4.998227510481116,-26.57784243233419,-40.09122726330531,1.4897752945747054,-6.506237498362282,-6.506237560681145,40.11691580139481,42252.82133442805,25750.082235443282,25750.082235443282,68002.90356987133,77319.72627829977,77310.36986149651,25750.082235443282,103060.45209693979,103060.45209693979,103060.45209693979,130573.60822037936,126056.03570724328,4517.572513136085,0.0,91524.30667000733,56457.401725983356,38963.22771558219,27513.15612343957,66476.38383902176,20876.25321887767,1551.9061077109513,0.0,0.8785814713338875,2.728122925563485,0.0014947054983599872,1.0,1.0,-6.506186333249275,334309.01835645974,1559580.479832895,4.665086474484453,1559580.479832895,4.665086474484453,0.7587734800476906,0.09266500571457584,4.028046144702076,101325.0,128385.35099086014,1.2670648999838159,1.0,0.0,4.028046144703223,1.284775279155558,1.2850713709951955,3.135214546896935,0.0,16535.363279221277,0.0,0.0,22721.762209796307,2316.9749312758495,19313.49923621692,1969.428830050723,0.85,0.8500000597616526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.346712436961,4632.441516551485,6.165695524933495,5.000730222029571,-3.7002232543051106,8.700953476334682,2.9447315680130246,3.5,0.8413518765751499,0.6,0.00023044997082250748,0.996133683981966,0.00023134442146490003,198.99378796579683,0.0,0.0,0.0,0.03943536517402355,7.804546843458957e-05,0.00015240450238791791,0.0006138923682788911,0.09266500570397253,0.09266500570397253,0.09266500570397253,0.0926650147659263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.32476199116,595.5836575073475,0.0,0.09266500570397253,0.09266500571457584,0.09266500571457584,0.37214144077253986,0.37214144077253986,0.5,9.999281293861262,6.021048511684057e-05,6.021048511684057e-05,-3.0127011996228248e-12,6.231886118257535e-08,5.122743186802836e-05,-3.0127011996228248e-12,27513.15612343957,20876.25321887767,0.7587734800476906,1.0229633388986106,0.6356064950335877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520133524673489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6059118188616,260.6059118188616,-12.544088181138363,244.81783224015365,276.39399139756756,127826.86024948639,127824.77201449746,2.088234988946919,0.0,nan,276.39399139756756,3.2439913975675836,270.0787595660859,-3.071240433914056,263.7635277346038,-9.38647226539615,257.448295903121,-15.701704096878984,251.1330640716377,-22.016935928362273,244.81783224015365,-28.332167759846328,1.0,1.0,26381.15544483698,26381.15544483698,275.58784392468743,2.4378439246874564,275.58784392468743,275.58784392468743,77310.40883920535,77310.36986149651,0.03897770884213969,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58784392468743,2.4378439246874564,1.0,0.002,0.12939968986864436,0.004910952666228854,0.00019987853622185174,0.0018001214638573605,0.09993926811092586,0.09993926811092586,0.0,7.921224440265995e-14,1.0,1.0000001039313604,5.122743488072956e-05,0.09266500571457584,0.0,9.603950891862614e-09,0.012335331057076685,0.0,1600130.2784764993,266.6437625016377,6.232187388377497e-08,1.0,1284401.7213299535,2598.558168092333,,,,,,,,,,,,,,,,,2.0,16535.363279221277,1551.9061077109513,0.37214144077253986,6.17534620354742,2.9447315680130246
4980.0,-30.086271856578136,5.000729536086477,35.058465856083245,24.09576780572536,4.9982287424506024,-26.57782179667669,-40.091209137439705,1.4897786825177717,-6.5062349732158395,-6.506235047294246,40.11691472380702,42252.83834596341,25750.082310471356,25750.082310471356,68002.92065643477,77319.7159696235,77310.36227856787,25750.082310471356,103060.44458903922,103060.44458903922,103060.44458903922,130573.59538333447,126056.02320487317,4517.572178461293,0.0,91524.28763249602,56457.41000870914,38963.1973597632,27513.15079429525,66476.34815405845,20876.249502251765,1551.9058006051582,0.0,0.8785814890355429,2.728123180957633,0.0014947054983599872,1.0,1.0,-6.506174202168722,334309.0515258249,1559580.4332568601,4.66508587230515,1559580.4332568601,4.66508587230515,0.7587734919324609,0.0926649960680255,4.028046144702076,101325.0,128385.34542325076,1.2670648450357835,1.0,0.0,4.028046144698048,1.2847752633066318,1.2850713551426167,3.1352145855727915,0.0,16535.360858698332,0.0,0.0,22721.757483556677,2316.9744493335315,19313.4913376821,1969.4280246243213,0.85,0.8499998889460431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.347573117079,4632.441516551485,6.165694272244778,5.000729536086477,-3.700220977048976,8.700950513135453,2.9447325794520736,3.5,0.8413521655577353,0.6,0.00023044997082250748,0.9961313193184784,0.00023134497064119424,198.99376930652667,0.0,0.0,0.0,0.03943536517402355,7.80456286470327e-05,0.00015240434217547478,0.0006138917229357772,0.09266499605884503,0.09266499605884503,0.09266499605884503,0.09266500697037967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.3179730554,595.5836596622099,0.0,0.09266499605884503,0.0926649960680255,0.0926649960680255,0.3721414134748191,0.3721414134748191,0.5,9.999281621185204,5.9431468685033906e-05,5.9431468685033906e-05,5.724132279283367e-11,7.407840030282387e-08,6.084512551751686e-05,5.724132279283367e-11,27513.15079429525,20876.249502251765,0.7587734919324609,1.0229641450646252,0.6356070921351271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520132162751227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60592393232906,260.60592393232906,-12.544076067670915,244.81785422800965,276.3939936366463,127826.77975592615,127824.69540855182,2.0843473743354384,0.0,nan,276.3939936366463,3.243993636646337,270.07876575492037,-3.0712342450796086,263.76353787319397,-9.386462126806009,257.4483099914659,-15.701690008534058,251.1330821097381,-22.01691789026188,244.81785422800965,-28.332145771990326,1.0,1.0,26381.15544483698,26381.15544483698,275.58784556080093,2.4378455608009517,275.58784556080093,275.58784556080093,77310.39838622375,77310.36227856787,0.03610765587654896,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58784556080093,2.4378455608009517,1.0,0.002,0.12939967846157302,0.004910953171704123,0.00019987851963441705,0.0018001214805192299,0.09993925981720853,0.09993925981720853,0.0,1.5364706035247977e-13,1.0,1.0000001234131322,6.084506827619407e-05,0.0926649960680255,0.0,1.1407032188478249e-08,0.014651211680275448,0.0,1600130.281453362,266.64376502678414,7.402115898003103e-08,1.0,1284401.7127499653,2598.5582028200593,,,,,,,,,,,,,,,,,2.0,16535.360858698332,1551.9058006051582,0.3721414134748191,6.17534620354742,2.9447325794520736
4981.0,-30.086249071476797,5.0007288520581525,35.05846522518628,24.095766513515287,4.998229990693177,-26.57780116526009,-40.09118723971767,1.4897820844421128,-6.50623232232158,-6.5062323998448015,40.11691350903427,42252.83965059154,25750.082080274482,25750.082080274482,68002.92173086602,77319.70565585697,77310.35314315149,25750.082080274482,103060.43522342597,103060.43522342597,103060.43522342597,130573.57997345332,126056.00813816549,4517.571835287825,0.0,91524.26859917352,56457.40259376907,38963.18445044939,27513.144750027346,66476.32920047674,20876.24527885245,1551.905456271149,0.0,0.8785815079835279,2.7281234500759077,0.0014947054983599872,1.0,1.0,-6.5061686534919545,334309.0864624765,1559580.3807513143,4.665085227727918,1559580.3807513143,4.665085227727918,0.75877350512001,0.0926649861324522,4.028046144702076,101325.0,128385.33985564148,1.267064790087752,1.0,0.0,4.028046144703695,1.2847752473923015,1.285071339224619,3.1352146244082535,0.0,16535.35843880228,0.0,0.0,22721.75275835696,2316.9739674972557,19313.48791833603,1969.427675948059,0.85,0.8499999152236447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.348432666598,4632.441516551485,6.165692948141555,5.0007288520581525,-3.7002185986700407,8.700947450728194,2.944733589562623,3.5,0.8413524541607494,0.6,0.00023044997082250748,0.9961289553378609,0.00023134551966150292,198.9937506526008,0.0,0.0,0.0,0.03943536517402355,7.804582219888619e-05,0.0001524041486236213,0.00061389094329998,0.09266498612268166,0.09266498612268166,0.09266498612268166,0.0926649975495284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.31044580403,595.5836620504379,0.0,0.09266498612268166,0.0926649861324522,0.0926649861324522,0.3721413861042353,0.3721413861042353,0.5,9.999281964051777,5.93401138075933e-05,5.93401138075933e-05,-2.7000623958883807e-11,7.752322517262655e-08,6.374635285055774e-05,-2.7000623958883807e-11,27513.144750027346,20876.24527885245,0.75877350512001,1.022964452892479,0.6356072929834476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452013080122597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6059360281974,260.6059360281974,-12.544063971802586,244.81787616502973,276.39399589136224,127826.69977509502,127824.61845599042,2.0813191045995287,0.0,nan,276.39399589136224,3.2439958913622604,270.078771946098,-3.0712280539019616,263.7635480008318,-9.386451999168173,257.44832405556485,-15.701675944435124,251.1331001102979,-22.016899889702074,244.81787616502973,-28.332123834970247,1.0,1.0,26381.15544483698,26381.15544483698,275.58784715136875,2.4378471513687714,275.58784715136875,275.58784715136875,77310.3880958228,77310.35314315149,0.034952671310747974,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58784715136875,2.4378471513687714,1.0,0.002,0.1293996665106544,0.004910953703806432,0.00019987850226194085,0.0018001214979570424,0.09993925113097042,0.09993925113097042,0.0,2.1898325167080124e-13,1.0,1.000000129290119,6.37463798511817e-05,0.0926649861324522,0.0,1.1950959458974853e-08,0.015349832690110275,0.0,1600130.2845659554,266.6437676776784,7.755022579658544e-08,1.0,1284401.703712831,2598.5582393980985,,,,,,,,,,,,,,,,,2.0,16535.35843880228,1551.905456271149,0.3721413861042353,6.17534620354742,2.944733589562623
4982.0,-30.0862262931286,5.0007281640489625,35.05846459251364,24.095764173567318,4.998230081260929,-26.5777806556903,-40.091165341995634,1.4897844438220493,-6.506230002200539,-6.506230074807395,40.11691219605152,42252.84100187248,25750.08255860721,25750.08255860721,68002.92356047968,77319.69585730086,77310.3416332978,25750.08255860721,103060.42419190501,103060.42419190501,103060.42419190501,130573.56275379698,126055.99127138093,4517.571482416057,0.0,91524.24961493601,56457.3947595051,38963.172061589896,27513.13856189198,66476.31062348187,20876.240931591412,1551.9051128654505,0.0,0.8785815255602056,2.7281236865376592,0.0014947054983599872,1.0,1.0,-6.506170394910157,334309.1171458475,1559580.3239991555,4.665084629800164,1559580.3239991555,4.665084629800164,0.7587735177733146,0.09266497620974501,4.028046144702076,101325.0,128385.33601399104,1.26706475217361,1.0,0.0,4.028046144704507,1.2847752363550333,1.285071328184807,3.135214651342307,0.0,16535.356019535255,0.0,0.0,22721.74804534305,2316.973486903586,19313.490040115055,1969.4278923093061,0.85,0.8500001849141824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.349291734689,4632.441516551485,6.165691794402486,5.0007281640489625,-3.700216465357251,8.700944629406214,2.944734599107556,3.5,0.8413527426021589,0.6,0.00023044997082250748,0.9961265920639382,0.00023134606852029068,198.99373200420706,0.0,0.0,0.0,0.03943536517402355,7.804601575118454e-05,0.00015240395507132293,0.0006138901636623907,0.09266497619763463,0.09266497619763463,0.09266497619763463,0.09266498693023927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.302544622,595.5836645554446,0.0,0.09266497619763463,0.09266497620974501,0.09266497620974501,0.37214135874079696,0.37214135874079696,0.5,9.999282285972066,5.8570005364799727e-05,5.8570005364799727e-05,3.296918293926865e-12,7.260683787535527e-08,5.96798972196666e-05,3.296918293926865e-12,27513.13856189198,20876.240931591412,0.7587735177733146,1.0229647662856092,0.6356074909329765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452012944009067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6059480038088,260.6059480038088,-12.544051996191172,244.81789804876595,276.3939979588491,127826.60676900051,127824.54614223033,2.0606267701697916,0.0,nan,276.3939979588491,3.2439979588491497,270.0787779768349,-3.0712220231650917,263.76355799481837,-9.386442005181607,257.44833801280055,-15.70166198719943,251.13311803078412,-22.01688196921586,244.81789804876595,-28.332101951234023,1.0,1.0,26381.15544483698,26381.15544483698,275.58784814482453,2.4378481448245566,275.58784814482453,275.58784814482453,77310.37619686166,77310.3416332978,0.03456356386595871,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58784814482453,2.4378481448245566,1.0,0.002,0.12939965532202757,0.004910954173657592,0.00019987848593453552,0.0018001215141987194,0.09993924296726775,0.09993924296726775,0.0,1.332549522115034e-13,1.0,1.0000001210529244,5.9679893922748306e-05,0.09266497620974501,0.0,1.1188587199815669e-08,0.014370640372779814,0.0,1600130.2872786797,266.64376999779944,7.260354095706134e-08,1.0,1284401.6957759038,2598.5582715230275,,,,,,,,,,,,,,,,,2.0,16535.356019535255,1551.9051128654505,0.37214135874079696,6.17534620354742,2.944734599107556
4983.0,-30.08619867131809,5.0007274763049185,35.05846395260467,24.095762811508052,4.998230722368077,-26.577755731951953,-40.09113900884984,1.4897877829984474,-6.506227469684973,-6.506227528753376,40.116910721913904,42252.84359895102,25750.082526197533,25750.082526197533,68002.92612514854,77319.6877598964,77310.3285815688,25750.082526197533,103060.41110776633,103060.41110776633,103060.41110776633,130573.54261710843,126055.97153613197,4517.571080976462,0.0,91524.23059392767,56457.38643296826,38963.160178843784,27513.1315093421,66476.29168818588,20876.23597475873,1551.9047231728853,0.0,0.8785815449452874,2.7281239455766277,0.0014947054983599872,1.0,1.0,-6.506178942769736,334309.1507449521,1559580.2602828352,4.6650839703537015,1559580.2602828352,4.6650839703537015,0.7587735321103013,0.09266496590372222,4.028046144702076,101325.0,128385.32582526593,1.2670646516187114,1.0,0.0,4.028046144701356,1.2847752207342409,1.2850713125604145,3.1352146894614554,0.0,16535.353600892446,0.0,0.0,22721.74332320044,2316.973005379048,19313.48219059662,1969.4270918811849,0.85,0.8500000161024724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.350148810649,4632.441516551485,6.1656905213109825,5.0007274763049185,-3.7002141661185,8.70094164242342,2.9447356063115473,3.5,0.8413530303747278,0.6,0.00023044997082250748,0.9961237262845983,0.0002313467340869929,198.99370939052656,0.0,0.0,0.0,0.03943536517402355,7.804624850844339e-05,0.0001524037223140641,0.0006138892261054116,0.09266496589168838,0.09266496589168838,0.09266496589168838,0.09266497450473982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.29416946345,595.5836672066786,0.0,0.09266496589168838,0.09266496590372222,0.09266496590372222,0.3721413313023557,0.3721413313023557,0.5,9.99928254456194,5.565543608554435e-05,5.565543608554435e-05,-4.0188297134591267e-11,5.906838396185776e-08,4.858598362034172e-05,-4.0188297134591267e-11,27513.1315093421,20876.23597475873,0.7587735321103013,1.0229650962500059,0.6356077110489627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520128079359038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60596037139277,260.60596037139277,-12.544039628607209,244.81792073050923,276.39400001227335,127826.54219142803,127824.41411855441,2.128072873618428,0.0,nan,276.39400001227335,3.244000012273375,270.07878415592387,-3.0712158440761073,263.76356829957024,-9.386431700429739,257.4483524432161,-15.701647556783882,251.13313658686374,-22.016863413136235,244.81792073050923,-28.332079269490748,1.0,1.0,26381.15544483698,26381.15544483698,275.58784918091646,2.437849180916487,275.58784918091646,275.58784918091646,77310.3676363904,77310.3285815688,0.03905482159461826,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58784918091646,2.437849180916487,1.0,0.002,0.12939964621340336,0.00491095467558984,0.00019987847291079805,0.0018001215273772354,0.09993923645539902,0.09993923645539902,0.0,2.8803348595118905e-13,1.0,1.0000000985808457,4.8586023808638856e-05,0.09266496590372222,0.0,9.108744652885176e-09,0.011699286999389961,0.0,1600130.2902281664,266.643772530315,5.9108572258992353e-08,1.0,1284401.687084755,2598.5583067006783,,,,,,,,,,,,,,,,,2.0,16535.353600892446,1551.9047231728853,0.3721413313023557,6.17534620354742,2.9447356063115473
4984.0,-30.08617598920068,5.000726788420125,35.058463309270735,24.095761379599594,4.998231607386169,-26.57773522954152,-40.0911171111278,1.4897908477281494,-6.506224955974062,-6.506225008353725,40.11690934327035,42252.84456496498,25750.0825432475,25750.0825432475,68002.92710821248,77319.678338707,77310.31684742426,25750.0825432475,103060.39939067175,103060.39939067175,103060.39939067175,130573.52429943753,126055.95362897812,4517.570670459409,0.0,91524.21234779591,56457.378574058464,38963.14863748605,27513.12490876577,66476.27354625182,20876.231341617367,1551.9043556443642,0.0,0.8785815638288509,2.7281242019262324,0.0014947054983599872,1.0,1.0,-6.506181955194222,334309.1840066266,1559580.200695908,4.6650833279680235,1559580.200695908,4.6650833279680235,0.7587735457474746,0.09266495567474843,4.028046144702076,101325.0,128385.32081441759,1.2670646021654832,1.0,0.0,4.028046144703353,1.2847752063973206,1.2850712982201902,3.135214724447594,0.0,16535.351280039617,0.0,0.0,22721.73879342816,2316.972543470825,19313.479110172026,1969.4267777652947,0.85,0.850000049985527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.351004978791,4632.441516551485,6.165689261403036,5.000726788420125,-3.7002118868867426,8.700938675306867,2.944736612448842,3.5,0.8413533178425263,0.6,0.00023044997082250748,0.9961213730080201,0.0002313472806296789,198.9936908209237,0.0,0.0,0.0,0.03943536517402355,7.804644206171841e-05,0.00015240352876078907,0.0006138884464638884,0.0926649556621671,0.0926649556621671,0.0926649556621671,0.09266496325841705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.2864047379,595.5836696640894,0.0,0.0926649556621671,0.09266495567474843,0.09266495567474843,0.3721413035530533,0.3721413035530533,0.5,9.999282772317786,5.222650054292899e-05,5.222650054292899e-05,1.7053025658242404e-12,5.2379675707925344e-08,4.305315951569355e-05,1.7053025658242404e-12,27513.12490876577,20876.231341617367,0.7587735457474746,1.0229653902139757,0.6356078990433626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520126429289293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60597263279175,260.60597263279175,-12.54402736720823,244.81794321416487,276.3940020514159,127826.45364105186,127824.34383923361,2.1098018182452885,0.0,nan,276.3940020514159,3.2440020514159187,270.07879028396843,-3.0712097160315466,263.76357851651784,-9.386421483482138,257.4483667490665,-15.701633250933469,251.13315498161697,-22.01684501838301,244.81794321416487,-28.332056785835107,1.0,1.0,26381.15544483698,26381.15544483698,275.5878503437861,2.437850343786124,275.5878503437861,275.5878503437861,77310.35837403702,77310.31684742426,0.04152661276748404,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878503437861,2.437850343786124,1.0,0.002,0.1293996381418459,0.004910955167607872,0.0001998784614784714,0.0018001215386370495,0.09993923073923569,0.09993923073923569,0.0,1.155208741165925e-13,1.0,1.0000000873733053,4.3053157810390985e-05,0.09266495567474843,0.0,8.071460779194753e-09,0.01036699777259043,0.0,1600130.293165279,266.6437750440259,5.237797040535952e-08,1.0,1284401.6784808922,2598.5583415250394,,,,,,,,,,,,,,,,,2.0,16535.351280039617,1551.9043556443642,0.3721413035530533,6.17534620354742,2.944736612448842
