time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4985.0,-30.086153234342643,5.000726107060621,35.05846266845591,24.095760995429032,4.9982339179772515,-26.5777145191108,-40.09109517848117,1.4897952027072923,-6.506222068147508,-6.506222127397835,40.1169081292304,42252.84569914738,25750.081759545217,25750.081759545217,68002.9274586926,77319.66754955171,77310.30855784588,25750.081759545217,103060.39031739111,103060.39031739111,103060.39031739111,130573.50901824087,126055.93874461825,4517.570273622629,0.0,91524.19328157918,56457.37143102056,38963.135389509574,27513.118700849773,66476.25409035935,20876.227014108557,1551.9039980689513,0.0,0.8785815840388826,2.7281244947532763,0.0014947054983599872,1.0,1.0,-6.506173448452728,334309.2220262924,1559580.1482199584,4.665082640458246,1559580.1482199584,4.665082640458246,0.7587735596642402,0.0926649454233312,4.028046144702076,101325.0,128385.31368787764,1.2670645318320024,1.0,0.0,4.028046144699374,1.284775186024566,1.2850712778427404,3.1352147741628755,0.0,16535.34886114899,0.0,0.0,22721.73406006215,2316.9720608018183,19313.474732890456,1969.4263314067962,0.85,0.8500000344092412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.351860135298,4632.441516551485,6.165687811254248,5.000726107060621,-3.7002093340703683,8.700935441130989,2.9447376173974376,3.5,0.8413536049706964,0.6,0.00023044997082250748,0.9961190121906015,0.00023134782892630126,198.99367219177233,0.0,0.0,0.0,0.03943536517402355,7.804663592413635e-05,0.00015240333489837114,0.0006138876655771233,0.09266494541360851,0.09266494541360851,0.09266494541360851,0.0926649539853111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.27929404896,595.5836719168843,0.0,0.09266494541360851,0.0926649454233312,0.0926649454233312,0.3721412754338949,0.3721412754338949,0.5,9.999283029514693,5.047853812811809e-05,5.047853812811809e-05,2.864908310584724e-11,5.925033974563121e-08,4.867894512017301e-05,2.864908310584724e-11,27513.118700849773,20876.227014108557,0.7587735596642402,1.0229656948819361,0.6356081021309391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520125074306853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60598494352297,260.60598494352297,-12.544015056477008,244.81796556127338,276.3940043257698,127826.38339930041,127824.26510901978,2.1182902806391355,0.0,nan,276.3940043257698,3.244004325769822,270.0787965728736,-3.0712034271263633,263.763588819974,-9.38641118002596,257.44838106707294,-15.701618932927033,251.13317331417412,-22.016826685825862,244.81796556127338,-28.332034438726595,1.0,1.0,26381.15544483698,26381.15544483698,275.58785226571587,2.4378522657158896,275.58785226571587,275.58785226571587,77310.35014215158,77310.30855784588,0.04158430569805205,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58785226571587,2.4378522657158896,1.0,0.002,0.12939962901570326,0.004910955730451973,0.00019987844856529175,0.0018001215516703774,0.09993922428264587,0.09993922428264587,0.0,2.3566912310535315e-13,1.0,1.0000000987690167,4.8678916471089906e-05,0.0926649454233312,0.0,9.126158233516706e-09,0.01172165286345876,0.0,1600130.2965603569,266.64377793185247,5.922169066252536e-08,1.0,1284401.6686462709,2598.558381330934,,,,,,,,,,,,,,,,,2.0,16535.34886114899,1551.9039980689513,0.3721412754338949,6.17534620354742,2.9447376173974376
4986.0,-30.086130485358495,5.00072542546927,35.058462036048944,24.095759773068153,4.99823521849837,-26.577693914973363,-40.09107328075913,1.4897986480815117,-6.506219532154262,-6.506219607106591,40.116907090213616,42252.84687409685,25750.081788288706,25750.081788288706,68002.92866238556,77319.6572229323,77310.30158455484,25750.081788288706,103060.38337284354,103060.38337284354,103060.38337284354,130573.49689747048,126055.92696566947,4517.569931801013,0.0,91524.1742711483,56457.36392218418,38963.122609960126,27513.113524626937,66476.23613458706,20876.22340827684,1551.903698029923,0.0,0.8785816016310475,2.7281247507914403,0.0014947054983599872,1.0,1.0,-6.506158027610468,334309.25528611924,1559580.103310912,4.66508204200372,1559580.103310912,4.66508204200372,0.7587735713586385,0.09266493558490221,4.028046144702076,101325.0,128385.3080089161,1.2670644757850096,1.0,0.0,4.028046144702834,1.2847751699069774,1.2850712617214373,3.13521481349435,0.0,16535.34644447167,0.0,0.0,22721.729340545488,2316.9715795450525,19313.466776630394,1969.4255200940581,0.85,0.8499998608013843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.352715991155,4632.441516551485,6.165686554608344,5.00072542546927,-3.7002070535840796,8.70093247905335,2.944738623168021,3.5,0.8413538923337203,0.6,0.00023044997082250748,0.9961166519886379,0.000231348377082583,198.99365356743334,0.0,0.0,0.0,0.03943536517402355,7.804682947829964e-05,0.00015240314134420783,0.0006138868859320219,0.09266493557574075,0.09266493557574075,0.09266493557574075,0.09266494662202637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.2726719097,595.5836740193989,0.0,0.09266493557574075,0.09266493558490221,0.09266493558490221,0.3721412471390655,0.3721412471390655,0.5,9.999283360929725,5.1790274881113874e-05,5.1790274881113874e-05,3.808509063674137e-11,7.495231102438993e-08,6.157949610496871e-05,3.808509063674137e-11,27513.113524626937,20876.22340827684,0.7587735713586385,1.0229659893004106,0.6356082914885886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520123714979296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60599720225787,260.60599720225787,-12.54400279774211,244.8179877864639,276.3940066180495,127826.30078121816,127824.19143782569,2.1093433924820375,0.0,nan,276.3940066180495,3.244006618049525,270.07880285173417,-3.07119714826581,263.7635990854171,-9.38640091458285,257.4483953190999,-15.701604680900061,251.13319155278265,-22.01680844721733,244.8179877864639,-28.332012213536075,1.0,1.0,26381.15544483698,26381.15544483698,275.58785397926306,2.437853979263082,275.58785397926306,275.58785397926306,77310.3396620963,77310.30158455484,0.038077541466918774,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58785397926306,2.437853979263082,1.0,0.002,0.12939961747098586,0.004910956237385045,0.00019987843176805543,0.0018001215684067167,0.09993921588402771,0.09993921588402771,0.0,1.7477208916205633e-13,1.0,1.0000001249007495,6.157945801987807e-05,0.09266493558490221,0.0,1.1544707035246041e-08,0.014828040880778805,0.0,1600130.2995556423,266.6437804678457,7.491422593375319e-08,1.0,1284401.6600428864,2598.5584161533616,,,,,,,,,,,,,,,,,2.0,16535.34644447167,1551.903698029923,0.3721412471390655,6.17534620354742,2.944738623168021
4987.0,-30.086107742482362,5.00072474065251,35.05846140295518,24.095757502969377,4.998235389015708,-26.577673429331764,-40.0910513830371,1.4898010758662452,-6.5062171809431675,-6.506217254078861,40.11690580562307,42252.848096276044,25750.08217548711,25750.08217548711,68002.93027176315,77319.64739957252,77310.29061471336,25750.08217548711,103060.37279020048,103060.37279020048,103060.37279020048,130573.48021063107,126055.91063823708,4517.569572393988,0.0,91524.15530884772,56457.356005555965,38963.110336990845,27513.10742043059,66476.21775742143,20876.219123573348,1551.9033578771007,0.0,0.8785816192505363,2.7281249900439004,0.0014947054983599872,1.0,1.0,-6.506157091740704,334309.28633725917,1559580.0477873795,4.665081442619688,1559580.0477873795,4.665081442619688,0.7587735839707861,0.09266492549917917,4.028046144702076,101325.0,128385.30405591348,1.267064436771907,1.0,0.0,4.028046144702508,1.2847751585497102,1.2850712503615527,3.1352148412092946,0.0,16535.344028435175,0.0,0.0,22721.724632977628,2316.9710995067253,19313.464336412624,1969.4252712610958,0.85,0.8499999295115848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.353570821045,4632.441516551485,6.16568538530726,5.00072474065251,-3.7002049010088713,8.700929641661382,2.944739627733064,3.5,0.8413541793523039,0.6,0.00023044997082250748,0.9961142924264001,0.0002313489250928851,198.99363494809847,0.0,0.0,0.0,0.03943536517402355,7.804702303290693e-05,0.00015240294778960054,0.0006138861062851322,0.09266492548798572,0.09266492548798572,0.09266492548798572,0.09266493629625273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.26489580306,595.5836764851266,0.0,0.09266492548798572,0.09266492549917917,0.09266492549917917,0.3721412190037281,0.3721412190037281,0.5,9.999283685384544,5.2616479138123395e-05,5.2616479138123395e-05,-5.496758603840135e-11,7.313570904443623e-08,6.016233817263128e-05,-5.496758603840135e-11,27513.10742043059,20876.219123573348,0.7587735839707861,1.02296629630634,0.6356084855859435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520122356002887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60600931516774,260.60600931516774,-12.543990684832238,244.81800990057587,276.3940087297574,127826.20599585107,127824.12174438489,2.084251466159807,0.0,nan,276.3940087297574,3.244008729757411,270.07880896392254,-3.071191036077437,263.76360919808656,-9.386390801913421,257.4484094322504,-15.701590567749577,251.13320966641365,-22.01679033358633,244.81800990057587,-28.331990099424104,1.0,1.0,26381.15544483698,26381.15544483698,275.58785506318344,2.437855063183463,275.58785506318344,275.58785506318344,77310.32768954626,77310.29061471336,0.0370748329005437,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58785506318344,2.437855063183463,1.0,0.002,0.1293996061920671,0.004910956713159465,0.0001998784153126278,0.0018001215849499598,0.09993920765631391,0.09993920765631391,0.0,2.6258769464382326e-13,1.0,1.0000001220303016,6.016239314021732e-05,0.09266492549917917,0.0,1.1279039522492135e-08,0.014486816995784345,0.0,1600130.3023094186,266.6437828190568,7.319067663047463e-08,1.0,1284401.6520108304,2598.5584486633356,,,,,,,,,,,,,,,,,2.0,16535.344028435175,1551.9033578771007,0.3721412190037281,6.17534620354742,2.944739627733064
4988.0,-30.08608500504547,5.0007240633444,35.058460767620666,24.095756944175832,4.998237470857174,-26.577652757455233,-40.091029450390465,1.4898052232293026,-6.506214251965673,-6.506214324007974,40.116904474724265,42252.84918332924,25750.081273099266,25750.081273099266,68002.93045642851,77319.6367317921,77310.28076536019,25750.081273099266,103060.36203845945,103060.36203845945,103060.36203845945,130573.46269298159,126055.89350047645,4517.569192505131,0.0,91524.1362784431,56457.34872982789,38963.09727623912,27513.10065452214,66476.19793076126,20876.214397299977,1551.9029725620198,0.0,0.8785816401703768,2.728125287967459,0.0014947054983599872,1.0,1.0,-6.506155063222025,334309.32500477525,1559579.9902612006,4.665080730963528,1559579.9902612006,4.665080730963528,0.7587735987826111,0.0926649150779389,4.028046144702076,101325.0,128385.2972634301,1.2670643697353081,1.0,0.0,4.02804614469992,1.2847751391481923,1.2850712309555634,3.1352148885544877,0.0,16535.341613034616,0.0,0.0,22721.719908502302,2316.9706177443168,19313.460167810324,1969.4248461819607,0.85,0.8499999227868031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.354423856191,4632.441516551485,6.165683909873533,5.0007240633444,-3.70020231140855,8.70092637475295,2.944740630189124,3.5,0.8413544657683211,0.6,0.00023044997082250748,0.9961119334345169,0.0002313494729733172,198.9936163332201,0.0,0.0,0.0,0.03943536517402355,7.804721689665888e-05,0.0001524027539258486,0.0006138853253929937,0.09266491506659169,0.09266491506659169,0.09266491506659169,0.09266492561475803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.2569353541,595.5836790085277,0.0,0.09266491506659169,0.0926649150779389,0.0926649150779389,0.3721411909712335,0.3721411909712335,0.5,9.999284001627734,5.28891745261717e-05,5.28891745261717e-05,-5.1443294069031253e-11,7.204232588264858e-08,5.92607859744021e-05,-5.1443294069031253e-11,27513.10065452214,20876.214397299977,0.7587735987826111,1.022966604186019,0.6356086915099746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520120997391615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6060214820282,260.6060214820282,-12.543978517971766,244.8180319402416,276.3940110238133,127826.13538154127,127824.0418468351,2.0935347061881644,0.0,nan,276.3940110238133,3.2440110238133,270.078815207099,-3.071184792900965,263.76361939038617,-9.38638060961381,257.44842357367213,-15.701576426327847,251.1332277569573,-22.01677224304268,244.8180319402416,-28.331968059758367,1.0,1.0,26381.15544483698,26381.15544483698,275.58785685377694,2.437856853776964,275.58785685377694,275.58785685377694,77310.31930314402,77310.28076536019,0.03853778382472228,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58785685377694,2.437856853776964,1.0,0.002,0.1293995950819093,0.004910957292599188,0.00019987839935498724,0.001800121600773007,0.09993919967749362,0.09993919967749362,0.0,1.2799440327060374e-13,1.0,1.0000001202040862,5.9260837417696166e-05,0.0926649150779389,0.0,1.1110017951929432e-08,0.014269725300203522,0.0,1600130.3057413865,266.6437857480343,7.209376917671761e-08,1.0,1284401.6420086303,2598.5584891475078,,,,,,,,,,,,,,,,,2.0,16535.341613034616,1551.9029725620198,0.3721411909712335,6.17534620354742,2.944740630189124
4989.0,-30.08606227320695,5.000723385618349,35.058460138812364,24.095755617041164,4.99823868922151,-26.57763217696402,-40.091007587593026,1.489808592947921,-6.506211732875897,-6.506211816949266,40.11690339237766,42252.85030321138,25750.08132442031,25750.08132442031,68002.93162763168,77319.62644950805,77310.2731033489,25750.08132442031,103060.3544277692,103060.3544277692,103060.3544277692,130573.44972399526,126055.88085364545,4517.568870349809,0.0,91524.1172860264,56457.34113960546,38963.084607134384,27513.095296226067,66476.17990336045,20876.210659585857,1551.9026641625358,0.0,0.8785816578555701,2.7281255427099644,0.0014947054983599872,1.0,1.0,-6.506142680725532,334309.35809010005,1559579.9434800006,4.66508012934438,1559579.9434800006,4.66508012934438,0.7587736107049147,0.09266490526312038,4.028046144702076,101325.0,128385.29175149687,1.2670643153367567,1.0,0.0,4.028046144702486,1.2847751233845248,1.285071215188263,3.135214927022297,0.0,16535.339198283185,0.0,0.0,22721.715193457832,2316.9701369435875,19313.456780834964,1969.424500806592,0.85,0.8499999501092156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.355277847467,4632.441516551485,6.16568266138798,5.000723385618349,-3.7002000411651745,8.700923426783524,2.9447416337689316,3.5,0.841354752505409,0.6,0.00023044997082250748,0.9961095750294815,0.00023135002072004673,198.9935977229285,0.0,0.0,0.0,0.03943536517402355,7.80474101434533e-05,0.00015240256067905418,0.0006138845469859884,0.09266490525321681,0.09266490525321681,0.09266490525321681,0.09266491771805671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.2498992677,595.5836812435308,0.0,0.09266490525321681,0.09266490526312038,0.09266490526312038,0.37214116299117844,0.37214116299117844,0.5,9.999284375443363,5.523490318637414e-05,5.523490318637414e-05,-3.3026026358129457e-11,8.407334917137632e-08,6.913622371484962e-05,-3.3026026358129457e-11,27513.095296226067,20876.210659585857,0.7587736107049147,1.0229668992184981,0.635608880724439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520119639105526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6060336140237,260.6060336140237,-12.543966385976262,244.81805391017997,276.39401331786536,127826.05400042768,127823.96646495302,2.087535474668747,0.0,nan,276.39401331786536,3.244013317865381,270.0788214363293,-3.071178563670685,263.7636295547935,-9.386370445206467,257.44843767325597,-15.70156232674401,251.1332457917184,-22.016754208281583,244.81805391017997,-28.331946089820008,1.0,1.0,26381.15544483698,26381.15544483698,275.58785847441317,2.43785847441319,275.58785847441317,275.58785847441317,77310.30878074291,77310.2731033489,0.035677394014783204,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58785847441317,2.43785847441319,1.0,0.002,0.12939958212039943,0.004910957803185171,0.0001998783803638544,0.0018001216197354286,0.0999391901819272,0.0999391901819272,0.0,9.92829950197116e-14,1.0,1.0000001402080403,6.913625674087598e-05,0.09266490526312038,0.0,1.296142648319227e-08,0.01664767734685923,0.0,1600130.308711596,266.6437882671241,8.410637519773445e-08,1.0,1284401.6334503847,2598.558523787228,,,,,,,,,,,,,,,,,2.0,16535.339198283185,1551.9026641625358,0.37214116299117844,6.17534620354742,2.9447416337689316
4990.0,-30.086039546866736,5.000722709758971,35.05845951170273,24.09575432483109,4.998239924523181,-26.577611599727966,-40.090985654946394,1.4898119773516552,-6.506209100705405,-6.506209188832394,40.11690218376933,42252.85140280588,25750.081100035422,25750.081100035422,68002.9325028413,77319.61616244691,77310.26400706627,25750.081100035422,103060.34510710169,103060.34510710169,103060.34510710169,130573.4343859125,126055.86583974466,4517.56854616784,0.0,91524.09829795078,56457.33353817718,38963.071955303996,27513.08927881081,66476.16123411481,20876.2064546988,1551.902321494714,0.0,0.878581676676291,2.7281258098710683,0.0014947054983599872,1.0,1.0,-6.506136767430803,334309.39277352183,1559579.8912400985,4.665079489096608,1559579.8912400985,4.665079489096608,0.7587736238248097,0.092664895269558,4.028046144702076,101325.0,128385.2862395636,1.2670642609382048,1.0,0.0,4.028046144700582,1.2847751075521596,1.285071199352249,3.1352149656577497,0.0,16535.336784177518,0.0,0.0,22721.710479491074,2316.9696562527547,19313.45787234081,1969.4246121092126,0.85,0.8500001744927346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.356130770754,4632.441516551485,6.165681348463737,5.000722709758971,-3.7001976796044125,8.700920389363384,2.9447426360938134,3.5,0.8413550388839467,0.6,0.00023044997082250748,0.9961072172009061,0.00023135056833548445,198.99357911714185,0.0,0.0,0.0,0.03943536517402355,7.804760400809374e-05,0.00015240236681441375,0.0006138837660902708,0.09266489525880145,0.09266489525880145,0.09266489525880145,0.09266490831675267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.24216702115,595.5836836987261,0.0,0.09266489525880145,0.092664895269558,0.092664895269558,0.37214113528692494,0.37214113528692494,0.5,9.999284767013922,5.772490237632155e-05,5.772490237632155e-05,2.4499513529008254e-11,8.812696705717826e-08,7.242140156904497e-05,2.4499513529008254e-11,27513.08927881081,20876.2064546988,0.7587736238248097,1.0229671996755276,0.6356090757707922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520118281154124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6060457185326,260.6060457185326,-12.543954281467393,244.8180758222723,276.39401561479036,127825.97333591603,127823.89052995197,2.082805964064215,0.0,nan,276.39401561479036,3.244015614790385,270.07882765628835,-3.0711723437116234,263.7636396977855,-9.386360302214484,257.44845173928167,-15.701548260718312,251.13326378077736,-22.016736219222622,244.8180758222723,-28.33192417772767,1.0,1.0,26381.15544483698,26381.15544483698,275.58786005017583,2.437860050175857,275.58786005017583,275.58786005017583,77310.29854319057,77310.26400706627,0.0345361242943909,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58786005017583,2.437860050175857,1.0,0.002,0.1293995685429795,0.00491095833848427,0.00019987836047110084,0.0018001216396323382,0.09993918023555041,0.09993918023555041,0.0,1.0343895878728304e-13,1.0,1.0000001468624833,7.242137706953145e-05,0.092664895269558,0.0,1.3577308309546958e-08,0.017438716848831044,0.0,1600130.3118029064,266.6437908992946,8.810246754364925e-08,1.0,1284401.6244787574,2598.558560100126,,,,,,,,,,,,,,,,,2.0,16535.336784177518,1551.902321494714,0.37214113528692494,6.17534620354742,2.9447426360938134
4991.0,-30.08601682627043,5.000722029883327,35.058458882809326,24.095751984883123,4.998240008019285,-26.57759114284229,-40.090963792148955,1.4898143245889002,-6.506206799118104,-6.5062068824639425,40.116900878126785,42252.85255223066,25750.08158261194,25750.08158261194,68002.9341348426,77319.60638853296,77310.25255707598,25750.08158261194,103060.33413968791,103060.33413968791,103060.33413968791,130573.41725831132,126055.84904222262,4517.568216088705,0.0,91524.07935888629,56457.32552257474,38963.05981812394,27513.08311862342,66476.14293674736,20876.202126854645,1551.901979778897,0.0,0.8785816941237197,2.7281260444296147,0.0014947054983599872,1.0,1.0,-6.506138391861896,334309.42321014835,1559579.8348064476,4.665078895565827,1559579.8348064476,4.665078895565827,0.7587736364131319,0.09266488536001194,4.028046144702076,101325.0,128385.27343406215,1.2670641345577316,1.0,0.0,4.028046144700416,1.284775096571698,1.285071188369257,3.135214992453185,0.0,16535.33437071942,0.0,0.0,22721.705777691786,2316.9691768026582,19313.44652659981,1969.4234551656084,0.85,0.8499998510482338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.356983211926,4632.441516551485,6.165680205528847,5.000722029883327,-3.700195562616931,8.700917592500257,2.944743637852265,3.5,0.8413553251006471,0.6,0.00023044997082250748,0.9961048599742763,0.0002313511158137093,198.99356051606105,0.0,0.0,0.0,0.03943536517402355,7.804779725577441e-05,0.00015240217356673308,0.0006138829876796958,0.09266488534897882,0.09266488534897882,0.09266488534897882,0.09266489772005153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.2340630679,595.583686270036,0.0,0.09266488534897882,0.09266488536001194,0.09266488536001194,0.37214110787806165,0.37214110787806165,0.5,9.999285138355953,5.9046693706932274e-05,5.9046693706932274e-05,2.4726887204451486e-11,8.33458670967957e-08,6.849060207514412e-05,2.4726887204451486e-11,27513.08311862342,20876.202126854645,0.7587736364131319,1.0229675057944922,0.6356092680111514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520116923531434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6060576953205,260.6060576953205,-12.54394230467949,244.81809767557402,276.394017715065,127825.8798723029,127823.8190430037,2.060829299215511,0.0,nan,276.394017715065,3.244017715065013,270.07883370716746,-3.0711662928325154,263.7636496992703,-9.386350300729703,257.4484656913726,-15.701534308627402,251.13328168347365,-22.016718316526322,244.81809767557402,-28.331902324425954,1.0,1.0,26381.15544483698,26381.15544483698,275.5878610318882,2.4378610318882465,275.5878610318882,275.5878610318882,77310.28668614884,77310.25255707598,0.03412907286838163,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878610318882,2.4378610318882465,1.0,0.002,0.12939955570272274,0.00491095881255713,0.00019987834158480473,0.0018001216586758242,0.09993917079240236,0.09993917079240236,0.0,2.6062875815857645e-13,1.0,1.0000001389001374,6.849057734825692e-05,0.09266488536001194,0.0,1.2840374489458579e-08,0.01649219775208268,0.0,1600130.314494139,266.6437932008819,8.332114020959125e-08,1.0,1284401.6166056604,2598.558591966709,,,,,,,,,,,,,,,,,2.0,16535.33437071942,1551.901979778897,0.37214110787806165,6.17534620354742,2.944743637852265
4992.0,-30.085994110765235,5.000721356784266,35.058458250553386,24.095751356240385,4.998241971182718,-26.577570502569376,-40.09094185950232,1.4898183629477584,-6.506203918113499,-6.506203997152718,40.11689952326264,42252.85356966823,25750.08076807364,25750.08076807364,68002.93433774187,77319.59578439893,77310.24221111015,25750.08076807364,103060.32297918378,103060.32297918378,103060.32297918378,130573.39925837223,126055.831399088,4517.567859284231,0.0,91524.06035296181,56457.31813807266,38963.046905432384,27513.076279188448,66476.12318462084,20876.197344995755,1551.901592009412,0.0,0.878581714892174,2.7281263378429483,0.0014947054983599872,1.0,1.0,-6.506139035093838,334309.4612867575,1559579.7762451272,4.6650781890596305,1559579.7762451272,4.6650781890596305,0.7587736512324146,0.0926648751224929,4.028046144702076,101325.0,128385.26680860705,1.2670640691695736,1.0,0.0,4.028046144700535,1.284775077680108,1.285071169473313,3.135215038554014,0.0,16535.331957903807,0.0,0.0,22721.701059293886,2316.9686956599744,19313.442467559984,1969.4230412587362,0.85,0.8499998489180097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.357833663466,4632.441516551485,6.1656787549466,5.000721356784266,-3.700193007469751,8.700914364254016,2.9447446372727106,3.5,0.8413556106493459,0.6,0.00023044997082250748,0.9961025032818573,0.00023135166317045117,198.9935419191518,0.0,0.0,0.0,0.03943536517402355,7.804799112130384e-05,0.00015240197970120366,0.0006138822067803974,0.09266487511241235,0.09266487511241235,0.09266487511241235,0.09266488672281957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.22583171894,595.5836888803578,0.0,0.09266487511241235,0.0926648751224929,0.0926648751224929,0.37214108062813306,0.37214108062813306,0.5,9.999285486752292,5.9189726869135484e-05,5.9189726869135484e-05,1.0345502232667059e-11,7.90392391536443e-08,6.496205890016427e-05,1.0345502232667059e-11,27513.076279188448,20876.197344995755,0.7587736512324146,1.0229678128022102,0.6356094721757687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520115566252125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6060697380265,260.6060697380265,-12.543930261973458,244.81811949698218,276.3940199790691,127825.80993504767,127823.73776343398,2.072171613703785,0.0,nan,276.3940199790691,3.244019979069151,270.078839882652,-3.071160117347972,263.7636597862357,-9.3863402137643,257.44847968981895,-15.701520310181024,251.133299593401,-22.01670040659897,244.81811949698218,-28.3318805030178,1.0,1.0,26381.15544483698,26381.15544483698,275.5878627202687,2.437862720268697,275.5878627202687,275.5878627202687,77310.2784152731,77310.24221111015,0.03620416295598261,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878627202687,2.437862720268697,1.0,0.002,0.1293995435238929,0.004910959388733049,0.00019987832395803213,0.0018001216763064683,0.09993916197901606,0.09993916197901606,0.0,2.645002272760877e-13,1.0,1.000000131752645,6.496204855466203e-05,0.0926648751224929,0.0,1.2178857156388689e-08,0.015642543700121234,0.0,1600130.3178653028,266.6437960818865,7.902889365141164e-08,1.0,1284401.6067563114,2598.558631832201,,,,,,,,,,,,,,,,,2.0,16535.331957903807,1551.901592009412,0.37214108062813306,6.17534620354742,2.9447446372727106
4993.0,-30.08597140050345,5.000720682907768,35.05845762369334,24.095749959256523,4.998243114192024,-26.57754994903396,-40.09091996178029,1.489821662692261,-6.506201428007387,-6.506201515892694,40.11689841445835,42252.854618549216,25750.080862489503,25750.080862489503,68002.93548103872,77319.58554679093,77310.23408354724,25750.080862489503,103060.31494603674,103060.31494603674,103060.31494603674,130573.3857749736,126055.81822212625,4517.5675528473585,0.0,91524.04138343535,56457.310455070976,38963.03436484931,27513.070828936863,66476.10519378618,20876.193539404845,1551.901279862879,0.0,0.8785817325381388,2.728126590001216,0.0014947054983599872,1.0,1.0,-6.506129270919473,334309.49403123074,1559579.728319816,4.665077588775036,1559579.728319816,4.665077588775036,0.7587736632236746,0.0926648654746205,4.028046144702076,101325.0,128385.261408026,1.2670640158699826,1.0,0.0,4.028046144701255,1.284775062243783,1.2850711540334305,3.1352150762230186,0.0,16535.329545743552,0.0,0.0,22721.696349932132,2316.968215438721,19313.43915091705,1969.4227030552788,0.85,0.84999987912323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.358684890224,4632.441516551485,6.165677520863213,5.000720682907768,-3.7001907575441884,8.700911440451957,2.9447456376042993,3.5,0.8413558964583713,0.6,0.00023044997082250748,0.9961001471394408,0.00023135221040204056,198.99352332653876,0.0,0.0,0.0,0.03943536517402355,7.804818467857466e-05,0.0001524017861439328,0.0006138814271227788,0.09266486546537757,0.09266486546537757,0.09266486546537757,0.09266487851044836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.2185830803,595.5836911831835,0.0,0.09266486546537757,0.0926648654746205,0.0926648654746205,0.37214105341688747,0.37214105341688747,0.5,9.999285878118133,6.0906381179393065e-05,6.0906381179393065e-05,-2.2168933355715126e-12,8.788532568360097e-08,7.224497323932155e-05,-2.2168933355715126e-12,27513.070828936863,20876.193539404845,0.7587736632236746,1.0229681068528553,0.6356096599729609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45201142092772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6060817596289,260.6060817596289,-12.543918240371056,244.81814128393455,276.39402223532153,127825.72954197043,127823.66100164717,2.068540323274312,0.0,nan,276.39402223532153,3.2440222353215518,270.07884604504505,-3.071153954954923,263.76366985476807,-9.38633014523191,257.44849366449074,-15.701506335509237,251.13331747421321,-22.016682525786763,244.81814128393455,-28.331858716065426,1.0,1.0,26381.15544483698,26381.15544483698,275.58786426124624,2.4378642612462613,275.58786426124624,275.58786426124624,77310.26792788802,77310.23408354724,0.033844340781797655,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58786426124624,2.4378642612462613,1.0,0.002,0.12939952997965554,0.004910959896895088,0.00019987830405617118,0.0018001216961131396,0.09993915202808559,0.09993915202808559,0.0,1.6931074597881235e-13,1.0,1.000000146505167,7.224497545621489e-05,0.0926648654746205,0.0,1.35442336214293e-08,0.01739623531092602,0.0,1600130.3207970264,266.6437985719926,8.788754257693654e-08,1.0,1284401.59828624,2598.558666115058,,,,,,,,,,,,,,,,,2.0,16535.329545743552,1551.901279862879,0.37214105341688747,6.17534620354742,2.9447456376042993
4994.0,-30.08594869538448,5.000720010602071,35.058456997793705,24.095748632121854,4.9982442962079805,-26.577529396224303,-40.09089806405825,1.4898249970176538,-6.506198821356122,-6.506198910806616,40.11689718844524,42252.855647045726,25750.08067361763,25750.08067361763,68002.93632066336,77319.57529480392,77310.2246681972,25750.08067361763,103060.30534181483,103060.30534181483,103060.30534181483,130573.37009880858,126055.8028595639,4517.5672392446795,0.0,91524.02241744842,56457.30276956814,38963.02183097809,27513.064756993736,66476.08658797183,20876.189293765714,1551.9009351641828,0.0,0.8785817512996442,2.7281268548400583,0.0014947054983599872,1.0,1.0,-6.506125328771134,334309.5284091558,1559579.6753280303,4.665076950541736,1559579.6753280303,4.665076950541736,0.758773676366209,0.09266485564096574,4.028046144702076,101325.0,128385.25595176888,1.2670639620209116,1.0,0.0,4.028046144701771,1.284775046645688,1.2850711384317408,3.1352151142867895,0.0,16535.32713423544,0.0,0.0,22721.691641449095,2316.967735307072,19313.435799516097,1969.42236130749,0.85,0.8499999077658624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.359534962679,4632.441516551485,6.165676220653195,5.000720010602071,-3.7001884143350345,8.700908424937104,2.9447466365795294,3.5,0.8413561818798655,0.6,0.00023044997082250748,0.9960977915365946,0.0002313527575108987,198.99350473813956,0.0,0.0,0.0,0.03943536517402355,7.80483782362895e-05,0.00015240159258621798,0.0006138806474633718,0.09266485563114697,0.09266485563114697,0.09266485563114697,0.09266486890273722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.2107347789,595.5836936752655,0.0,0.09266485563114697,0.09266485564096574,0.09266485564096574,0.37214102641219354,0.37214102641219354,0.5,9.999286276303819,6.250246093486567e-05,6.250246093486567e-05,-6.360778570524417e-11,8.945050922193332e-08,7.358203549756581e-05,-6.360778570524417e-11,27513.064756993736,20876.189293765714,0.758773676366209,1.0229684057991433,0.6356098533437278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520112852615763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6060937670432,260.6060937670432,-12.543906232956772,244.81816304216198,276.3940244919229,127825.64990472098,127823.58380573863,2.0660989823680267,0.0,nan,276.3940244919229,3.2440244919229144,270.0788522019709,-3.071147798029074,263.76367991202017,-9.386320087979811,257.44850762206767,-15.701492377932311,251.1333353321154,-22.016664667884584,244.81816304216198,-28.331836957837993,1.0,1.0,26381.15544483698,26381.15544483698,275.587865777065,2.437865777065042,275.587865777065,275.587865777065,77310.25777964474,77310.2246681972,0.03311144754115958,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587865777065,2.437865777065042,1.0,0.002,0.1293995161847389,0.004910960428982883,0.0001998782838179475,0.0018001217163859627,0.09993914190897375,0.09993914190897375,0.0,2.0391023938803876e-13,1.0,1.0000001492136894,7.358209910535152e-05,0.09266485564096574,0.0,1.3794911677770051e-08,0.017718206484472705,0.0,1600130.3238550343,266.64380117864386,8.951411700763856e-08,1.0,1284401.5893936376,2598.5587021080933,,,,,,,,,,,,,,,,,2.0,16535.32713423544,1551.9009351641828,0.37214102641219354,6.17534620354742,2.9447466365795294
4995.0,-30.08592599533223,5.000719339455751,35.05845637278704,24.095747235137992,4.9982454353614525,-26.57750885226243,-40.09087613141162,1.4898282922600719,-6.506196238282769,-6.506196328888859,40.11689596241239,42252.856660398546,25750.080534537447,25750.080534537447,68002.93719493599,77319.5650648109,77310.21516703955,25750.080534537447,103060.29570157701,103060.29570157701,103060.29570157701,130573.35441274359,126055.78748178804,4517.566930955547,0.0,91524.00345815341,56457.295053613096,38963.00933837813,27513.05871116658,66476.0680495447,20876.185065360198,1551.9005922884228,0.0,0.8785817699364387,2.7281271173420465,0.0014947054983599872,1.0,1.0,-6.506121840697006,334309.5624828628,1559579.622335296,4.665076316550898,1559579.622335296,4.665076316550898,0.7587736894148847,0.09266484586850915,4.028046144702076,101325.0,128385.25060686388,1.2670639092708007,1.0,0.0,4.0280461447027935,1.2847750312304247,1.2850711230129248,3.1352151519044,0.0,16535.324723381305,0.0,0.0,22721.686934627396,2316.967255344832,19313.436980639897,1969.422481748599,0.85,0.8500001358264736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.360384482529,4632.441516551485,6.165674933181802,5.000719339455751,-3.7001860887114773,8.700905428167228,2.9447476349054904,3.5,0.8413564671158544,0.6,0.00023044997082250748,0.9960954364654088,0.00023135330449886092,198.9934861538919,0.0,0.0,0.0,0.03943536517402355,7.804857210315326e-05,0.00015240139871935423,0.0006138798665586987,0.09266484585790599,0.09266484585790599,0.09266484585790599,0.09266485931134201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.20286123425,595.5836961755564,0.0,0.09266484585790599,0.09266484586850915,0.09266484586850915,0.37214099960381264,0.37214099960381264,0.5,9.999286679704904,6.3968958102123e-05,6.3968958102123e-05,-1.0118128557223827e-11,9.060607908395468e-08,7.448819184219246e-05,-1.0118128557223827e-11,27513.05871116658,20876.185065360198,0.7587736894148847,1.0229687042298186,0.6356100458424743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520111496261798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60610575849176,260.60610575849176,-12.543894241508212,244.81818477562152,276.3940267413599,127825.56997683873,127823.5066250548,2.063351783928039,0.0,nan,276.3940267413599,3.244026741359903,270.07885834821263,-3.071141651787343,263.76368995506675,-9.386310044933225,257.4485215619189,-15.701478438081097,251.13335316877073,-22.016646831229252,244.81818477562152,-28.33181522437846,1.0,1.0,26381.15544483698,26381.15544483698,275.58786725978837,2.4378672597883906,275.58786725978837,275.58786725978837,77310.24750020474,77310.21516703955,0.03233316518890206,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58786725978837,2.4378672597883906,1.0,0.002,0.12939950221981708,0.004910960957169812,0.00019987826330765252,0.0018001217367754488,0.09993913165382626,0.09993913165382626,0.0,8.310149443579995e-14,1.0,1.000000151049122,7.448820196032102e-05,0.09266484586850915,0.0,1.3964783450919133e-08,0.01793638993681424,0.0,1600130.3268846527,266.6438037617172,9.06161972125119e-08,1.0,1284401.5805797337,2598.558737782628,,,,,,,,,,,,,,,,,2.0,16535.324723381305,1551.9005922884228,0.37214099960381264,6.17534620354742,2.9447476349054904
4996.0,-30.08590330026635,5.000718669344768,35.05845574831552,24.095745803229534,4.998246551635774,-26.57748831507616,-40.09085426861418,1.489831566412264,-6.506193664192551,-6.506193755035149,40.11689472784044,42252.85765767437,25750.080410302184,25750.080410302184,68002.93806797656,77319.55484798153,77310.20551914907,25750.080410302184,103060.28592945125,103060.28592945125,103060.28592945125,130573.3385603507,126055.77193559067,4517.566624760031,0.0,91523.98450477932,56457.28731433727,38962.99687826895,27513.052630899467,66476.04950916841,20876.18081173459,1551.9002479513085,0.0,0.8785817885617908,2.728127379031709,0.0014947054983599872,1.0,1.0,-6.506119083656699,334309.5964496214,1559579.568973731,4.665075682949326,1559579.568973731,4.665075682949326,0.7587737024967156,0.09266483613110739,4.028046144702076,101325.0,128385.24520628282,1.2670638559712097,1.0,0.0,4.028046144701881,1.2847750159138227,1.285071107692793,3.1352151892812494,0.0,16535.322313182507,0.0,0.0,22721.68222927562,2316.9667755324826,19313.42919647873,1969.4216879850644,0.85,0.8499999692625951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.361233346386,4632.441516551485,6.165673650233904,5.000718669344768,-3.7001837693480755,8.700902438692843,2.9447486324606875,3.5,0.841356752131625,0.6,0.00023044997082250748,0.9960930819175537,0.00023135385136786017,198.9934675737299,0.0,0.0,0.0,0.03943536517402355,7.804876535304932e-05,0.00015240120546945816,0.0006138790881391998,0.09266483612115989,0.09266483612115989,0.09266483612115989,0.09266484960388545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.194941339,595.5836986904992,0.0,0.09266483612115989,0.09266483613110739,0.09266483613110739,0.3721409729771856,0.3721409729771856,0.5,9.999287084155643,6.518168225966292e-05,6.518168225966292e-05,3.467448550509289e-12,9.08426045498345e-08,7.46713784565145e-05,3.467448550509289e-12,27513.052630899467,20876.18081173459,0.7587737024967156,1.0229690026721212,0.6356102381181186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520110140210762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60611773434414,260.60611773434414,-12.543882265655839,244.81820648774803,276.39402898093823,127825.49001556929,127823.42934737835,2.060668190934041,0.0,nan,276.39402898093823,3.2440289809382534,270.0788644823016,-3.0711355176983943,263.763699983664,-9.386300016335952,257.44853548502556,-15.701464514974418,251.13337098638735,-22.01662901361263,244.81820648774803,-28.33179351225195,1.0,1.0,26381.15544483698,26381.15544483698,275.587868717472,2.4378687174720426,275.587868717472,275.587868717472,77310.23718547949,77310.20551914907,0.03166633042565081,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587868717472,2.4378687174720426,1.0,0.002,0.12939948822067035,0.004910961484583125,0.0001998782427411621,0.0018001217574250474,0.09993912137058104,0.09993912137058104,0.0,1.662094940846348e-13,1.0,1.000000151420166,7.467137498906595e-05,0.09266483613110739,0.0,1.3999122895838191e-08,0.017980495451144846,0.0,1600130.329902484,266.6438063358074,9.0839137101284e-08,1.0,1284401.5717934929,2598.5587733451825,,,,,,,,,,,,,,,,,2.0,16535.322313182507,1551.9002479513085,0.3721409729771856,6.17534620354742,2.9447486324606875
4997.0,-30.085875761065868,5.00071800131138,35.0584551248253,24.095745069813006,4.998247883680872,-26.577463396595363,-40.09082793546838,1.4898355191741286,-6.506191033702692,-6.506191125745685,40.11689350720376,42252.85992342414,25750.080160891004,25750.080160891004,68002.94008431514,77319.54648128856,77310.19623140202,25750.080160891004,103060.27639229302,103060.27639229302,103060.27639229302,130573.32295679339,126055.75663414934,4517.566322644058,0.0,91523.96552765764,56457.27896964652,38962.9850644568,27513.046564500375,66476.03162895718,20876.176571530777,1551.8999029470895,0.0,0.8785818074341651,2.728127646341616,0.0014947054983599872,1.0,1.0,-6.506115454993733,334309.63114757556,1559579.5162139216,4.665075040944514,1559579.5162139216,4.665075040944514,0.7587737156839243,0.09266482642612059,4.028046144702076,101325.0,128385.238747856,1.2670637922314927,1.0,0.0,4.028046144702165,1.2847749974226608,1.2850710891973696,3.135215234404926,0.0,16535.31990364048,0.0,0.0,22721.67751802828,2316.966295118953,19313.425223474234,1969.4212828513546,0.85,0.8499999706513834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.362081524054,4632.441516551485,6.165672338327089,5.00071800131138,-3.7001814079946582,8.70089940930604,2.944749629209634,3.5,0.8413570369170383,0.6,0.00023044997082250748,0.9960902248127252,0.00023135451496457998,198.99344502774125,0.0,0.0,0.0,0.03943536517402355,7.804899811788927e-05,0.0001524009727046182,0.0006138781505516836,0.09266482641672347,0.09266482641672347,0.09266482641672347,0.09266484007354468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.18706334016,595.5837011925022,0.0,0.09266482641672347,0.09266482642612059,0.09266482642612059,0.37214094650401225,0.37214094650401225,0.5,9.999287493893942,6.633174120906915e-05,6.633174120906915e-05,-1.1596057447604835e-11,9.204296702591819e-08,7.567075192582706e-05,-1.1596057447604835e-11,27513.046564500375,20876.176571530777,0.7587737156839243,1.0229693081542617,0.635610443163377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452010878445785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60613015742746,260.60613015742746,-12.54386984257252,244.81822902109533,276.3940312937574,127825.4330104672,127823.29538787129,2.137622595906204,0.0,nan,276.3940312937574,3.2440312937574163,270.0788708392261,-3.0711291607738644,263.7637103846948,-9.386289615305202,257.4485499301618,-15.701450069838188,251.13338947562931,-22.016610524370662,244.81822902109533,-28.331770978904643,1.0,1.0,26381.15544483698,26381.15544483698,275.5878702722567,2.4378702722567027,275.5878702722567,275.5878702722567,77310.22901748716,77310.19623140202,0.032786085139377974,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878702722567,2.4378702722567027,1.0,0.002,0.12939947403419122,0.0049109620227383395,0.0001998782219080694,0.0018001217782949728,0.0999391109540347,0.0999391109540347,0.0,2.0304201028831237e-13,1.0,1.0000001534445613,7.567076352188451e-05,0.09266482642612059,0.0,1.418648350303688e-08,0.018221141582193897,0.0,1600130.33298785,266.6438089662973,9.205456308336579e-08,1.0,1284401.5628181095,2598.5588096732827,,,,,,,,,,,,,,,,,2.0,16535.31990364048,1551.8999029470895,0.37214094650401225,6.17534620354742,2.944749629209634
4998.0,-30.08585315910135,5.000717333938771,35.058454502946276,24.095743847452127,4.998248995866468,-26.577442943603604,-40.09080603774635,1.4898387803382687,-6.506188479667799,-6.506188573463759,40.11689230671624,42252.860594886435,25750.080081775217,25750.080081775217,68002.94067666164,77319.53699741019,77310.18698081504,25750.080081775217,103060.26706259025,103060.26706259025,103060.26706259025,130573.30771000274,126055.74168028678,4517.566029715964,0.0,91523.94734326488,56457.27094061801,38962.97378071875,27513.040647412487,66476.01442813124,20876.172434200245,1551.8995668697112,0.0,0.8785818258132521,2.728127905819398,0.0014947054983599872,1.0,1.0,-6.50611148252483,334309.6648298273,1559579.4643257177,4.665074415720484,1559579.4643257177,4.665074415720484,0.7587737284924043,0.09266481682872195,4.028046144702076,101325.0,128385.23340295101,1.2670637394813817,1.0,0.0,4.028046144704054,1.2847749821668182,1.2850710739380111,3.1352152716335078,0.0,16535.317591899122,0.0,0.0,22721.673003583284,2316.9658347736777,19313.421945609185,1969.420948602141,0.85,0.8499999952716243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.362929284549,4632.441516551485,6.165671067812693,5.000717333938771,-3.7001791049730968,8.700896438911867,2.9447506254684703,3.5,0.84135732156242,0.6,0.00023044997082250748,0.9960878799370885,0.00023135505959279655,198.99342652380787,0.0,0.0,0.0,0.03943536517402355,7.804919167746888e-05,0.0001524007791450386,0.0006138773708847653,0.0926648168190951,0.0926648168190951,0.0926648168190951,0.09266483075816928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.17924237065,595.5837036769489,0.0,0.0926648168190951,0.09266481682872195,0.09266481682872195,0.3721409201786543,0.3721409201786543,0.5,9.999287912013239,6.756360215831592e-05,6.756360215831592e-05,1.404032445861958e-11,9.379596122016665e-08,7.709093893026875e-05,1.404032445861958e-11,27513.040647412487,20876.172434200245,0.7587737284924043,1.0229695817606694,0.6356106177299029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520107139327423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6061424776004,260.6061424776004,-12.543857522399605,244.81825137155695,276.39403358364154,127825.3458614562,127823.22594654807,2.119914908100435,0.0,nan,276.39403358364154,3.244033583641567,270.078877141226,-3.071122858774004,263.7637206988098,-9.3862793011902,257.44856425639244,-15.701435743607533,251.13340781397557,-22.01659218602441,244.81825137155695,-28.331748628443023,1.0,1.0,26381.15544483698,26381.15544483698,275.5878717543328,2.437871754332832,275.5878717543328,275.5878717543328,77310.21936369382,77310.18698081504,0.032382878780481406,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878717543328,2.437871754332832,1.0,0.002,0.12939945958140325,0.00491096254777259,0.00019987820063199955,0.0018001217995188407,0.09993910031599977,0.09993910031599977,0.0,1.508402777683493e-13,1.0,1.0000001563212881,7.709092488994429e-05,0.09266481682872195,0.0,1.4452729063038417e-08,0.018563107669631762,0.0,1600130.335984321,266.6438115203322,9.378192089570803e-08,1.0,1284401.5541054648,2598.558844937966,,,,,,,,,,,,,,,,,2.0,16535.317591899122,1551.8995668697112,0.3721409201786543,6.17534620354742,2.9447506254684703
