time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4999.0,-30.08583056075298,5.000716662425992,35.05845387824148,24.09574147257956,4.998249036996144,-26.57742260097894,-40.09078417494891,1.489841077222398,-6.50618620024909,-6.506186285828866,40.116890981467414,42252.86131873073,25750.080579077738,25750.080579077738,68002.94189780846,77319.52722174586,77310.17517424548,25750.080579077738,103060.25575332322,103060.25575332322,103060.25575332322,130573.29017001452,126055.72445171795,4517.5657182965615,0.0,91523.92843478541,56457.26253177168,38962.9621144597,27513.034416691302,66475.996531151,20876.168054403028,1551.8992222451056,0.0,0.8785818432336181,2.7281281385159892,0.0014947054983599872,1.0,1.0,-6.506115929604903,334309.6950189145,1559579.4070447795,4.66507382311046,1559579.4070447795,4.66507382311046,0.7587737411376954,0.09266480720930424,4.028046144702076,101325.0,128385.22494018484,1.2670636559603734,1.0,0.0,4.028046144704201,1.284774971421912,1.2850710631906288,3.1352152978541254,0.0,16535.315182166443,0.0,0.0,22721.66830937701,2316.965356097853,19313.419636962393,1969.4207131856847,0.85,0.8500000692727273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.3637762671215,4632.441516551485,6.165669936466462,5.000716662425992,-3.7001770035649177,8.70089366599091,2.9447516208132516,3.5,0.8413576059466433,0.6,0.00023044997082250748,0.996085535442573,0.00023135560413505628,198.9934080228384,0.0,0.0,0.0,0.03943536517402355,7.804938492878386e-05,0.00015240058589372364,0.0006138765924595511,0.09266480719878788,0.09266480719878788,0.09266480719878788,0.09266481992165054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.1709927901,595.5837062946551,0.0,0.09266480719878788,0.09266480720930424,0.09266480720930424,0.3721408940090548,0.3721408940090548,0.5,9.999288293896116,6.729751936518369e-05,6.729751936518369e-05,-1.0402345651527867e-11,8.55797566146066e-08,7.035622394369057e-05,-1.0402345651527867e-11,27513.034416691302,20876.168054403028,0.7587737411376954,1.022969875539089,0.6356107997407878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520105789136741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6061546158763,260.6061546158763,-12.5438453841237,244.8182735620235,276.3940356697268,127825.24802782624,127823.15941169238,2.088616133842427,0.0,nan,276.3940356697268,3.244035669726827,270.07888324818833,-3.071116751811644,263.76373082664736,-9.386269173352616,257.4485784051063,-15.701421594893702,251.13342598356536,-22.016574016434618,244.8182735620235,-28.33172643797647,1.0,1.0,26381.15544483698,26381.15544483698,275.58787267605885,2.4378726760588734,275.58787267605885,275.58787267605885,77310.20759611303,77310.17517424548,0.032421867552329786,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58787267605885,2.4378726760588734,1.0,0.002,0.12939944639137116,0.0049109630197551515,0.00019987818119771096,0.0018001218190545083,0.09993909059885547,0.09993909059885547,0.0,2.522192524279099e-13,1.0,1.0000001426792928,7.035623434603622e-05,0.09266480720930424,0.0,1.3190132396832426e-08,0.016941426446345803,0.0,1600130.338644692,266.6438137997509,8.559015896025812e-08,1.0,1284401.5462963996,2598.5588765453576,,,,,,,,,,,,,,,,,2.0,16535.315182166443,1551.8992222451056,0.3721408940090548,6.17534620354742,2.9447516208132516
5000.0,-30.0858078887364,5.00071599086433,35.05845324570163,24.095739586651348,4.998249611799791,-26.57740213868249,-40.09076227722687,1.4898438617462306,-6.506183716497958,-6.5061837859366,40.11688950599038,42252.862268153134,25750.08058438925,25750.08058438925,68002.94285254239,77319.51724425094,77310.16195252117,25750.08058438925,103060.24253691042,103060.24253691042,103060.24253691042,130573.26992561677,126055.70457082496,4517.565354791802,0.0,91523.90951085326,56457.254534756976,38962.94997344032,27513.027388706352,66475.97736214667,20876.163112596645,1551.8988347874028,0.0,0.8785818623741994,2.7281283929033306,0.0014947054983599872,1.0,1.0,-6.50612671336728,334309.7280096752,1559579.343270458,4.665073171981769,1559579.343270458,4.665073171981769,0.7587737553434766,0.09266479724380197,4.028046144702076,101325.0,128385.22037474517,1.2670636109029871,1.0,0.0,4.028046144702043,1.2847749583958106,1.2850710501615252,3.135215329641508,0.0,16535.312773114718,0.0,0.0,22721.663611334472,2316.9648770308386,19313.412344937027,1969.4199696060355,0.85,0.8499999240945864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.364621240299,4632.441516551485,6.165668690283554,5.00071599086433,-3.700174742941683,8.700890733806013,2.944752613796795,3.5,0.8413578896562272,0.6,0.00023044997082250748,0.9960831833112344,0.00023135615045365293,198.99338946156118,0.0,0.0,0.0,0.03943536517402355,7.804957848925048e-05,0.000152400392333257,0.0006138758127890596,0.09266479723143344,0.09266479723143344,0.09266479723143344,0.09266480744572816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.1623807822,595.5837090228467,0.0,0.09266479723143344,0.09266479724380197,0.09266479724380197,0.37214086782275335,0.37214086782275335,0.5,9.999288600270805,6.435143114913444e-05,6.435143114913444e-05,6.423306331271306e-12,6.943866992514813e-08,5.7072569347838e-05,6.423306331271306e-12,27513.027388706352,20876.163112596645,0.7587737553434766,1.0229701848846409,0.6356109973076247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520104439162331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60616666054017,260.60616666054017,-12.543833339459809,244.8182956391608,276.39403768191715,127825.15946571493,127823.08695725848,2.072508456434675,0.0,nan,276.39403768191715,3.2440376819171775,270.07888927336916,-3.0711107266308204,263.7637408648164,-9.386259135183593,257.4485924562646,-15.7014075437354,251.13344404771308,-22.016555952286893,244.8182956391608,-28.331704360839183,1.0,1.0,26381.15544483698,26381.15544483698,275.5878736463221,2.4378736463221458,275.5878736463221,275.5878736463221,77310.19740061517,77310.16195252117,0.035448094000457786,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878736463221,2.4378736463221458,1.0,0.002,0.12939943569157158,0.004910963519335815,0.00019987816569720548,0.0018001218344636067,0.09993908284860274,0.09993908284860274,0.0,1.6081233567000197e-13,1.0,1.000000115771479,5.707256292453167e-05,0.09266479724380197,0.0,1.069975677703891e-08,0.013742784058114835,0.0,1600130.3415332052,266.643816283502,6.943224661881686e-08,1.0,1284401.537762624,2598.558911086056,,,,,,,,,,,,,,,,,2.0,16535.312773114718,1551.8988347874028,0.37214086782275335,6.17534620354742,2.944752613796795
5001.0,-30.085785221350744,5.000715318276664,35.05845260876059,24.095737805496924,4.998250302216306,-26.577381668994175,-40.09074041442943,1.48984674986132,-6.5061812842553195,-6.506181343435004,40.116888113922464,42252.863194333935,25750.080707718276,25750.080707718276,68002.94390205221,77319.50723100311,77310.14979355907,25750.080707718276,103060.23050127734,103060.23050127734,103060.23050127734,130573.25128381811,126055.68630931144,4517.5649745066785,0.0,91523.8905998397,56457.246563176865,38962.937818514256,27513.020782540774,66475.95860105503,20876.15847088649,1551.8984688043931,0.0,0.8785818808870551,2.7281286413762555,0.0014947054983599872,1.0,1.0,-6.506132708473103,334309.7602429079,1559579.2831010674,4.665072542207216,1559579.2831010674,4.665072542207216,0.7587737688234544,0.09266478734757089,4.028046144702076,101325.0,128385.21564227722,1.26706356419716,1.0,0.0,4.028046144701346,1.2847749448851054,1.2850710366477063,3.1352153626114614,0.0,16535.31036629209,0.0,0.0,22721.658916499087,2316.964398290863,19313.4094420315,1969.4196735920525,0.85,0.8499999719653955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.365465248447,4632.441516551485,6.165667473784273,5.000715318276664,-3.7001725265747005,8.700887844851366,2.944753605646403,3.5,0.8413581730418295,0.6,0.00023044997082250748,0.996080831666325,0.00023135669666184824,198.9933709040787,0.0,0.0,0.0,0.03943536517402355,7.804977174145095e-05,0.00015240019908105654,0.0006138750343602787,0.09266478733562039,0.09266478733562039,0.09266478733562039,0.09266479598496934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.1543985155,595.5837115503392,0.0,0.09266478733562039,0.09266478734757089,0.09266478734757089,0.3721408413239754,0.3721408413239754,0.5,9.999288859684416,6.032772063235825e-05,6.032772063235825e-05,1.1368683772161603e-11,5.9179683375987224e-08,4.8634961899551854e-05,1.1368683772161603e-11,27513.020782540774,20876.15847088649,0.7587737688234544,1.0229704893788918,0.6356111906246862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520103084787397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60617863870175,260.60617863870175,-12.543821361298228,244.8183176238253,276.39403965357565,127825.07367405495,127823.01260855769,2.06106549724703,0.0,nan,276.39403965357565,3.244039653575669,270.07889524762857,-3.0711047523714115,263.76375084167773,-9.386249158322244,257.4486064357265,-15.701393564273474,251.13346202977658,-22.016537970223396,244.8183176238253,-28.331682376174683,1.0,1.0,26381.15544483698,26381.15544483698,275.5878746821464,2.4378746821464006,275.5878746821464,275.5878746821464,77310.18734509168,77310.14979355907,0.037551532601355575,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878746821464,2.4378746821464006,1.0,0.002,0.12939942657361372,0.00491096400200724,0.000199878152616525,0.0018001218475255938,0.0999390763082625,0.0999390763082625,0.0,1.421189554928759e-13,1.0,1.0000000986799908,4.863495053086808e-05,0.09266478734757089,0.0,9.117903059536978e-09,0.011711048634816347,0.0,1600130.3443697633,266.64381871574466,5.916831469221506e-08,1.0,1284401.529424799,2598.558944833635,,,,,,,,,,,,,,,,,2.0,16535.31036629209,1551.8984688043931,0.3721408413239754,6.17534620354742,2.944753605646403
5002.0,-30.08575769012922,5.0007146528361845,35.05845197334207,24.095738015044503,4.9982526771381774,-26.57735665340517,-40.09071404635904,1.4898516403732844,-6.506178396633288,-6.506178459608197,40.1168868839063,42252.86536878338,25750.079849221554,25750.079849221554,68002.94521800493,77319.49842489664,77310.14129568789,25750.079849221554,103060.22114490945,103060.22114490945,103060.22114490945,130573.23564488321,126055.67104637688,4517.564598506334,0.0,91523.87160892821,56457.238552649585,38962.925618087356,27513.014499973775,66475.94011806113,20876.154089831693,1551.898107599324,0.0,0.8785819011729016,2.728128934531413,0.0014947054983599872,1.0,1.0,-6.506126692215503,334309.79829994694,1559579.2299365534,4.665071852118673,1559579.2299365534,4.665071852118673,0.7587737828528964,0.09266477736844808,4.028046144702076,101325.0,128385.20762491983,1.2670634850719944,1.0,0.0,4.028046144701322,1.2847749220071174,1.2850710137644459,3.1352154184402434,0.0,16535.307960132428,0.0,0.0,22721.6542018283,2316.9639175282387,19313.404526474576,1969.4191723447434,0.85,0.8499999319996923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.36630804067,4632.441516551485,6.165666023989672,5.0007146528361845,-3.7001699755277517,8.700884628363937,2.9447545960672312,3.5,0.8413584560192089,0.6,0.00023044997082250748,0.9960779754271736,0.00023135736007382125,198.99334836464422,0.0,0.0,0.0,0.03943536517402355,7.805000481777578e-05,0.00015239996600473172,0.0006138740955180871,0.09266477735869483,0.09266477735869483,0.09266477735869483,0.09266478651419427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.1471272659,595.5837138545668,0.0,0.09266477735869483,0.09266477736844808,0.09266477736844808,0.3721408143898426,0.3721408143898426,0.5,9.999289134160945,5.757615065249411e-05,5.757615065249411e-05,-4.263256414560601e-12,6.297489107964793e-08,5.176739267653829e-05,-4.263256414560601e-12,27513.014499973775,20876.154089831693,0.7587737828528964,1.0229707936018932,0.6356114000605689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520101730689359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6061911577562,260.6061911577562,-12.543808842243777,244.81834038826122,276.39404192724874,127825.0285557266,127822.87441958483,2.1541361417766067,0.0,nan,276.39404192724874,3.244041927248759,270.0789016194545,-3.071098380545493,263.76376131165586,-9.386238688344122,257.44862100385734,-15.701378996142637,251.13348069605968,-22.0165193039403,244.81834038826122,-28.331659611738758,1.0,1.0,26381.15544483698,26381.15544483698,275.58787658284956,2.437876582849583,275.58787658284956,275.58787658284956,77310.18130832083,77310.14129568789,0.040012632933212444,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58787658284956,2.437876582849583,1.0,0.002,0.129399416868315,0.0049109645674104375,0.00019987813880990518,0.0018001218613069305,0.09993906940495259,0.09993906940495259,0.0,1.1683579451138293e-13,1.0,1.0000001050251748,5.176739693979471e-05,0.09266477736844808,0.0,9.705161860219951e-09,0.012465324641041442,0.0,1600130.347760264,266.6438216033667,6.297915433606249e-08,1.0,1284401.519580523,2598.558984678628,,,,,,,,,,,,,,,,,2.0,16535.307960132428,1551.898107599324,0.3721408143898426,6.17534620354742,2.9447545960672312
5003.0,-30.085735037820886,5.000713986661774,35.05845134655726,24.095736897457414,4.998253909430016,-26.577336143096385,-40.09069592049343,1.4898550146766378,-6.506175919021757,-6.506175996681676,40.116885862202224,42252.881892329315,25750.079938370225,25750.079938370225,68002.96183069954,77319.4889371213,77310.1344052869,25750.079938370225,103060.21434365712,103060.21434365712,103060.21434365712,130573.22378124873,126055.65950292596,4517.564278322771,0.0,91523.85344884566,56457.24640393699,38962.89671656519,27513.009437591612,66475.90615415681,20876.150562678406,1551.8978143022296,0.0,0.8785819183888264,2.7281291847548443,0.0014947054983599872,1.0,1.0,-6.506112192607361,334309.8308032371,1559579.1857764358,4.665071266463441,1559579.1857764358,4.665071266463441,0.7587737942674811,0.0926647678535925,4.028046144702076,101325.0,128385.20211298656,1.2670634306734425,1.0,0.0,4.0280461447023725,1.2847749062220075,1.285070997975698,3.135215456960392,0.0,16535.305652167186,0.0,0.0,22721.64969341854,2316.963457798386,19313.40113489092,1969.418826499459,0.85,0.84999995138932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.367151713582,4632.441516551485,6.165664799802109,5.000713986661774,-3.7001677423653105,8.700881729027085,2.9447555875231477,3.5,0.841358739292328,0.6,0.00023044997082250748,0.9960756253597235,0.00023135790592133265,198.99332981951298,0.0,0.0,0.0,0.03943536517402355,7.805016503882825e-05,0.00015239980578367923,0.0006138734501402942,0.09266476784501199,0.09266476784501199,0.09266476784501199,0.09266477931621707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.14052740665,595.5837159506856,0.0,0.09266476784501199,0.0926647678535925,0.0926647678535925,0.3721407871702916,0.3721407871702916,0.5,9.999289478319845,5.7933973437229724e-05,5.7933973437229724e-05,3.9335645851679146e-11,7.76599335949868e-08,6.380407432970969e-05,3.9335645851679146e-11,27513.009437591612,20876.150562678406,0.7587737942674811,1.0229715661641605,0.6356119733719071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520100086037175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60620357194557,260.60620357194557,-12.543796428054407,244.8183629375824,276.39404420630655,127824.94149280411,127822.80540051308,2.13609229101714,0.0,nan,276.39404420630655,3.244044206306569,270.0789079525646,-3.0710920474353998,263.76377169881823,-9.386228301181745,257.4486354450732,-15.701364554926784,251.13349919132853,-22.016500808671452,244.8183629375824,-28.33163706241757,1.0,1.0,26381.15544483698,26381.15544483698,275.58787824862156,2.437878248621587,275.58787824862156,275.58787824862156,77310.17137280644,77310.1344052869,0.03696751953975763,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58787824862156,2.437878248621587,1.0,0.002,0.12939940490657245,0.004910965065973188,0.0001998781213449502,0.0018001218788210294,0.09993906067247509,0.09993906067247509,0.0,1.6597964322406789e-13,1.0,1.000000129406966,6.380403499406384e-05,0.0926647678535925,0.0,1.1961745657268554e-08,0.01536368419846089,0.0,1600130.3506856072,266.6438240809782,7.762059794913512e-08,1.0,1284401.5111728404,2598.5590187089465,,,,,,,,,,,,,,,,,2.0,16535.305652167186,1551.8978143022296,0.3721407871702916,6.17534620354742,2.9447555875231477
5004.0,-30.085707545345684,5.000713323975514,35.05845072271302,24.09573633866387,4.998255416103636,-26.577311249204328,-40.09066962227223,1.4898591199275715,-6.506173223585449,-6.506173307359598,40.116884693464414,42252.88398380567,25750.07951917659,25750.07951917659,68002.96350298225,77319.48051088015,77310.12609380556,25750.07951917659,103060.20561298216,103060.20561298216,103060.20561298216,130573.2091474705,126055.64519415743,4517.563953313061,0.0,91523.83450181138,56457.2379745964,38962.88503023886,27513.003534488333,66475.8885647272,20876.14644409421,1551.8974755737763,0.0,0.8785819373886958,2.7281294580981217,0.0014947054983599872,1.0,1.0,-6.506104425758906,334309.8662928351,1559579.1352594825,4.6650706201215915,1559579.1352594825,4.6650706201215915,0.7587738073716803,0.09266475802017615,4.028046144702076,101325.0,128385.19543185535,1.267063364735804,1.0,0.0,4.028046144702069,1.2847748870174993,1.285070978766764,3.1352155038248437,0.0,16535.30324737876,0.0,0.0,22721.644989640678,2316.962978146531,19313.401501858065,1969.4188639196939,0.85,0.8500001435047282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.367994254226,4632.441516551485,6.165663455567877,5.000713323975514,-3.7001653378803923,8.700878661855906,2.944756577648594,3.5,0.8413590221853127,0.6,0.00023044997082250748,0.9960727731564007,0.0002313585684028358,198.99330731180885,0.0,0.0,0.0,0.03943536517402355,7.805039749881503e-05,0.00015239957332369245,0.0006138725137807407,0.09266475801213593,0.09266475801213593,0.09266475801213593,0.09266477037895379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.1330853834,595.5837183134563,0.0,0.09266475801213593,0.09266475802017615,0.09266475802017615,0.37214076000441326,0.37214076000441326,0.5,9.999289849682542,5.915408479495454e-05,5.915408479495454e-05,-2.2737367544323206e-11,8.377412541449303e-08,6.888160066864657e-05,-2.2737367544323206e-11,27513.003534488333,20876.14644409421,0.7587738073716803,1.0229718619972736,0.6356121730161497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520098732840379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6062163652964,260.6062163652964,-12.543783634703573,244.81838614942453,276.39404658116575,127824.8794378049,127822.67810385021,2.2013339547338466,0.0,nan,276.39404658116575,3.244046581165776,270.07891449482076,-3.0710855051792123,263.76378240847043,-9.386217591529544,257.4486503221226,-15.701349677877374,251.1335182357743,-22.016481764225688,244.81838614942453,-28.33161385057545,1.0,1.0,26381.15544483698,26381.15544483698,275.5878799763836,2.4378799763836128,275.5878799763836,275.5878799763836,77310.16321068819,77310.12609380556,0.03711688262410462,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878799763836,2.4378799763836128,1.0,0.002,0.1293993919931165,0.004910965610117381,0.000199878102502889,0.001800121897861774,0.0999390512514445,0.0999390512514445,0.0,3.6466316077898853e-13,1.0,1.00000013969229,6.888162340601411e-05,0.09266475802017615,0.0,1.2913672151837513e-08,0.016586339908061253,0.0,1600130.3538541968,266.6438267764145,8.379686278203735e-08,1.0,1284401.5019926883,2598.559055865875,,,,,,,,,,,,,,,,,2.0,16535.30324737876,1551.8974755737763,0.37214076000441326,6.17534620354742,2.944756577648594
5005.0,-30.085684984838014,5.0007126573538105,35.05845009907405,24.09573420826348,4.99825554217662,-26.57729093213793,-40.09064395269377,1.4898614894729738,-6.5061709385825,-6.506171020874836,40.116883451747135,42252.868886858,25750.07999222491,25750.07999222491,68002.9488790829,77319.4714833873,77310.11549481138,25750.07999222491,103060.1954870363,103060.1954870363,103060.1954870363,130573.19315242501,126055.62952053559,4517.56363188943,0.0,91523.81639122938,56457.21379468573,38962.89177393739,27512.99766538871,66475.8894393261,20876.14232480616,1551.897148155411,0.0,0.8785819544858069,2.7281296905980814,0.0014947054983599872,1.0,1.0,-6.506103404382998,334309.89646784496,1559579.0815889295,4.665070038508223,1559579.0815889295,4.665070038508223,0.7587738195125244,0.09266474831900257,4.028046144702076,101325.0,128385.18257067783,1.2670632378058508,1.0,0.0,4.028046144701604,1.2847748759326834,1.2850709676793934,3.1352155308749423,0.0,16535.300940310084,0.0,0.0,22721.640493519895,2316.9625196698053,19313.39013369468,1969.4177046896423,0.85,0.8499998113781779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.368836745374,4632.441516551485,6.16566232504786,5.0007126573538105,-3.7001632389903643,8.700875896344176,2.944757567716009,3.5,0.8413593050617169,0.6,0.00023044997082250748,0.9960704326259999,0.00023135911204086087,198.99328884184118,0.0,0.0,0.0,0.03943536517402355,7.805062440260673e-05,0.00015239934641990074,0.0006138715998017973,0.09266474830770839,0.09266474830770839,0.09266474830770839,0.09266476052903233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.12531356857,595.5837207798936,0.0,0.09266474830770839,0.09266474831900257,0.09266474831900257,0.37214073299382505,0.37214073299382505,0.5,9.999290216251126,6.0022410366400436e-05,6.0022410366400436e-05,3.439026841078885e-11,8.229233117162948e-08,6.761649183317786e-05,3.439026841078885e-11,27512.99766538871,20876.14232480616,0.7587738195125244,1.0229716285503871,0.6356119375495239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452009709050349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60622889499956,260.60622889499956,-12.543771105000417,244.8184090388925,276.39404875110387,127824.77501819973,127822.61904966428,2.155968535447961,0.0,nan,276.39404875110387,3.2440487511038896,270.0789208086655,-3.0710791913344906,263.7637928662205,-9.386207133779465,257.4486649237789,-15.701335076221085,251.1335369813362,-22.016463018663785,244.8184090388925,-28.33159096110748,1.0,1.0,26381.15544483698,26381.15544483698,275.58788103666456,2.437881036664578,275.58788103666456,275.58788103666456,77310.15182119094,77310.11549481138,0.0363263795588864,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58788103666456,2.437881036664578,1.0,0.002,0.12939937931659512,0.004910966078788292,0.00019987808386136041,0.001800121916255093,0.0999390419306802,0.0999390419306802,0.0,1.1645328798493004e-13,1.0,1.000000137129533,6.761645744290945e-05,0.09266474831900257,0.0,1.2676482417494688e-08,0.016281692958068847,0.0,1600130.3565306223,266.6438290614175,8.22579409032187e-08,1.0,1284401.494187271,2598.55908745853,,,,,,,,,,,,,,,,,2.0,16535.300940310084,1551.897148155411,0.37214073299382505,6.17534620354742,2.944757567716009
5006.0,-30.08566242664488,5.000711998119761,35.05844947282711,24.09573361454534,4.9982575767625335,-26.57727042630566,-40.09062208989633,1.4898655763827775,-6.506168046653784,-6.506168126145684,40.116882129163464,42252.86934898427,25750.0791042814,25750.0791042814,68002.94845326568,77319.46084487018,77310.10563867919,25750.0791042814,103060.18474296058,103060.18474296058,103060.18474296058,130573.1756837391,126055.61240127264,4517.56328246647,0.0,91523.79744352118,56457.2059474713,38962.87944005542,27512.990940778516,66475.87038083393,20876.13762664464,1551.8967655410363,0.0,0.8785819751828752,2.7281299849573695,0.0014947054983599872,1.0,1.0,-6.506102857557153,334309.9346697077,1559579.0244231913,4.665069334430721,1559579.0244231913,4.665069334430721,0.7587738342072787,0.09266473821142113,4.028046144702076,101325.0,128385.17588954662,1.2670631718682124,1.0,0.0,4.028046144701548,1.2847748568139763,1.2850709485562801,3.1352155775300172,0.0,16535.298535354075,0.0,0.0,22721.635789574724,2316.96204000089,19313.38602585523,1969.4172858065936,0.85,0.8499998065595573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.3696772863295,4632.441516551485,6.165660871528253,5.000711998119761,-3.700160679610776,8.700872677730537,2.944758555491754,3.5,0.8413595872833584,0.6,0.00023044997082250748,0.9960680923416543,0.00023135965562428885,198.99327037377182,0.0,0.0,0.0,0.03943536517402355,7.805081765720144e-05,0.00015239915316530604,0.0006138708213633721,0.09266473820218155,0.09266473820218155,0.09266473820218155,0.09266474986414704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.1172304498,595.5837233435952,0.0,0.09266473820218155,0.09266473821142113,0.09266473821142113,0.37214070609178357,0.37214070609178357,0.5,9.999290566279173,6.0028243069609744e-05,6.0028243069609744e-05,8.998313205665909e-11,7.949188329803292e-08,6.526858851430006e-05,8.998313205665909e-11,27512.990940778516,20876.13762664464,0.7587738342072787,1.0229719154286099,0.6356121267299187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452009574279121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6062413822818,260.6062413822818,-12.543758617718197,244.81843168155055,276.3940510830103,127824.69659352444,127822.54792424265,2.148669281759632,0.0,nan,276.3940510830103,3.2440510830103335,270.07892720272196,-3.0710727972780205,263.76380332242775,-9.38619667757223,257.44867944213644,-15.70132055786354,251.133555561844,-22.016444438155986,244.81843168155055,-28.331568318449428,1.0,1.0,26381.15544483698,26381.15544483698,275.5878827911321,2.437882791132097,275.5878827911321,275.5878827911321,77310.14343907707,77310.10563867919,0.03780039788398426,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878827911321,2.437882791132097,1.0,0.002,0.12939936708038619,0.004910966657433335,0.00019987806614985186,0.001800121934154012,0.09993903307492592,0.09993903307492592,0.0,3.038637050312154e-13,1.0,1.0000001323734373,6.5268498531168e-05,0.09266473821142113,0.0,1.2236294745226531e-08,0.015716315133168957,0.0,1600130.359916642,266.6438319533462,7.940190016597626e-08,1.0,1284401.4843055336,2598.559127455136,,,,,,,,,,,,,,,,,2.0,16535.298535354075,1551.8967655410363,0.37214070609178357,6.17534620354742,2.944758555491754
5007.0,-30.08563987129834,5.000711333074006,35.05844884949809,24.095731309521966,4.9982576694597,-26.577250117221965,-40.09060022709889,1.489867915385068,-6.506165860990961,-6.506165942846767,40.1168809609203,42252.869919067736,25750.079803358927,25750.079803358927,68002.94972242667,77319.45107133478,77310.0957732813,25750.079803358927,103060.17557664022,103060.17557664022,103060.17557664022,130573.16105092052,126055.59808036979,4517.562970550725,0.0,91523.77857542808,56457.19742316793,38962.867946955725,27512.9854742803,66475.85342123602,20876.13379109582,1551.896459719309,0.0,0.8785819914414105,2.7281302068990168,0.0014947054983599872,1.0,1.0,-6.506098662104364,334309.9634811455,1559578.9739282245,4.665068781344239,1559578.9739282245,4.665068781344239,0.7587738455578097,0.09266472870287563,4.028046144702076,101325.0,128385.17210357229,1.2670631345035508,1.0,0.0,4.028046144702829,1.2847748458720425,1.2850709376118246,3.135215604231444,0.0,16535.296131103718,0.0,0.0,22721.631105394747,2316.961562347463,19313.38816811624,1969.4175042564218,0.85,0.850000076074235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.370518778162,4632.441516551485,6.165659796605489,5.000711333074006,-3.7001586589923154,8.700869992066322,2.9447595443850725,3.5,0.8413598698243064,0.6,0.00023044997082250748,0.9960657523585484,0.00023136019914030096,198.99325190803637,0.0,0.0,0.0,0.03943536517402355,7.805101091223809e-05,0.0001523989599102694,0.0006138700429231668,0.092664728693532,0.092664728693532,0.092664728693532,0.09266474085669338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.109820483,595.5837256959677,0.0,0.092664728693532,0.09266472870287563,0.09266472870287563,0.37214067921375094,0.37214067921375094,0.5,9.999290931489263,6.069171956823993e-05,6.069171956823993e-05,6.650680006714538e-12,8.185583055819734e-08,6.728074242801085e-05,6.650680006714538e-12,27512.9854742803,20876.13379109582,0.7587738455578097,1.0229721955055457,0.635612297465742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520094395217447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6062536580625,260.6062536580625,-12.543746341937492,244.81845410412834,276.394053211994,127824.59655741042,127822.48428097242,2.1122764379854755,0.0,nan,276.394053211994,3.2440532119940144,270.07893339042437,-3.0710666095756096,263.7638135688493,-9.38618643115069,257.4486937472766,-15.701306252723384,251.13357392570265,-22.01642607429733,244.81845410412834,-28.331545895871642,1.0,1.0,26381.15544483698,26381.15544483698,275.58788383309735,2.4378838330973736,275.58788383309735,275.58788383309735,77310.13149162337,77310.0957732813,0.03571834207104985,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58788383309735,2.4378838330973736,1.0,0.002,0.12939935446703946,0.004910967107687949,0.0001998780475634561,0.0018001219527287063,0.09993902378172805,0.09993902378172805,0.0,2.9216212782401385e-13,1.0,1.0000001364494902,6.728073577733085e-05,0.09266472870287563,0.0,1.2613540406639007e-08,0.016200849926630012,0.0,1600130.3624823135,266.643834139009,8.184917987819063e-08,1.0,1284401.4768528321,2598.559157620153,,,,,,,,,,,,,,,,,2.0,16535.296131103718,1551.896459719309,0.37214067921375094,6.17534620354742,2.9447595443850725
5008.0,-30.08561731818564,5.000710675351237,35.05844822328917,24.095730680879228,4.99825967664587,-26.57722961870302,-40.09057829445226,1.4898719771221105,-6.506162977215524,-6.506163055514189,40.116879631109796,42252.87036505915,25750.078922934892,25750.078922934892,68002.94928799404,77319.44045368253,77310.08579891204,25750.078922934892,103060.16472184693,103060.16472184693,103060.16472184693,130573.14344934639,126055.58082943234,4517.562619914054,0.0,91523.75963956851,56457.189550778494,38962.855654211126,27512.978727499452,66475.83438171058,20876.12907643422,1551.8960762426311,0.0,0.8785820121254769,2.728130500507866,0.0014947054983599872,1.0,1.0,-6.506098684154324,334310.0015844289,1559578.9164503885,4.665068077709072,1559578.9164503885,4.665068077709072,0.758773860264296,0.092664718617248,4.028046144702076,101325.0,128385.16542244107,1.2670630685659123,1.0,0.0,4.02804614470273,1.2847748268710955,1.2850709186064986,3.1352156505991533,0.0,16535.29372754827,0.0,0.0,22721.62640439111,2316.9610829785006,19313.379592336845,1969.4166297702932,0.85,0.8499998745074165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.371357843059,4632.441516551485,6.165658347066593,5.000710675351237,-3.7001561057708625,8.7008667811221,2.9447605304264686,3.5,0.8413601515504195,0.6,0.00023044997082250748,0.996063412613122,0.00023136074260365978,198.9932334441332,0.0,0.0,0.0,0.03943536517402355,7.805120478514787e-05,0.00015239876603735962,0.0006138692619941401,0.09266471860693293,0.09266471860693293,0.09266471860693293,0.09266473011344857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.1017262961,595.583728262915,0.0,0.09266471860693293,0.092664718617248,0.092664718617248,0.37214065241913175,0.37214065241913175,0.5,9.99929127656462,6.038687831733114e-05,6.038687831733114e-05,-1.1937117960769683e-11,7.82986830927257e-08,6.437135988335285e-05,-1.1937117960769683e-11,27512.978727499452,20876.12907643422,0.758773860264296,1.0229724819626125,0.6356124862222735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520093047813982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6062659346375,260.6062659346375,-12.543734065362457,244.81847636365788,276.3940555056138,127824.5217693838,127822.40935626767,2.1124131161288067,0.0,nan,276.3940555056138,3.244055505613801,270.078939677227,-3.0710603227729507,263.76382384883334,-9.386176151166637,257.4487080204426,-15.701291979557368,251.13359219205046,-22.01640780794952,244.81847636365788,-28.331523636342098,1.0,1.0,26381.15544483698,26381.15544483698,275.5878855664894,2.437885566489399,275.5878855664894,275.5878855664894,77310.12306007346,77310.08579891204,0.03726116141478997,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878855664894,2.437885566489399,1.0,0.002,0.1293993423988544,0.004910967683398837,0.00019987803010841764,0.0018001219700532383,0.09993901505420882,0.09993901505420882,0.0,1.616558449601957e-13,1.0,1.0000001305561947,6.437137182047081e-05,0.092664718617248,0.0,1.2068102710687889e-08,0.015500288825473128,0.0,1600130.3658577988,266.64383702278445,7.831062021068647e-08,1.0,1284401.4669965967,2598.5591975135503,,,,,,,,,,,,,,,,,2.0,16535.29372754827,1551.8960762426311,0.37214065241913175,6.17534620354742,2.9447605304264686
5009.0,-30.085594767835904,5.000710011788169,35.058447599814,24.095728375855856,4.998259756464987,-26.577209315404886,-40.09056023843584,1.4898743040365405,-6.5061607976020355,-6.506160877866425,40.11687845762829,42252.88660150812,25750.07962544214,25750.07962544214,68002.96622695026,77319.43069466032,77310.07585065112,25750.07962544214,103060.15547609326,103060.15547609326,103060.15547609326,130573.12872086855,126055.5664154969,4517.562305371656,0.0,91523.74078278891,56457.19668964731,38962.826770157335,27512.973244775298,66475.80001493264,20876.125228806704,1551.8957697915546,0.0,0.878582028373725,2.7281307218876676,0.0014947054983599872,1.0,1.0,-6.506094874951486,334310.03032214515,1559578.865728436,4.665067524972574,1559578.865728436,4.665067524972574,0.7587738716233103,0.09266470912109163,4.028046144702076,101325.0,128385.16163646673,1.2670630312012507,1.0,0.0,4.0280461447001805,1.2847748159857093,1.2850709077186038,3.1352156771625888,0.0,16535.291324699916,0.0,0.0,22721.621723019816,2316.96060561148,19313.381746747564,1969.4168494590472,0.85,0.8500001444518688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.37219784447,4632.441516551485,6.165657275166326,5.000710011788169,-3.7001540900067353,8.700864101794904,2.944761517568557,3.5,0.8413604335910163,0.6,0.00023044997082250748,0.9960610731602687,0.000231361286001614,198.9932149824954,0.0,0.0,0.0,0.03943536517402355,7.8051364391046e-05,0.00015239860643146148,0.0006138686190942175,0.09266470911039158,0.09266470911039158,0.09266470911039158,0.09266472104823949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.0943253044,595.5837306121093,0.0,0.09266470911039158,0.09266470912109163,0.09266470912109163,0.3721406256139908,0.3721406256139908,0.5,9.99929163465851,6.072512729815571e-05,6.072512729815571e-05,-3.092281986027956e-11,8.02643853603513e-08,6.600291493441546e-05,-3.092281986027956e-11,27512.973244775298,20876.125228806704,0.7587738716233103,1.0229732656346304,0.6356130590683639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520091700544215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6062780363962,260.6062780363962,-12.543721963603787,244.8184984717868,276.39405760100243,127824.42486076313,127822.34252807558,2.082332687533035,0.0,nan,276.39405760100243,3.244057601002453,270.07894577516316,-3.0710542248368142,263.7638339493181,-9.38616605068188,257.448722123475,-15.701277876524955,251.1336102976314,-22.01638970236857,244.8184984717868,-28.33150152821318,1.0,1.0,26381.15544483698,26381.15544483698,275.5878865932171,2.437886593217115,275.5878865932171,275.5878865932171,77310.11116701196,77310.07585065112,0.035316360837896354,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878865932171,2.437886593217115,1.0,0.002,0.12939933002483467,0.00491096813154006,0.00019987801188940557,0.0018001219882280346,0.09993900594470279,0.09993900594470279,0.0,1.1743991196189185e-13,1.0,1.0000001338611644,6.600294585723532e-05,0.09266470912109163,0.0,1.237398302214195e-08,0.015893161854246492,0.0,1600130.3684157168,266.64383920239794,8.029530818021158e-08,1.0,1284401.4595629668,2598.5592276013795,,,,,,,,,,,,,,,,,2.0,16535.291324699916,1551.8957697915546,0.3721406256139908,6.17534620354742,2.944761517568557
5010.0,-30.085572218664797,5.000709371670804,35.05844698311914,24.095730680879228,4.998265063163293,-26.577188490482516,-40.090534499008186,1.4898813347839714,-6.506157012937763,-6.506157113063058,40.11687740610418,42252.871150219624,25750.07680823164,25750.07680823164,68002.94795845126,77319.41862367577,77310.07244759629,25750.07680823164,103060.14925582793,103060.14925582793,103060.14925582793,130573.11619719706,126055.5541972942,4517.561999902853,0.0,91523.72173169117,56457.174257437226,38962.83052694883,27512.966941369137,66475.79746831796,20876.12088849856,1551.895386263534,0.0,0.8785820527505958,2.728131104411229,0.0014947054983599872,1.0,1.0,-6.506074837546862,334310.0800063795,1559578.8202795177,4.665066695714819,1559578.8202795177,4.665066695714819,0.7587738877085168,0.09266469903259704,4.028046144702076,101325.0,128385.15011151545,1.267062917458825,1.0,0.0,4.028046144702452,1.284774783095631,1.2850708748209456,3.1352157574237287,0.0,16535.288922547985,0.0,0.0,22721.61699340723,2316.9601233252165,19313.370186753138,1969.4156706676733,0.85,0.8499998126170769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.373035413751,4632.441516551485,6.165655364088088,5.000709371670804,-3.7001508699430614,8.700860241613865,2.944762501852617,3.5,0.8413607148150335,0.6,0.00023044997082250748,0.9960587338356091,0.0002313618293723443,198.99319652182595,0.0,0.0,0.0,0.03943536517402355,7.805159191486962e-05,0.00015239837890763786,0.0006138677026177569,0.09266469902847206,0.09266469902847206,0.09266469902847206,0.09266471371151207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.08711747895,595.5837329044756,0.0,0.09266469902847206,0.09266469903259704,0.09266469903259704,0.37214059885591705,0.37214059885591705,0.5,9.999292075013253,6.367818281205473e-05,6.367818281205473e-05,3.7118752516107634e-11,1.0012530538006104e-07,8.227551620620943e-05,3.7118752516107634e-11,27512.966941369137,20876.12088849856,0.7587738877085168,1.0229730300093223,0.6356128509832039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520090353439747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60629047018705,260.60629047018705,-12.54370952981293,244.81852050335533,276.3940604370162,127824.39060622877,127822.25114127164,2.139464957107247,0.0,nan,276.3940604370162,3.2440604370162305,270.0789524502868,-3.071047549713171,263.76384446355377,-9.38615553644621,257.4487364768213,-15.701263523178682,251.1336284900891,-22.01637150991087,244.81852050335533,-28.331479496644647,1.0,1.0,26381.15544483698,26381.15544483698,275.58788996431906,2.4378899643190834,275.58788996431906,275.58788996431906,77310.1073615239,77310.07244759629,0.034913927607703954,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58788996431906,2.4378899643190834,1.0,0.002,0.12939931460004253,0.004910968881731717,0.00019987798961007991,0.0018001220106354297,0.09993899480503995,0.09993899480503995,0.0,2.455097757037006e-13,1.0,1.000000166823323,8.227547908745692e-05,0.09266469903259704,0.0,1.5424694880999285e-08,0.019811500420232313,0.0,1600130.3728806328,266.6438429870622,1.0008818662754493e-07,1.0,1284401.4467110697,2598.5592796198034,,,,,,,,,,,,,,,,,2.0,16535.288922547985,1551.895386263534,0.37214059885591705,6.17534620354742,2.944762501852617
5011.0,-30.085549672680177,5.000708712603921,35.05844638418219,24.095726839173608,4.998263444511526,-26.577168360961714,-40.09051644299177,1.4898821327900542,-6.506155500325519,-6.506155625445913,40.11687668529531,42252.88747452511,25750.079087178827,25750.079087178827,68002.96656170394,77319.40962701496,77310.06660251394,25750.079087178827,103060.14568969276,103060.14568969276,103060.14568969276,130573.10961024652,126055.54776986058,4517.561840385939,0.0,91523.70295076967,56457.18079826772,38962.80239166883,27512.963920553764,66475.7663122226,20876.118773747916,1551.8952129899467,0.0,0.8785820635428122,2.7281312553253247,0.0014947054983599872,1.0,1.0,-6.506052762128604,334310.09963756596,1559578.7891243803,4.6650663285828315,1559578.7891243803,4.6650663285828315,0.7587738941551206,0.0926646906993997,4.028046144702076,101325.0,128385.14883096528,1.2670629048207775,1.0,0.0,4.028046144702324,1.284774779362531,1.2850708710869854,3.1352157665335545,0.0,16535.28652112412,0.0,0.0,22721.612330868415,2316.959647878574,19313.37387790195,1969.4160470601023,0.85,0.8500001494904389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.3738780603635,4632.441516551485,6.165654665749886,5.000708712603921,-3.7001493731744666,8.700858085778387,2.944763492103525,3.5,0.8413609977438643,0.6,0.00023044997082250748,0.9960563948474545,0.00023136237266746407,198.99317806376862,0.0,0.0,0.0,0.03943536517402355,7.805175152149986e-05,0.00015239821930100762,0.0006138670597148852,0.0926646906922377,0.0926646906922377,0.0926646906922377,0.09266470962949683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.0808924843,595.5837348934609,0.0,0.0926646906922377,0.0926646906993997,0.0926646906993997,0.3721405724687343,0.3721405724687343,0.5,9.999292643224921,7.097896633467826e-05,7.097896633467826e-05,-7.617018127348274e-12,1.2512037983469781e-07,0.00010286331729503218,-7.617018127348274e-12,27512.963920553764,20876.118773747916,0.7587738941551206,1.0229737893100534,0.6356133944522316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520089006405938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6063025457732,260.6063025457732,-12.543697454226788,244.81854240877536,276.39406268276804,127824.27174771165,127822.1939184754,2.0778292362634154,0.0,nan,276.39406268276804,3.2440626827680603,270.07895862797295,-3.0710413720270253,263.76385457317275,-9.386145426827227,257.44875051837437,-15.70124948162561,251.13364646357581,-22.016353536424162,244.81854240877536,-28.33145759122462,1.0,1.0,26381.15544483698,26381.15544483698,275.58789077571527,2.437890775715289,275.58789077571527,275.58789077571527,77310.09075175176,77310.06660251394,0.024149237826350145,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58789077571527,2.437890775715289,1.0,0.002,0.1293992953156756,0.004910969233221954,0.00019987796043342896,0.0018001220396769147,0.09993898021671448,0.09993898021671448,0.0,1.1034359190253973e-13,1.0,1.0000002085267077,0.0001028633249120503,0.0926646906993997,0.0,1.9284424654224232e-08,0.024768942826949344,0.0,1600130.3746896067,266.64384449967446,1.2512799685282516e-07,1.0,1284401.44163304,2598.55930017327,,,,,,,,,,,,,,,,,2.0,16535.28652112412,1551.8952129899467,0.3721405724687343,6.17534620354742,2.944763492103525
