time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5012.0,-30.085527129289087,5.0007080569379,35.05844576734192,24.095724673848622,4.99826369360005,-26.57714804699928,-40.090490808337904,1.489884611309443,-6.506152861572616,-6.506152954092267,40.116874970854795,42252.87231013316,25750.078676247354,25750.078676247354,68002.95098638051,77319.39980629865,77310.05040571463,25750.078676247354,103060.12908196199,103060.12908196199,103060.12908196199,130573.08473663771,126055.52322850736,4517.5615081303595,0.0,91523.68410381398,56457.15660764528,38962.80832907634,27512.955654675727,66475.76398375207,20876.112951951673,1551.8947623426563,0.0,0.8785820845196545,2.7281315273595914,0.0014947054983599872,1.0,1.0,-6.506076877038652,334310.13489058486,1559578.7150200764,4.665065614988027,1559578.7150200764,4.665065614988027,0.7587739105160027,0.09266468045619565,4.028046144702076,101325.0,128385.14003414252,1.267062818002887,1.0,0.0,4.028046144701639,1.2847747677679326,1.285070859489715,3.1352157948276713,0.0,16535.284120388056,0.0,0.0,22721.607651936,2316.9591707602494,19313.36689344811,1969.4153348440202,0.85,0.8500000171335812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.374714934666,4632.441516551485,6.165653331863489,5.0007080569379,-3.7001469841490664,8.700855041086967,2.9447644755711337,3.5,0.8413612787346096,0.6,0.00023044997082250748,0.996054056134288,0.0002313629159012613,198.9931596078381,0.0,0.0,0.0,0.03943536517402355,7.805197812021246e-05,0.000152397992702295,0.0006138661469648145,0.09266468044247293,0.09266468044247293,0.09266468044247293,0.09266469417349936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.07061617466,595.5837381511512,0.0,0.09266468044247293,0.09266468045619565,0.09266468045619565,0.37214054689510356,0.37214054689510356,0.5,9.9992930551254,7.103566434807362e-05,7.103566434807362e-05,-2.955857780762017e-11,9.251965593648492e-08,7.607705362033812e-05,-2.955857780762017e-11,27512.955654675727,20876.112951951673,0.7587739105160027,1.0229735908413435,0.6356131885969835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452008765956273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.606314497842,260.606314497842,-12.543685502157985,244.81856422751534,276.39406476816544,127824.17989462407,127822.12331887784,2.056575746213837,0.0,nan,276.39406476816544,3.244064768165458,270.07896466003893,-3.0710353399610426,263.76386455190783,-9.386135448092148,257.4487644437773,-15.701235556222684,251.13366433564713,-22.01633566435285,244.81856422751534,-28.33143577248464,1.0,1.0,26381.15544483698,26381.15544483698,275.5878915732518,2.437891573251818,275.5878915732518,275.5878915732518,77310.08017548312,77310.05040571463,0.02976976848731283,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878915732518,2.437891573251818,1.0,0.002,0.1293992810530041,0.004910969779521827,0.0001998779394999206,0.0018001220607104852,0.09993896974996029,0.09993896974996029,0.0,2.1040591144383392e-13,1.0,1.0000001542676626,7.607708317891593e-05,0.09266468045619565,0.0,1.4262640730420065e-08,0.018318956185585326,0.0,1600130.3777363484,266.64384713842736,9.254921451429254e-08,1.0,1284401.4325140892,2598.5593370824877,,,,,,,,,,,,,,,,,2.0,16535.284120388056,1551.8947623426563,0.37214054689510356,6.17534620354742,2.9447644755711337
5013.0,-30.085499753997894,5.000707407160156,35.05844514753149,24.095724534150236,4.998265724067386,-26.57712320619513,-40.09046828197313,1.4898891762226087,-6.506150058051617,-6.506150144983373,40.11687365141581,42252.889642462236,25750.077969700236,25750.077969700236,68002.96761216247,77319.39113730284,77310.04025659143,25750.077969700236,103060.11822629167,103060.11822629167,103060.11822629167,130573.06725377828,126055.50606045188,4517.561193326401,0.0,91523.66517367231,56457.163678661775,38962.7794389006,27512.94902748662,66475.72846638723,20876.108318413055,1551.8943864603307,0.0,0.8785821047410747,2.728131813047917,0.0014947054983599872,1.0,1.0,-6.506078687270417,334310.1719622356,1559578.6579909057,4.665064927091358,1559578.6579909057,4.665064927091358,0.7587739248728635,0.0926646707361719,4.028046144702076,101325.0,128385.13730601396,1.2670627910783514,1.0,0.0,4.028046144701415,1.2847747464131132,1.2850708381299738,3.1352158469395044,0.0,16535.28172035157,0.0,0.0,22721.602952351885,2316.958691536038,19313.366798399005,1969.4153251517089,0.85,0.8500001887586854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.375551747148,4632.441516551485,6.165651927286071,5.000707407160156,-3.70014448956431,8.700851896724465,2.944765458966224,3.5,0.8413615597046354,0.6,0.00023044997082250748,0.9960512161545306,0.00023136357557215686,198.99313719610916,0.0,0.0,0.0,0.03943536517402355,7.805217724356144e-05,0.00015239779357894604,0.0006138653448867764,0.09266467072689333,0.09266467072689333,0.09266467072689333,0.09266468356586695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.0623788975,595.5837407651418,0.0,0.09266467072689333,0.0926646707361719,0.0926646707361719,0.37214052135099257,0.37214052135099257,0.5,9.999293440284111,7.010752318592495e-05,7.010752318592495e-05,1.4210854715202004e-12,8.693177733221091e-08,7.145771297700776e-05,1.4210854715202004e-12,27512.94902748662,20876.108318413055,0.7587739248728635,1.0229743875096828,0.6356137889309025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452008631287471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60632695005825,260.60632695005825,-12.54367304994173,244.8185868261295,276.3940670739835,127824.13058393377,127821.98794854095,2.1426353928333803,0.0,nan,276.3940670739835,3.2440670739835014,270.0789710244169,-3.07102897558309,263.7638749748441,-9.386125025155877,257.44877892527296,-15.701221074727016,251.13368287570236,-22.016317124297615,244.8185868261295,-28.331413173870487,1.0,1.0,26381.15544483698,26381.15544483698,275.58789320820273,2.437893208202752,275.58789320820273,275.58789320820273,77310.07384067206,77310.04025659143,0.03358408063650131,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58789320820273,2.437893208202752,1.0,0.002,0.12939926765636062,0.004910970346955148,0.0001998779199607477,0.0018001220802452897,0.09993895998037385,0.09993895998037385,0.0,2.0603744405045532e-13,1.0,1.0000001449105218,7.145771155592229e-05,0.0926646707361719,0.0,1.3396617492146706e-08,0.017206634569291307,0.0,1600130.3810147808,266.64384994194836,8.693035624673939e-08,1.0,1284401.4229247114,2598.559375895778,,,,,,,,,,,,,,,,,2.0,16535.28172035157,1551.8943864603307,0.37214052135099257,6.17534620354742,2.944765458966224
5014.0,-30.0854724373748,5.000706750548756,35.05844452987341,24.09572278792041,4.998265714897346,-26.577098622150544,-40.09044201867653,1.489891899672491,-6.506147937164542,-6.5061480234150775,40.11687247395415,42252.89121009702,25750.078791325486,25750.078791325486,68002.97000142251,77319.38411029246,77310.03002851822,25750.078791325486,103060.1088198437,103060.1088198437,103060.1088198437,130573.05238509504,126055.49147833376,4517.560906761277,0.0,91523.64708317386,56457.154182976,38962.76988910873,27512.94356525134,66475.71345436007,20876.104482285464,1551.8940822843724,0.0,0.8785821207008014,2.728132028761146,0.0014947054983599872,1.0,1.0,-6.5060771105193,334310.1999598969,1559578.6070976378,4.6650643841699155,1559578.6070976378,4.6650643841699155,0.7587739360848267,0.09266466156001334,4.028046144702076,101325.0,128385.12811945856,1.2670627004140989,1.0,0.0,4.028046144700523,1.284774733672722,1.2850708253866465,3.1352158780296837,0.0,16535.279417865593,0.0,0.0,22721.598461217025,2316.9582335677346,19313.35956776034,1969.4145878317613,0.85,0.8500000385415608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.376389141154,4632.441516551485,6.1656508877593845,5.000706750548756,-3.7001425161590924,8.700849266707849,2.944766443044834,3.5,0.8413618408699526,0.6,0.00023044997082250748,0.9960483822698364,0.00023136423383103994,198.99311483241593,0.0,0.0,0.0,0.03943536517402355,7.805240940036877e-05,0.00015239756142213873,0.0006138644097484437,0.09266466154988195,0.09266466154988195,0.09266466154988195,0.09266467441358431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.05482466903,595.5837431639733,0.0,0.09266466154988195,0.09266466156001334,0.09266466156001334,0.3721404957271985,0.3721404957271985,0.5,9.999293826170817,6.95038536946413e-05,6.95038536946413e-05,-1.7280399333685637e-11,8.625050895716413e-08,7.091289575100745e-05,-1.7280399333685637e-11,27512.94356525134,20876.104482285464,0.7587739360848267,1.0229746544670182,0.6356139560518804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520084677540916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60633962073035,260.60633962073035,-12.543660379269625,244.8186100341466,276.39406920731085,127824.04982077309,127821.8695958754,2.180224897685242,0.0,nan,276.39406920731085,3.244069207310872,270.0789773726817,-3.071022627318257,263.763885538048,-9.38611446195199,257.44879370341397,-15.701206296586008,251.13370186878123,-22.016298131218747,244.8186100341466,-28.33138996585339,1.0,1.0,26381.15544483698,26381.15544483698,275.58789414647936,2.4378941464793797,275.58789414647936,275.58789414647936,77310.06425802315,77310.03002851822,0.03422950493404642,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58789414647936,2.4378941464793797,1.0,0.002,0.1293992543618562,0.00491097078866242,0.0001998779002968588,0.001800122099823862,0.09993895014842939,0.09993895014842939,0.0,1.20720707735833e-13,1.0,1.0000001438069632,7.091291303140679e-05,0.09266466156001334,0.0,1.3294479664265121e-08,0.0170754485015445,0.0,1600130.3835000712,266.64385206283544,8.626778935649781e-08,1.0,1284401.4156825128,2598.559405208775,,,,,,,,,,,,,,,,,2.0,16535.279417865593,1551.8940822843724,0.3721404957271985,6.17534620354742,2.944766443044834
5015.0,-30.085449912200705,5.00070609484371,35.05844390469074,24.09572125123816,4.998266430932718,-26.577078277888724,-40.09042012095449,1.4898947966177143,-6.506145423983071,-6.50614549477771,40.11687102152242,42252.89163662903,25750.07868154344,25750.07868154344,68002.97031817248,77319.37484009229,77310.01721425782,25750.07868154344,103060.09589580126,103060.09589580126,103060.09589580126,130573.03248535377,126055.47193201436,4517.5605533394155,0.0,91523.62898318018,56457.145779704595,38962.759114972876,27512.936589552515,66475.6957045254,20876.099580452803,1551.8936965208813,0.0,0.8785821399094372,2.728132286063575,0.0014947054983599872,1.0,1.0,-6.506087311746626,334310.23333018797,1559578.5443193396,4.6650637307263985,1559578.5443193396,4.6650637307263985,0.7587739503016222,0.09266465174140023,4.028046144702076,101325.0,128385.12338699063,1.2670626537082716,1.0,0.0,4.028046144701628,1.2847747201207143,1.2850708118315155,3.1352159111004383,0.0,16535.277115116805,0.0,0.0,22721.59396772489,2316.9577753590565,19313.356655979485,1969.4142909127465,0.85,0.8500000784897984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.377223859305,4632.441516551485,6.165649629165518,5.00070609484371,-3.7001402364214027,8.700846331265112,2.9447674239789956,3.5,0.8413621211368559,0.6,0.00023044997082250748,0.9960460454668253,0.00023136477662988016,198.99309639141103,0.0,0.0,0.0,0.03943536517402355,7.805260296777035e-05,0.00015239736785473715,0.000613863630050018,0.09266465172968286,0.09266465172968286,0.09266465172968286,0.09266466214494706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.04629501636,595.5837458665146,0.0,0.09266465172968286,0.09266465174140023,0.09266465174140023,0.372140470046245,0.372140470046245,0.5,9.99929413857826,6.632823493646356e-05,6.632823493646356e-05,1.1198153515579179e-11,7.079461283865385e-08,5.818303105797895e-05,1.1198153515579179e-11,27512.936589552515,20876.099580452803,0.7587739503016222,1.0229749323788289,0.6356141321850449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452008304571218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60635210048105,260.60635210048105,-12.54364789951893,244.8186329197454,276.39407128121354,127823.95393628032,127821.80656294372,2.1473733366237155,0.0,nan,276.39407128121354,3.2440712812135644,270.0789836089235,-3.071016391076455,263.7638959366286,-9.386104063371363,257.44880826433456,-15.701191735665418,251.1337205920408,-22.01627940795919,244.8186329197454,-28.33136708025458,1.0,1.0,26381.15544483698,26381.15544483698,275.5878951926275,2.4378951926275363,275.5878951926275,275.5878951926275,77310.05503831843,77310.01721425782,0.037824060607817955,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878951926275,2.4378951926275363,1.0,0.002,0.12939924345389156,0.004910971294715906,0.00019987788448662074,0.0018001221156761572,0.09993894224331037,0.09993894224331037,0.0,1.627777773682837e-13,1.0,1.0000001180208922,5.8183019859825436e-05,0.09266465174140023,0.0,1.0907927412706251e-08,0.01401015731688542,0.0,1600130.3864240474,266.6438545760169,7.078341468513827e-08,1.0,1284401.4070505726,2598.5594401468056,,,,,,,,,,,,,,,,,2.0,16535.277115116805,1551.8936965208813,0.372140470046245,6.17534620354742,2.9447674239789956
5016.0,-30.0854273887007,5.000705445083032,35.0584432803022,24.09572076229381,4.998268572457621,-26.577057792585506,-40.090398223232455,1.4898989763036314,-6.5061426206221995,-6.506142692932104,40.116869794017504,42252.89197072512,25750.077967800822,25750.077967800822,68002.96993852594,77319.36419517004,77310.00843323619,25750.077967800822,103060.08640103701,103060.08640103701,103060.08640103701,130573.01676573744,126055.45655552101,4517.560210216428,0.0,91523.6100864077,56457.137861805706,38962.74691622444,27512.93036470043,66475.67728092487,20876.095236397403,1551.8933399247258,0.0,0.8785821597419767,2.7281325709163835,0.0014947054983599872,1.0,1.0,-6.506083268196733,334310.27030565584,1559578.4912639498,4.66506305605881,1559578.4912639498,4.66506305605881,0.75877396408424,0.09266464203932365,4.028046144702076,101325.0,128385.11653883113,1.2670625861221922,1.0,0.0,4.028046144704202,1.2847747005680024,1.2850707922742974,3.1352159588146202,0.0,16535.27471728988,0.0,0.0,22721.589276424987,2316.9572969795995,19313.352454888838,1969.413862520722,0.85,0.8500000690940929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.378057878775,4632.441516551485,6.165648226990148,5.000705445083032,-3.7001377490911582,8.70084319417419,2.9447684040922213,3.5,0.8413624011692061,0.6,0.00023044997082250748,0.996043708843401,0.00023136531938955208,198.99307795178015,0.0,0.0,0.0,0.03943536517402355,7.805279653561486e-05,0.00015239717428689261,0.0006138628503498081,0.092664642030986,0.092664642030986,0.092664642030986,0.092664652619496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.0388271312,595.583748234811,0.0,0.092664642030986,0.09266464203932365,0.09266464203932365,0.37214044402862223,0.37214044402862223,0.5,9.999294456360287,6.39375909941009e-05,6.39375909941009e-05,1.6086687537608668e-11,7.230988785522641e-08,5.942473535469617e-05,1.6086687537608668e-11,27512.93036470043,20876.095236397403,0.75877396408424,1.022975210183219,0.6356143133700655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452008170011325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60636455346145,260.60636455346145,-12.54363544653853,244.81865555421766,276.39407355270174,127823.87737405526,127821.73460710734,2.1427669479236546,0.0,nan,276.39407355270174,3.2440735527017637,270.07898995300917,-3.071010046990807,263.7639063533102,-9.386093646689801,257.4488227536137,-15.701177246386294,251.1337391539164,-22.016260846083583,244.81865555421766,-28.33134444578232,1.0,1.0,26381.15544483698,26381.15544483698,275.58789697859163,2.4378969785916524,275.58789697859163,275.58789697859163,77310.0469177758,77310.00843323619,0.0384845396183664,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58789697859163,2.4378969785916524,1.0,0.002,0.12939923231325245,0.004910971851605911,0.0001998778684292129,0.0018001221318352423,0.09993893421460645,0.09993893421460645,0.0,2.644551244657123e-13,1.0,1.0000001205361198,5.942471926800863e-05,0.09266464203932365,0.0,1.1140715495241623e-08,0.014309150551083099,0.0,1600130.3897124815,266.6438573793778,7.22938011676888e-08,1.0,1284401.397486074,2598.559478859395,,,,,,,,,,,,,,,,,2.0,16535.27471728988,1551.8933399247258,0.37214044402862223,6.17534620354742,2.9447684040922213
5017.0,-30.08540486712389,5.000704794741244,35.058442662829634,24.09571943515914,4.998269768141366,-26.577037403597007,-40.090376360435016,1.4899023045878397,-6.506140156792583,-6.5061402399390245,40.11686874480684,42252.892355523334,25750.078038426444,25750.078038426444,68002.97039394977,77319.35397428175,77310.00106961966,25750.078038426444,103060.0791080461,103060.0791080461,103060.0791080461,130573.00428454932,126055.44437328455,4517.559911264765,0.0,91523.5912313147,56457.12961244824,38962.735132073845,27512.925176503206,66475.66030857705,20876.091618307197,1551.8930408240458,0.0,0.8785821770082894,2.728132820169914,0.0014947054983599872,1.0,1.0,-6.506071861961232,334310.3026766047,1559578.44591292,4.665062468689692,1559578.44591292,4.665062468689692,0.7587739756634803,0.09266463273029674,4.028046144702076,101325.0,128385.11108257402,1.2670625322731213,1.0,0.0,4.028046144700427,1.2847746849981772,1.285070776700884,3.1352159968094258,0.0,16535.27232018026,0.0,0.0,22721.584595472406,2316.9568196552755,19313.34910956003,1969.4135213921197,0.85,0.8500000969742438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.378892494114,4632.441516551485,6.165647011746248,5.000704794741244,-3.700135525309375,8.70084032005062,2.9447693849058227,3.5,0.8413626814016636,0.6,0.00023044997082250748,0.9960413724253931,0.00023136586210405528,198.99305951372713,0.0,0.0,0.0,0.03943536517402355,7.805298979518164e-05,0.00015239698102732584,0.0006138620718913552,0.0926646327219962,0.0926646327219962,0.0926646327219962,0.0926646450472978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.03197048977,595.5837504130832,0.0,0.0926646327219962,0.09266463273029674,0.09266463273029674,0.3721404177661889,0.3721404177661889,0.5,9.999294826191198,6.394144469368257e-05,6.394144469368257e-05,-3.808509063674137e-11,8.314646038343199e-08,6.837797781145127e-05,-3.808509063674137e-11,27512.925176503206,20876.091618307197,0.7587739756634803,1.0229754782168845,0.6356144814415877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520080354614577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6063768983782,260.6063768983782,-12.54362310162179,244.81867797429214,276.39407582246145,127823.79037880487,127821.66620621618,2.124172588670099,0.0,nan,276.39407582246145,3.2440758224614683,270.0789962528312,-3.0710037471687883,263.7639166831954,-9.386083316804559,257.44883711356135,-15.701162886438624,251.1337575439274,-22.016242456072575,244.81867797429214,-28.331322025707834,1.0,1.0,26381.15544483698,26381.15544483698,275.5878985796836,2.437898579683633,275.5878985796836,275.5878985796836,77310.03646514029,77310.00106961966,0.03539552063739393,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878985796836,2.437898579683633,1.0,0.002,0.1293992194940542,0.00491097235163292,0.00019987784963565661,0.0018001221505588004,0.0999389248178283,0.0999389248178283,0.0,1.9445686380570315e-13,1.0,1.000000138672204,6.837801589654191e-05,0.09266463273029674,0.0,1.28192437253381e-08,0.016465054448197725,0.0,1600130.3926163053,266.6438598432074,8.318454547406873e-08,1.0,1284401.389112638,2598.559512751136,,,,,,,,,,,,,,,,,2.0,16535.27232018026,1551.8930408240458,0.3721404177661889,6.17534620354742,2.9447693849058227
5018.0,-30.085382347431956,5.0007041463723105,35.058442046973624,24.09571810802447,4.998270985210366,-26.577017014168,-40.09035449763758,1.489905651912144,-6.506137565833285,-6.506137651456601,40.11686755650063,42252.89273241911,25750.077801264142,25750.077801264142,68002.97053368326,77319.34374855644,77309.9921291798,25750.077801264142,103060.06993044393,103060.06993044393,103060.06993044393,130572.98919703343,126055.42959449752,4517.55960253591,0.0,91523.57238087937,56457.121364603256,38962.7233514179,27512.9192665895,66475.6426180074,20876.0874887218,1551.8927041554268,0.0,0.8785821955367801,2.7281330833145803,0.0014947054983599872,1.0,1.0,-6.506067226304481,334310.3368361214,1559578.3945513421,4.665061838383555,1559578.3945513421,4.665061838383555,0.7587739885557263,0.09266462315018871,4.028046144702076,101325.0,128385.10562631686,1.2670624784240498,1.0,0.0,4.0280461447028015,1.2847746693392816,1.2850707610383798,3.1352160350215894,0.0,16535.269923782893,0.0,0.0,22721.579915676135,2316.9563424488624,19313.345745093615,1969.4131783120247,0.85,0.8500001239688838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.3797260386555,4632.441516551485,6.1656457243863665,5.0007041463723105,-3.7001331992741537,8.700837345646464,2.9447703644611884,3.5,0.8413629612746253,0.6,0.00023044997082250748,0.9960390362088538,0.0002313664047743062,198.99304107722065,0.0,0.0,0.0,0.03943536517402355,7.805318305519093e-05,0.00015239678776731656,0.00061386129343112,0.0926646231398404,0.0926646231398404,0.0926646231398404,0.09266463583684059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.0243893258,595.5837528201436,0.0,0.0926646231398404,0.09266462315018871,0.09266462315018871,0.37214039151962486,0.37214039151962486,0.5,9.999295206787627,6.430514247313113e-05,6.430514247313113e-05,-5.10453901370056e-11,8.562329867345397e-08,7.042515210287092e-05,-5.10453901370056e-11,27512.9192665895,20876.0874887218,0.7587739885557263,1.0229757525542464,0.6356146562616807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452007900923104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6063891566519,260.6063891566519,-12.543610843348063,244.81870021881866,276.3940780944827,127823.70531124996,127821.59604719272,2.1092640572490082,0.0,nan,276.3940780944827,3.244078094482745,270.0790025193523,-3.0709974806476907,263.76392694421924,-9.386073055780741,257.44885136908556,-15.701148630914417,251.13377579395308,-22.0162242060469,244.81870021881866,-28.331299781181315,1.0,1.0,26381.15544483698,26381.15544483698,275.5879001338414,2.437900133841424,275.5879001338414,275.5879001338414,77310.02618004159,77309.9921291798,0.03405086179554928,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879001338414,2.437900133841424,1.0,0.002,0.12939920629078894,0.0049109728776605575,0.00019987783030452695,0.0018001221697205008,0.09993891515226347,0.09993891515226347,0.0,2.5027722949655384e-14,1.0,1.0000001428190546,7.042520314826106e-05,0.09266462315018871,0.0,1.3203041314194048e-08,0.016958004487799064,0.0,1600130.3956571512,266.6438624341667,8.567434406359098e-08,1.0,1284401.3802765436,2598.5595485154654,,,,,,,,,,,,,,,,,2.0,16535.269923782893,1551.8927041554268,0.37214039151962486,6.17534620354742,2.9447703644611884
5019.0,-30.085359829929956,5.000703494100498,35.058441429308644,24.0957158030011,4.998271059710926,-26.576996740965196,-40.090336406696565,1.4899079707461023,-6.506135304154213,-6.506135383982112,40.116866272637694,42252.908854126166,25750.07827022119,25750.07827022119,68002.98712434736,77319.33403385952,77309.98085934573,25750.07827022119,103060.05912956691,103060.05912956691,103060.05912956691,130572.97234768674,126055.41306472833,4517.559282958405,0.0,91523.55357960738,56457.12839987378,38962.69464414845,27512.91321811982,66475.60786226827,20876.083239300642,1551.8923686126782,0.0,0.8785822126910234,2.7281333139367887,0.0014947054983599872,1.0,1.0,-6.5060697534266865,334310.36676002154,1559578.3390591347,4.665061254826862,1559578.3390591347,4.665061254826862,0.7587740009135708,0.09266461359655898,4.028046144702076,101325.0,128385.1017846664,1.2670624405099078,1.0,0.0,4.028046144700747,1.2847746584916986,1.2850707501882968,3.135216061492781,0.0,16535.267528098484,0.0,0.0,22721.57524808512,2316.9558664870387,19313.33892114293,1969.4124824627097,0.85,0.8499999982514672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.380559167183,4632.441516551485,6.165644606715641,5.000703494100498,-3.7001311171824343,8.700834611282932,2.944771343527796,3.5,0.8413632410079417,0.6,0.00023044997082250748,0.9960367002253931,0.0002313669473929615,198.99302264251045,0.0,0.0,0.0,0.03943536517402355,7.805334297355221e-05,0.0001523966278489553,0.0006138606492725814,0.09266461358470904,0.09266461358470904,0.09266461358470904,0.0926646254439949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.01646692154,595.5837553334825,0.0,0.09266461358470904,0.09266461359655898,0.09266461359655898,0.372140365332443,0.372140365332443,0.5,9.999295562318729,6.375291320637189e-05,6.375291320637189e-05,-1.4381384971784428e-11,7.982788474691915e-08,6.563055541164431e-05,-1.4381384971784428e-11,27512.91321811982,20876.083239300642,0.7587740009135708,1.0229765369764454,0.6356152311035734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520077663960347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60640123996694,260.60640123996694,-12.543598760033035,244.81872230894996,276.3940801709818,127823.60849070246,127821.5293315255,2.0791591769607454,0.0,nan,276.3940801709818,3.2440801709818174,270.0790085985774,-3.0709914014225888,263.76393702617105,-9.386062973828928,257.44886545376374,-15.701134546236233,251.1337938813578,-22.016206118642174,244.81872230894996,-28.33127769105002,1.0,1.0,26381.15544483698,26381.15544483698,275.58790109750225,2.4379010975022766,275.58790109750225,275.58790109750225,77310.01451210422,77309.98085934573,0.03365275848773308,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58790109750225,2.4379010975022766,1.0,0.002,0.12939919398646416,0.004910973341992035,0.00019987781223009473,0.0018001221877997052,0.09993890611504737,0.09993890611504737,0.0,2.979994723206758e-14,1.0,1.0000001331068953,6.563056979302928e-05,0.09266461359655898,0.0,1.2304161181601107e-08,0.0158034815095537,0.0,1600130.398300097,266.64386469584576,7.984226613189094e-08,1.0,1284401.3725360867,2598.559579845195,,,,,,,,,,,,,,,,,2.0,16535.267528098484,1551.8923686126782,0.372140365332443,6.17534620354742,2.944771343527796
5020.0,-30.085337391101696,5.000702848484817,35.0584408082741,24.095715104509168,4.998272981352911,-26.57697635385626,-40.09031450897453,1.489911944070368,-6.506132475195784,-6.506132550000721,40.116864940030204,42252.90890503392,25750.07747018583,25750.07747018583,68002.98637521974,77319.32347436914,77309.97066893718,25750.07747018583,103060.04813912301,103060.04813912301,103060.04813912301,130572.95463191804,126055.39569914865,4517.558932769389,0.0,91523.53471352372,56457.120144038214,38962.6828549839,27512.906492795028,66475.58934777892,20876.07853704415,1551.8919873837474,0.0,0.8785822330971058,2.7281336021446254,0.0014947054983599872,1.0,1.0,-6.5060710600374705,334310.4041596981,1559578.2814598498,4.665060560648445,1559578.2814598498,4.665060560648445,0.7587740154792841,0.09266460366632619,4.028046144702076,101325.0,128385.09532623958,1.2670623767701907,1.0,0.0,4.028046144702237,1.2847746399043556,1.28507073159667,3.135216106851192,0.0,16535.265133120858,0.0,0.0,22721.570564404006,2316.955388884482,19313.339420712393,1969.4125334046178,0.85,0.8500001954516734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.381390374186,4632.441516551485,6.165643188032387,5.000702848484817,-3.700128606321365,8.700831454806181,2.9447723203364196,3.5,0.8413635200961199,0.6,0.00023044997082250748,0.9960343724094908,0.0002313674881169308,198.99300427221252,0.0,0.0,0.0,0.03943536517402355,7.805353654309376e-05,0.0001523964342794137,0.0006138598695655357,0.09266460365748196,0.09266460365748196,0.09266460365748196,0.09266461462213424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.00843583286,595.5837578797729,0.0,0.09266460365748196,0.09266460366632619,0.09266460366632619,0.3721403390958916,0.3721403390958916,0.5,9.999295891499953,6.227879919151746e-05,6.227879919151746e-05,-7.389644451905042e-13,7.480491603928385e-08,6.148996322963285e-05,-7.389644451905042e-13,27512.906492795028,20876.07853704415,0.7587740154792841,1.0229768106221664,0.6356154088981487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520076318820727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60641334090417,260.60641334090417,-12.543586659095808,244.81874427596068,276.3940824058454,127823.53525512297,127821.45306379577,2.0821913272046695,0.0,nan,276.3940824058454,3.244082405845404,270.0790147798701,-3.0709852201298986,263.76394715389324,-9.386052846106736,257.44887952791623,-15.701120472083744,251.13381190193942,-22.016188098060553,244.81874427596068,-28.331255724039295,1.0,1.0,26381.15544483698,26381.15544483698,275.5879027525494,2.4379027525494052,275.5879027525494,275.5879027525494,77310.00611088087,77309.97066893718,0.03544194369169418,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879027525494,2.4379027525494052,1.0,0.002,0.1293991824587118,0.004910973906913572,0.00019987779558793394,0.001800122204746233,0.09993889779396696,0.09993889779396696,0.0,3.3416672207131626e-13,1.0,1.0000001247195547,6.14899639685973e-05,0.09266460366632619,0.0,1.1527895706649151e-08,0.014806444956549583,0.0,1600130.40160918,266.6438675248042,7.480565500372904e-08,1.0,1284401.3628618624,2598.559619001905,,,,,,,,,,,,,,,,,2.0,16535.265133120858,1551.8919873837474,0.3721403390958916,6.17534620354742,2.9447723203364196
5021.0,-30.085314953081117,5.00070219686774,35.05844018927624,24.095712729636602,4.998273022525217,-26.57695615551943,-40.09028890924526,1.4899142249672592,-6.50613032396376,-6.5061303991208685,40.116863756782635,42252.89338421134,25750.07819195166,25750.07819195166,68002.97157616299,77319.31374153784,77309.96049280943,25750.07819195166,103060.0386847611,103060.0386847611,103060.0386847611,130572.93967184697,126055.38105907655,4517.558612770414,0.0,91523.51591277693,56457.09555546548,38962.68928590161,27512.900987085875,66475.59027298748,20876.074671266473,1551.8916804675052,0.0,0.8785822492373137,2.7281338208214847,0.0014947054983599872,1.0,1.0,-6.5060685832104355,334310.43254385126,1559578.2303168285,4.665060011587463,1559578.2303168285,4.665060011587463,0.7587740268125625,0.0926645942736543,4.028046144702076,101325.0,128385.0826320903,1.267062251488678,1.0,0.0,4.028046144701702,1.284774629234244,1.2850707209240992,3.1352161328893042,0.0,16535.26273731772,0.0,0.0,22721.565896943375,2316.9549129359543,19313.328141651436,1969.4113832604853,0.85,0.8499998736552558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.3822223646375,4632.441516551485,6.165642132575727,5.00070219686774,-3.7001266129524617,8.700828809820202,2.9447732980658565,3.5,0.8413637994473876,0.6,0.00023044997082250748,0.9960320446832482,0.0002313680288226005,198.9929859025793,0.0,0.0,0.0,0.03943536517402355,7.805376283787279e-05,0.00015239620798463468,0.0006138589580397234,0.09266459426299087,0.09266459426299087,0.09266459426299087,0.09266460542589988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.0010999017,595.5837602073311,0.0,0.09266459426299087,0.0926645942736543,0.0926645942736543,0.3721403127175802,0.3721403127175802,0.5,9.999296226303546,6.141090102573799e-05,6.141090102573799e-05,-4.547473508864641e-11,7.515711786254542e-08,6.181591044196466e-05,-4.547473508864641e-11,27512.900987085875,20876.074671266473,0.7587740268125625,1.0229765737604315,0.6356151665701103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520074978381126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6064252852339,260.6064252852339,-12.543574714766066,244.8187661250016,276.3940844454636,127823.44018156255,127821.38493744734,2.05524411522054,0.0,nan,276.3940844454636,3.2440844454636135,270.07902078137244,-3.070979218627542,263.7639571172808,-9.386042882719153,257.4488934531888,-15.701106546811161,251.133829789096,-22.016170210903965,244.8187661250016,-28.33123387499839,1.0,1.0,26381.15544483698,26381.15544483698,275.5879037261471,2.4379037261471126,275.5879037261471,275.5879037261471,77309.99415813824,77309.96049280943,0.03366532881045714,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879037261471,2.4379037261471126,1.0,0.002,0.1293991708696485,0.004910974346336052,0.00019987777857040275,0.0018001222215225147,0.09993888928520138,0.09993888928520138,0.0,9.291742722461471e-14,1.0,1.0000001253798974,6.181595591669975e-05,0.0926645942736543,0.0,1.158901041428756e-08,0.014884940685242806,0.0,1600130.4041315564,266.6438696760362,7.520259259763407e-08,1.0,1284401.3555196952,2598.559648719546,,,,,,,,,,,,,,,,,2.0,16535.26273731772,1551.8916804675052,0.3721403127175802,6.17534620354742,2.9447732980658565
5022.0,-30.08529251569015,5.000701545658223,35.058439563013735,24.095710878632985,4.998273626011223,-26.576935901518226,-40.09026704644782,1.4899170118423157,-6.506127851230133,-6.506127912282401,40.11686230917727,42252.893510128524,25750.078142169234,25750.078142169234,68002.97165229775,77319.30376477551,77309.94766506666,25750.078142169234,103060.0258072359,103060.0258072359,103060.0258072359,130572.91987416473,126055.36164307603,4517.558231088692,0.0,91523.49709618348,56457.08684154871,38962.67806070529,27512.894066928824,66475.57212763412,20876.069806873908,1551.8912983416253,0.0,0.8785822682013361,2.7281340738580826,0.0014947054983599872,1.0,1.0,-6.506077727479294,334310.46536275157,1559578.1677479027,4.665059366465376,1559578.1677479027,4.665059366465376,0.7587740408584446,0.09266458428261105,4.028046144702076,101325.0,128385.07806665068,1.2670622064312922,1.0,0.0,4.028046144699093,1.2847746161971505,1.2850707078840014,3.135216164703527,0.0,16535.260342246365,0.0,0.0,22721.561225548667,2316.954436586262,19313.325340504438,1969.4110976229842,0.85,0.8499999251278593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.383051898782,4632.441516551485,6.165640896004984,5.000701545658223,-3.7001243670038497,8.700825912662072,2.9447742729088464,3.5,0.8413640779739561,0.6,0.00023044997082250748,0.9960297170281909,0.00023136856951426178,198.99296753346485,0.0,0.0,0.0,0.03943536517402355,7.805395609965132e-05,0.00015239601472285616,0.0006138581795723615,0.09266458427006583,0.09266458427006583,0.09266458427006583,0.09266459320374064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.99280835054,595.5837628326774,0.0,0.09266458427006583,0.09266458428261105,0.09266458428261105,0.3721402862515388,0.3721402862515388,0.5,9.99929649416444,5.826930129160246e-05,5.826930129160246e-05,-1.8758328224066645e-12,6.105227612351882e-08,5.0184803114916576e-05,-1.8758328224066645e-12,27512.894066928824,20876.069806873908,0.7587740408584446,1.0229768541402096,0.635615341963546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520073637990027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6064371524924,260.6064371524924,-12.543562847507587,244.81878788252564,276.3940864224568,127823.35400185785,127821.3120192623,2.0419825955466635,0.0,nan,276.3940864224568,3.244086422456803,270.07902671447164,-3.070973285528339,263.7639670064863,-9.386032993513652,257.44890729850016,-15.701092701499817,251.13384759051394,-22.01615240948604,244.81878788252564,-28.331212117474337,1.0,1.0,26381.15544483698,26381.15544483698,275.58790472893656,2.437904728936587,275.58790472893656,275.58790472893656,77309.98397120174,77309.94766506666,0.03630613507993985,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58790472893656,2.437904728936587,1.0,0.002,0.12939916146109082,0.004910974838397833,0.0001998777650590718,0.0018001222350491814,0.09993888252953591,0.09993888252953591,0.0,1.0825325011398768e-13,1.0,1.0000001018194684,5.01848049907494e-05,0.09266458428261105,0.0,9.408447509701526e-09,0.01208422265492532,0.0,1600130.4070100256,266.64387214876984,6.105415195634123e-08,1.0,1284401.3470303859,2598.559683080274,,,,,,,,,,,,,,,,,2.0,16535.260342246365,1551.8912983416253,0.3721402862515388,6.17534620354742,2.9447742729088464
5023.0,-30.085270078484832,5.000700900303044,35.058438936913504,24.09571031983944,4.998275692504973,-26.57691550138562,-40.090245148725785,1.4899211153706502,-6.506125068354663,-6.506125130764178,40.11686106128208,42252.89354654486,25750.077439157885,25750.077439157885,68002.97098570275,77319.29314523606,77309.93858458602,25750.077439157885,103060.01602374391,103060.01602374391,103060.01602374391,130572.90379447782,126055.3459377514,4517.557856726436,0.0,91523.47822935453,56457.07863052096,38962.666220926185,27512.887770733912,66475.5539916601,20876.06541015526,1551.8909388424015,0.0,0.8785822880013843,2.728134356645281,0.0014947054983599872,1.0,1.0,-6.506073826410784,334310.5020698571,1559578.1138098235,4.6650586929032105,1559578.1138098235,4.6650586929032105,0.7587740546945279,0.09266457435939357,4.028046144702076,101325.0,128385.0713855195,1.2670621404936542,1.0,0.0,4.028046144704044,1.2847745970007094,1.2850706886831362,3.1352162115483138,0.0,16535.257947910326,0.0,0.0,22721.556541682527,2316.953958964838,19313.325709202993,1969.4111352197738,0.85,0.8500001165753253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.38388061329,4632.441516551485,6.165639504234597,5.000700900303044,-3.7001218973256047,8.700822797628648,2.9447752467887547,3.5,0.8413643562253584,0.6,0.00023044997082250748,0.9960273893982637,0.00023136911020261267,198.99294916450583,0.0,0.0,0.0,0.03943536517402355,7.805414967059851e-05,0.00015239582115190897,0.000613857399859654,0.09266457434985187,0.09266457434985187,0.09266457434985187,0.09266458343132472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.9854604708,595.5837651609462,0.0,0.09266457434985187,0.09266457435939357,0.09266457435939357,0.37214025945009366,0.37214025945009366,0.5,9.999296766602338,5.5873690826047095e-05,5.5873690826047095e-05,-5.9685589803848416e-12,6.240952643565834e-08,5.1304353405612346e-05,-5.9685589803848416e-12,27512.887770733912,20876.06541015526,0.7587740546945279,1.0229771232028284,0.635615515921023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520072297636781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60644908967646,260.60644908967646,-12.543550910323518,244.8188095784397,276.39408860091095,127823.28579986918,127821.23178526458,2.0540146045846974,0.0,nan,276.39408860091095,3.2440886009109704,270.0790327964182,-3.0709672035818016,263.76397699192404,-9.386023008075938,257.44892118743024,-15.701078812569733,251.13386538293585,-22.016134617064125,244.8188095784397,-28.33119042156028,1.0,1.0,26381.15544483698,26381.15544483698,275.5879064599287,2.4379064599287403,275.5879064599287,275.5879064599287,77309.975797553,77309.93858458602,0.037212966970400885,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879064599287,2.4379064599287403,1.0,0.002,0.12939915184273115,0.004910975385145953,0.00019987775134471284,0.0018001222488549888,0.09993887567235642,0.09993887567235642,0.0,1.9970180023531903e-13,1.0,1.0000001040872752,5.130435937417133e-05,0.09266457435939357,0.0,9.61833629315522e-09,0.012353803999792976,0.0,1600130.4102742334,266.6438749316453,6.241549499463872e-08,1.0,1284401.3375353096,2598.5597215118737,,,,,,,,,,,,,,,,,2.0,16535.257947910326,1551.8909388424015,0.37214025945009366,6.17534620354742,2.9447752467887547
5024.0,-30.085247640934195,5.000700267485056,35.058438325314064,24.09571133265274,4.998279549373833,-26.57689492190361,-40.09022325100375,1.4899268302045519,-6.506121883316723,-6.506121976164457,40.116860227390454,42252.8934754365,25750.075934181103,25750.075934181103,68002.9694096176,77319.28173805472,77309.93641756647,25750.075934181103,103060.01235174757,103060.01235174757,103060.01235174757,130572.89525962718,126055.33769236243,4517.557567264757,0.0,91523.45929987775,56457.07103669798,38962.6536257553,27512.882907879615,66475.53653363492,20876.062070326985,1551.8906383227081,0.0,0.8785823082478108,2.7281346769841237,0.0014947054983599872,1.0,1.0,-6.506045678801058,334310.5437009917,1559578.0777660802,4.665058004156073,1559578.0777660802,4.665058004156073,0.7587740674150922,0.09266456483119051,4.028046144702076,101325.0,128385.0620319358,1.2670620481809602,1.0,0.0,4.02804614469988,1.2847745702665287,1.2850706619427943,3.135216276787336,0.0,16535.255554318483,0.0,0.0,22721.551842263478,2316.9534797574584,19313.319965102655,1969.4105494845494,0.85,0.8500000395738242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.3847099069335,4632.441516551485,6.165637919585937,5.000700267485056,-3.700119142120926,8.700819409605982,2.944776221349373,3.5,0.8413646346712494,0.6,0.00023044997082250748,0.9960250617383714,0.00023136965090045136,198.99293079526745,0.0,0.0,0.0,0.03943536517402355,7.805434324198946e-05,0.00015239562758051804,0.000613856620145159,0.09266456482623024,0.09266456482623024,0.09266456482623024,0.09266457850318603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.97945022135,595.5837670745433,0.0,0.09266456482623024,0.09266456483119051,0.09266456483119051,0.37214023240122823,0.37214023240122823,0.5,9.999297176844356,5.882134263401895e-05,5.882134263401895e-05,3.0524915928253904e-11,9.284775615014951e-08,7.629736342096294e-05,3.0524915928253904e-11,27512.882907879615,20876.062070326985,0.7587740674150922,1.022977368151212,0.635615681778779,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520070957294877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6064612468654,260.6064612468654,-12.543538753134555,244.81883124028133,276.39409125344685,127823.23703155431,127821.14516106618,2.0918704880901817,0.0,nan,276.39409125344685,3.244091253446868,270.0790392508166,-3.070960749183371,263.763987248182,-9.386012751817987,257.44893524554936,-15.701064754450613,251.1338832429164,-22.01611675708358,244.81883124028133,-28.33116875971865,1.0,1.0,26381.15544483698,26381.15544483698,275.5879093638247,2.4379093638247014,275.5879093638247,275.5879093638247,77309.96904712012,77309.93641756647,0.032629553650622256,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879093638247,2.4379093638247014,1.0,0.002,0.12939913753877091,0.004910976019226272,0.00019987773054598294,0.0018001222696405667,0.09993886527299146,0.09993886527299146,0.0,1.8654956052133187e-13,1.0,1.0000001547138464,7.629733289604701e-05,0.09266456483119051,0.0,1.4303917990999154e-08,0.018371971245598962,0.0,1600130.414051392,266.64387811668325,9.281723123422125e-08,1.0,1284401.3267665308,2598.5597650988348,,,,,,,,,,,,,,,,,2.0,16535.255554318483,1551.8906383227081,0.37214023240122823,6.17534620354742,2.944776221349373
