time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5025.0,-30.085225204406957,5.000699622946978,35.05843772580963,24.095708259288244,4.99827876610452,-26.576874807357253,-40.09020516006274,1.4899283690337526,-6.506120015946635,-6.506120126759664,40.11685935329678,42252.90936563825,25750.077343108103,25750.077343108103,68002.98670874635,77319.27239305986,77309.92956911214,25750.077343108103,103060.00691222024,103060.00691222024,103060.00691222024,130572.88582920645,126055.3284775214,4517.557351685058,0.0,91523.4405534623,56457.0775259553,38962.625586118884,27512.87891698621,66475.5045031051,20876.059279069825,1551.890410275101,0.0,0.8785823215812426,2.728134864778604,0.0014947054983599872,1.0,1.0,-6.506029043569981,334310.5681069823,1559578.0399850425,4.665057550576637,1559578.0399850425,4.665057550576637,0.7587740760266687,0.09266455600145836,4.028046144702076,101325.0,128385.05947083552,1.2670620229048657,1.0,0.0,4.028046144702396,1.284774563067835,1.2850706547424418,3.1352162943542012,0.0,16535.253161481465,0.0,0.0,22721.547188291108,2316.9530051843503,19313.31392515125,1969.4099335809121,0.85,0.8499999478514302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.385541503505,4632.441516551485,6.165637029247553,5.000699622946978,-3.700117375234823,8.7008169981818,2.9447771986164515,3.5,0.8413649138904147,0.6,0.00023044997082250748,0.9960227341905169,0.00023137019157479146,198.99291242687033,0.0,0.0,0.0,0.03943536517402355,7.80545031625481e-05,0.0001523954676599594,0.0006138559759777693,0.09266455599295467,0.09266455599295467,0.09266455599295467,0.09266457267125178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.9728114565,595.5837691905596,0.0,0.09266455599295467,0.09266455600145836,0.09266455600145836,0.3721402057095501,0.3721402057095501,0.5,9.999297677131983,6.460707152200484e-05,6.460707152200484e-05,1.2050804798491299e-11,1.1081300499427016e-07,9.108318965900253e-05,1.2050804798491299e-11,27512.87891698621,20876.059279069825,0.7587740760266687,1.0229781212953397,0.6356162270820314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452006961693259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60647316213345,260.60647316213345,-12.543526837866523,244.81885283188538,276.3940934923792,127823.131619898,127821.08137620734,2.0502436906729824,0.0,nan,276.3940934923792,3.2440934923792497,270.07904536028275,-3.070954639717229,263.7639972281834,-9.38600277181655,257.4489490960844,-15.701050903915586,251.1339009639858,-22.016099036014168,244.81885283188538,-28.331147168114597,1.0,1.0,26381.15544483698,26381.15544483698,275.58791042092787,2.437910420927892,275.58791042092787,275.58791042092787,77309.95430294941,77309.92956911214,0.02473383727192413,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58791042092787,2.437910420927892,1.0,0.002,0.12939912046281468,0.004910976427266789,0.00019987770492921927,0.0018001222951372464,0.09993885246460964,0.09993885246460964,0.0,6.646549630118237e-14,1.0,1.0000001846645272,9.108317760819773e-05,0.09266455600145836,0.0,1.7075907485693344e-08,0.02193231812256463,0.0,1600130.4162661487,266.64387998405334,1.1080095418947167e-07,1.0,1284401.3204534,2598.5597906514026,,,,,,,,,,,,,,,,,2.0,16535.253161481465,1551.890410275101,0.3721402057095501,6.17534620354742,2.9447771986164515
5026.0,-30.08520276865226,5.0006989790043885,35.05843711284846,24.09570588441568,4.99827879892722,-26.57685461189327,-40.09017956033347,1.4899306421689313,-6.506117543104438,-6.506117629137845,40.11685776603627,42252.89383736516,25750.077269945305,25750.077269945305,68002.97110731047,77319.26269137755,77309.9146686984,25750.077269945305,103059.99193864371,103059.99193864371,103059.99193864371,130572.86327783136,126055.30626247913,4517.557015352227,0.0,91523.42178148436,56457.052927474724,38962.63206001071,27512.87133918765,66475.50339919835,20876.053942481685,1551.8899964479074,0.0,0.8785823411340901,2.7281351190470957,0.0014947054983599872,1.0,1.0,-6.506046910554744,334310.60106750415,1559577.971380146,4.66505688542385,1559577.971380146,4.66505688542385,0.7587740910468734,0.09266454591544403,4.028046144702076,101325.0,128385.05106374541,1.2670619399333374,1.0,0.0,4.0280461447030875,1.2847745524340348,1.2850706441061908,3.1352163203037064,0.0,16535.25076937186,0.0,0.0,22721.542527972615,2316.9525299641177,19313.311640375035,1969.409700598577,0.85,0.8500000216357808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.386369193929,4632.441516551485,6.1656357898024785,5.0006989790043885,-3.7001151205272143,8.700814099531602,2.9447781712932732,3.5,0.8413651917980781,0.6,0.00023044997082250748,0.9960204067286746,0.0002313707322316783,198.9928940591091,0.0,0.0,0.0,0.03943536517402355,7.805472945991831e-05,0.00015239524136258917,0.0006138550644415197,0.09266454590284524,0.09266454590284524,0.09266454590284524,0.09266455866011114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.96329037054,595.5837722088972,0.0,0.09266454590284524,0.09266454591544403,0.09266454591544403,0.3721401796685689,0.3721401796685689,0.5,9.99929805994776,6.492908374866602e-05,6.492908374866602e-05,2.3874235921539366e-12,8.60334239405347e-08,7.071858311746837e-05,2.3874235921539366e-12,27512.87133918765,20876.053942481685,0.7587740910468734,1.0229779035886253,0.6356160040432985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520068276631686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.606484953588,260.606484953588,-12.543515046411983,244.81887437330948,276.3940955338642,127823.03934547462,127821.01040639132,2.028939083298473,0.0,nan,276.3940955338642,3.244095533864197,270.0790513017554,-3.0709486982445924,263.7640070696442,-9.38599293035577,257.4489628375328,-15.701037162467173,251.13391860542197,-22.01608139457801,244.81887437330948,-28.331125626690493,1.0,1.0,26381.15544483698,26381.15544483698,275.58791119471215,2.4379111947121714,275.58791119471215,275.58791119471215,77309.94306346335,77309.9146686984,0.028394764944096096,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58791119471215,2.4379111947121714,1.0,0.002,0.12939910720483008,0.004910976937934121,0.00019987768547623873,0.0018001223147638276,0.09993884273811936,0.09993884273811936,0.0,2.4006621343608536e-13,1.0,1.0000001434133516,7.071858073004478e-05,0.09266454591544403,0.0,1.3258033660995007e-08,0.01702863582776044,0.0,1600130.419129561,266.64388245689554,8.603103651694255e-08,1.0,1284401.311927462,2598.559825160409,,,,,,,,,,,,,,,,,2.0,16535.25076937186,1551.8899964479074,0.3721401796685689,6.17534620354742,2.9447781712932732
5027.0,-30.0851755233657,5.000698341281455,35.058436495795384,24.095705744717293,4.99828075306744,-26.57682989572823,-40.090157033968694,1.4899351253848998,-6.506114747748427,-6.506114827111086,40.1168564219896,42252.91071899077,25750.076523097167,25750.076523097167,68002.98724208794,77319.2540706428,77309.90418413094,25750.076523097167,103059.9807072281,103059.9807072281,103059.9807072281,130572.84530545124,126055.28862783001,4517.556677621223,0.0,91523.4029213456,56457.05956951106,38962.60372426059,27512.86459822314,66475.46832248374,20876.049226817388,1551.8896152716882,0.0,0.8785823614104522,2.728135404025699,0.0014947054983599872,1.0,1.0,-6.5060495880325675,334310.6380452385,1559577.9132874554,4.6650561956584085,1559577.9132874554,4.6650561956584085,0.7587741055566284,0.0926645360487754,4.028046144702076,101325.0,128385.04844696903,1.2670619141077624,1.0,0.0,4.02804614470002,1.2847745314614045,1.285070623128727,3.1352163714829064,0.0,16535.248377994667,0.0,0.0,22721.537845767376,2316.9520525120583,19313.31162744155,1969.4096992797288,0.85,0.8500001962252428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.387196122999,4632.441516551485,6.165634390173722,5.000698341281455,-3.7001126346104565,8.700810975891912,2.944779143075504,3.5,0.841365469450144,0.6,0.00023044997082250748,0.9960175803388919,0.00023137138879024364,198.99287175387244,0.0,0.0,0.0,0.03943536517402355,7.8054928589757e-05,0.0001523950422327505,0.0006138542623373407,0.09266453603908256,0.09266453603908256,0.09266453603908256,0.09266454771799751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.95510174707,595.5837748058576,0.0,0.09266453603908256,0.0926645360487754,0.0926645360487754,0.3721401536819037,0.3721401536819037,0.5,9.999298410332147,6.398106847882445e-05,6.398106847882445e-05,-3.524291969370097e-12,7.93626782069623e-08,6.523907853761557e-05,-3.524291969370097e-12,27512.86459822314,20876.049226817388,0.7587741055566284,1.0229786860950563,0.6356165933877256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452006693637718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6064972556344,260.6064972556344,-12.543502744365583,244.81889672187893,276.3940977893882,127822.99112900587,127820.87433296679,2.1167960390803193,0.0,nan,276.3940977893882,3.2440977893882064,270.0790575758876,-3.0709424241123884,263.76401736238637,-9.385982637613608,257.4489771488837,-15.70102285111625,251.13393693538188,-22.016063064618095,244.81889672187893,-28.33110327812105,1.0,1.0,26381.15544483698,26381.15544483698,275.5879127837732,2.4379127837732426,275.5879127837732,275.5879127837732,77309.9368924613,77309.90418413094,0.03270833035639953,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879127837732,2.4379127837732426,1.0,0.002,0.12939909497405597,0.004910977499121048,0.0001998776677350103,0.001800122332486408,0.09993883386750514,0.09993883386750514,0.0,2.2141836975020368e-13,1.0,1.0000001323139074,6.523908206190754e-05,0.0926645360487754,0.0,1.2230758370590428e-08,0.01570920198006598,0.0,1600130.422396926,266.64388525225155,7.936620249893167e-08,1.0,1284401.3023623843,2598.559863875338,,,,,,,,,,,,,,,,,2.0,16535.248377994667,1551.8896152716882,0.3721401536819037,6.17534620354742,2.944779143075504
5028.0,-30.08514830218066,5.000697703014155,35.05843588433695,24.095705116074555,4.998281998729844,-26.576805272094898,-40.09013077067209,1.4899389686082047,-6.506112298426331,-6.506112386463574,40.11685534931932,42252.911876124854,25750.076589468492,25750.076589468492,68002.98846559334,77319.24651232694,77309.89642467904,25750.076589468492,103059.97301414753,103059.97301414753,103059.97301414753,130572.83231854075,126055.27592914065,4517.556389400099,0.0,91523.38484635152,56457.05021000422,38962.594040385884,27512.859304393223,66475.4533447791,20876.045532174616,1551.8893113824229,0.0,0.8785823786994196,2.7281356520603213,0.0014947054983599872,1.0,1.0,-6.506040024568051,334310.6702541475,1559577.8669224766,4.665055607518792,1559577.8669224766,4.665055607518792,0.7587741172667267,0.092664526759574,4.028046144702076,101325.0,128385.04215557051,1.2670618520164867,1.0,0.0,4.028046144702667,1.2847745134826813,1.2850706051458605,3.1352164153561204,0.0,16535.246083716287,0.0,0.0,22721.533358481625,2316.9515949362553,19313.307764536537,1969.4093053730417,0.85,0.8500001940814067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.388023735287,4632.441516551485,6.16563318425525,5.000697703014155,-3.7001104216498146,8.70080812466397,2.9447801156607594,3.5,0.8413657473316455,0.6,0.00023044997082250748,0.9960147564580064,0.00023137204476972388,198.99284946837233,0.0,0.0,0.0,0.03943536517402355,7.805516075413044e-05,0.00015239481006837705,0.0006138533271685312,0.09266452675140717,0.09266452675140717,0.09266452675140717,0.09266453982081321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.9480237934,595.5837770549477,0.0,0.09266452675140717,0.092664526759574,0.092664526759574,0.3721401276123027,0.3721401276123027,0.5,9.999298802538219,6.477748928546134e-05,6.477748928546134e-05,7.219114195322618e-12,8.803726814221591e-08,7.236189554760131e-05,7.219114195322618e-12,27512.859304393223,20876.045532174616,0.7587741172667267,1.0229789349896057,0.6356167540065877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520065308813892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6065099088402,260.6065099088402,-12.543490091159754,244.81891972023737,276.39410009744165,127822.92670238948,127820.74948282099,2.1772195684824527,0.0,nan,276.39410009744165,3.244100097441674,270.07906402200103,-3.0709359779989427,263.76402794656235,-9.385972053437627,257.4489918711198,-15.701008128880176,251.1339557956789,-22.016044204321076,244.81891972023737,-28.331080279762602,1.0,1.0,26381.15544483698,26381.15544483698,275.58791432672524,2.437914326725263,275.58791432672524,275.58791432672524,77309.92914070864,77309.89642467904,0.032716029600123875,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58791432672524,2.437914326725263,1.0,0.002,0.129399081408019,0.004910978000247896,0.00019987764778279398,0.001800122352436834,0.099938823891397,0.099938823891397,0.0,2.1962813512299562e-13,1.0,1.000000146742095,7.236188832848711e-05,0.092664526759574,0.0,1.3566112089844242e-08,0.017424331923163696,0.0,1600130.4252805589,266.64388770157365,8.803004902802058e-08,1.0,1284401.2940308643,2598.5598975974085,,,,,,,,,,,,,,,,,2.0,16535.246083716287,1551.8893113824229,0.3721401276123027,6.17534620354742,2.9447801156607594
5029.0,-30.085125955509387,5.000697065758827,35.05843527430759,24.09570385878908,4.998283109928036,-26.576785048965696,-40.09010890787465,1.4899422033538787,-6.50610977485502,-6.506109864680132,40.11685416763513,42252.91165347058,25750.076467756375,25750.076467756375,68002.98812122695,77319.23706397279,77309.88735742282,25750.076467756375,103059.96382517919,103059.96382517919,103059.96382517919,130572.81728691724,126055.26119188631,4517.556095030925,0.0,91523.36680044509,56457.04138981973,38962.58378958373,27512.853461738043,66475.43725132177,20876.04144730907,1551.888979430859,0.0,0.878582396841672,2.7281359084334698,0.0014947054983599872,1.0,1.0,-6.506036026358288,334310.70353355195,1559577.8158472732,4.665054990351966,1559577.8158472732,4.665054990351966,0.7587741299295347,0.09266451729433525,4.028046144702076,101325.0,128385.03213387368,1.267061753110029,1.0,0.0,4.028046144701457,1.2847744983504366,1.2850705900101282,3.135216452283116,0.0,16535.24378986325,0.0,0.0,22721.52887841715,2316.951138096817,19313.300019983646,1969.408515648427,0.85,0.8500000208317439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.388850303286,4632.441516551485,6.1656319348440025,5.000697065758827,-3.7001081477523727,8.7008052135112,2.9447810870189266,3.5,0.8413660248625504,0.6,0.00023044997082250748,0.9960124382576054,0.00023137258328384915,198.99283117355364,0.0,0.0,0.0,0.03943536517402355,7.805535401910912e-05,0.00015239461680339837,0.000613852548688279,0.09266451728508185,0.09266451728508185,0.09266451728508185,0.09266453062122781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.940380823,595.5837794824324,0.0,0.09266451728508185,0.09266451729433525,0.09266451729433525,0.3721401016473751,0.3721401016473751,0.5,9.99929920259685,6.568065703049797e-05,6.568065703049797e-05,-9.094947017729282e-13,8.982510735222604e-08,7.383832183904815e-05,-9.094947017729282e-13,27512.853461738043,20876.04144730907,0.7587741299295347,1.0229791774686643,0.6356169045376298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520063682690734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6065223939972,260.6065223939972,-12.543477606002796,244.8189424070575,276.39410238093495,127822.83487574142,127820.68657219391,2.148303547501838,0.0,nan,276.39410238093495,3.244102380934976,270.0790703861597,-3.070929613840292,263.764038391387,-9.385961608613002,257.44900639660966,-15.700993603390316,251.13397440183417,-22.01602559816581,244.8189424070575,-28.33105759294247,1.0,1.0,26381.15544483698,26381.15544483698,275.5879157995126,2.4379157995126093,275.5879157995126,275.5879157995126,77309.91939540544,77309.88735742282,0.032037982615293004,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879157995126,2.4379157995126093,1.0,0.002,0.12939906756509167,0.004910978517139139,0.0001998776274362021,0.001800122372723709,0.09993881371810105,0.09993881371810105,0.0,1.5991114682423202e-13,1.0,1.0000001497328115,7.383832274854285e-05,0.09266451729433525,0.0,1.3842906865722251e-08,0.017779847372316807,0.0,1600130.428241414,266.64389022514496,8.982601684692781e-08,1.0,1284401.285422442,2598.5599324402697,,,,,,,,,,,,,,,,,2.0,16535.24378986325,1551.888979430859,0.3721401016473751,6.17534620354742,2.9447810870189266
5030.0,-30.08510360774841,5.0006964296393015,35.05843466475605,24.095702461805217,4.998284206531014,-26.576764826321156,-40.09008704507721,1.489945425070996,-6.50610724782149,-6.506107337652469,40.11685296136381,42252.91143551893,25750.076331420805,25750.076331420805,68002.98776693974,77319.22686711658,77309.87794712672,25750.076331420805,103059.95427854752,103059.95427854752,103059.95427854752,130572.80179182031,126055.24599194773,4517.555799872579,0.0,91523.34799969412,56457.03256796367,38962.57270192271,27512.847513272794,66475.42021519551,20876.03728641574,1551.8886423476597,0.0,0.8785824151059508,2.7281361653658003,0.0014947054983599872,1.0,1.0,-6.506033504951745,334310.7368824343,1559577.76370839,4.665054369034042,1559577.76370839,4.665054369034042,0.758774142747118,0.09266450781837872,4.028046144702076,101325.0,128385.02684464485,1.267061700909399,1.0,0.0,4.028046144702766,1.2847744832791403,1.2850705749353586,3.1352164890613805,0.0,16535.24139926482,0.0,0.0,22721.524210955486,2316.9506621481837,19313.292288526103,1969.4077272591664,0.85,0.8499998551687805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.389676225737,4632.441516551485,6.165630682884819,5.0006964296393015,-3.700105870020977,8.700802299660278,2.9447820576185926,3.5,0.8413663021767407,0.6,0.00023044997082250748,0.9960101199499671,0.00023137312182539243,198.99281287784626,0.0,0.0,0.0,0.03943536517402355,7.805554728453035e-05,0.00015239442353797713,0.000613851770206244,0.09266450780843616,0.09266450780843616,0.09266450780843616,0.0926645211470876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.9326192173,595.5837819472887,0.0,0.09266450780843616,0.09266450781837872,0.09266450781837872,0.37214007580140657,0.37214007580140657,0.5,9.999299602601218,6.640018568759842e-05,6.640018568759842e-05,1.1766587704187259e-11,8.98309622243687e-08,7.383270070704384e-05,1.1766587704187259e-11,27512.847513272794,20876.03728641574,0.758774142747118,1.0229794343051786,0.6356170641529906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520062347758684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6065347404313,260.6065347404313,-12.543465259568677,244.81896483903813,276.39410464182265,127822.74551504788,127820.62108132064,2.1244337272613216,0.0,nan,276.39410464182265,3.2441046418226733,270.0790766812658,-3.070923318734174,263.7640487207121,-9.385951279287895,257.44902076015296,-15.700979239847015,251.13399279959637,-22.016007200403607,244.81896483903813,-28.331035160961846,1.0,1.0,26381.15544483698,26381.15544483698,275.58791723785765,2.4379172378576754,275.58791723785765,275.58791723785765,77309.90927437875,77309.87794712672,0.03132725202885922,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58791723785765,2.4379172378576754,1.0,0.002,0.1293990537231392,0.004910979034984884,0.00019987760709327837,0.0018001223930072536,0.09993880354663918,0.09993880354663918,0.0,1.0053199592241491e-13,1.0,1.0000001497214026,7.383268894045614e-05,0.09266450781837872,0.0,1.3841849525887543e-08,0.017778489204268687,0.0,1600130.431203751,266.6438927521785,8.981919563666452e-08,1.0,1284401.2767960448,2598.5599673558663,,,,,,,,,,,,,,,,,2.0,16535.24139926482,1551.8886423476597,0.37214007580140657,6.17534620354742,2.9447820576185926
5031.0,-30.085081182169937,5.000695789263373,35.05843405236415,24.095700086932652,4.99828422260043,-26.57674464169276,-40.09006521720437,1.4899476821235846,-6.50610502491935,-6.506105106602702,40.11685166034877,42252.911555708604,25750.076842753282,25750.076842753282,68002.9883984619,77319.21718624818,77309.86631165112,25750.076842753282,103059.9431544044,103059.9431544044,103059.9431544044,130572.78456243724,126055.22907333737,4517.555489099872,0.0,91523.32924581468,56457.023615276375,38962.56181170922,27512.841408032833,66475.40321974206,20876.032994123132,1551.8883049243411,0.0,0.8785824321275654,2.728136392303358,0.0014947054983599872,1.0,1.0,-6.506037912640181,334310.7663242236,1559577.7074750569,4.665053789989331,1559577.7074750569,4.665053789989331,0.7587741551124569,0.0926644983668871,4.028046144702076,101325.0,128385.02317002269,1.2670616646436978,1.0,0.0,4.028046144701839,1.284774472720576,1.285070564374361,3.1352165148272917,0.0,16535.23900943312,0.0,0.0,22721.51955513011,2316.950187386122,19313.294513156467,1969.4079541083313,0.85,0.8500001272492301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.390501535864,4632.441516551485,6.165629586908532,5.000695789263373,-3.700103817516874,8.700799606780247,2.9447830274988003,3.5,0.8413665792853715,0.6,0.00023044997082250748,0.9960077935755798,0.00023137366224335704,198.99279451843444,0.0,0.0,0.0,0.03943536517402355,7.805574024166198e-05,0.00015239423058084552,0.000613850992966014,0.09266449835619268,0.09266449835619268,0.09266449835619268,0.09266451050276057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.92457076133,595.5837845007778,0.0,0.09266449835619268,0.0926644983668871,0.0926644983668871,0.3721400500541978,0.3721400500541978,0.5,9.9992999670737,6.575471059022675e-05,6.575471059022675e-05,-6.104983185650781e-11,8.168336762537365e-08,6.719396253629384e-05,-6.104983185650781e-11,27512.841408032833,20876.032994123132,0.7587741551124569,1.0229797053456031,0.6356172284662458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520061012761787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60654688220944,260.60654688220944,-12.543453117790534,244.81898706613225,276.3941066982848,127822.64626148807,127820.5570427157,2.089218772353769,0.0,nan,276.3941066982848,3.2441066982848383,270.07908277185453,-3.070917228145447,263.76405884542686,-9.385941154573118,257.44903491899447,-15.700965081005506,251.13401099256407,-22.015989007435905,244.81898706613225,-28.331012933867726,1.0,1.0,26381.15544483698,26381.15544483698,275.5879181227925,2.437918122792496,275.5879181227925,275.5879181227925,77309.89763812837,77309.86631165112,0.03132647725578863,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879181227925,2.437918122792496,1.0,0.002,0.12939904112592504,0.004910979494129379,0.00019987758855141965,0.0018001224116360073,0.09993879427570983,0.09993879427570983,0.0,1.8742689691930714e-13,1.0,1.0000001362739106,6.71940235861257e-05,0.0926644983668871,0.0,1.259725872844529e-08,0.016179935099007777,0.0,1600130.433798033,266.6438949750806,8.174441745723016e-08,1.0,1284401.2691803027,2598.5599981808127,,,,,,,,,,,,,,,,,2.0,16535.23900943312,1551.8883049243411,0.3721400500541978,6.17534620354742,2.9447830274988003
5032.0,-30.08505398281205,5.000695148733165,35.05843343208225,24.095698655024194,4.998284764163928,-26.576720108116444,-40.09004272576419,1.4899508894650344,-6.506102597087079,-6.506102662733553,40.11685020791275,42252.92836225191,25750.076860719262,25750.076860719262,68003.00522297117,77319.20920279686,77309.85324833977,25750.076860719262,103059.93010905903,103059.93010905903,103059.93010905903,130572.76460697374,126055.20948113472,4517.555125839023,0.0,91523.31046949654,56457.02962893824,38962.534267287,27512.83449791471,66475.36876520171,20876.028134414155,1551.8879242832513,0.0,0.8785824508771956,2.7281366409929224,0.0014947054983599872,1.0,1.0,-6.506048659260728,334310.79857563216,1559577.6446965996,4.665053152160658,1559577.6446965996,4.665053152160658,0.7587741690517718,0.09266448855653897,4.028046144702076,101325.0,128385.01793646991,1.2670616129925478,1.0,0.0,4.028046144703368,1.28477445771653,1.2850705493668573,3.135216551441448,0.0,16535.236621905282,0.0,0.0,22721.514893734126,2316.949712056016,19313.291289389752,1969.4076253756127,0.85,0.8500001597479641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.391324851096,4632.441516551485,6.165628375745501,5.000695148733165,-3.7001016053895666,8.700796754122731,2.9447839950347943,3.5,0.841366855724227,0.6,0.00023044997082250748,0.9960049719889039,0.00023137431770277832,198.99277225082108,0.0,0.0,0.0,0.03943536517402355,7.805593906515204e-05,0.00015239403175735546,0.0006138501920958213,0.0926644885441562,0.0926644885441562,0.0926644885441562,0.09266449819894937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.9161516085,595.5837871673843,0.0,0.0926644885441562,0.09266448855653897,0.09266448855653897,0.3721400242473405,0.3721400242473405,0.5,9.999300256556609,6.25235563802562e-05,6.25235563802562e-05,-5.263700586510822e-11,6.564647492268705e-08,5.4003472826025245e-05,-5.263700586510822e-11,27512.83449791471,20876.028134414155,0.7587741690517718,1.0229804886553582,0.6356178107336852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520059673116523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60655933829304,260.60655933829304,-12.543440661706938,244.8190099549309,276.39410872165325,127822.57617843752,127820.43287747017,2.1433009673378747,0.0,nan,276.39410872165325,3.2441087216532765,270.0790889683097,-3.0709110316902866,263.76406921496726,-9.385930785032713,257.4490494616207,-15.700950538379288,251.1340297082766,-22.015970291723363,244.8190099549309,-28.330990045069086,1.0,1.0,26381.15544483698,26381.15544483698,275.5879190553596,2.4379190553596004,275.5879190553596,275.5879190553596,77309.88919786594,77309.85324833977,0.03594952616549563,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879190553596,2.4379190553596004,1.0,0.002,0.12939903100144723,0.004910979981105104,0.0001998775739165662,0.0018001224261832633,0.09993878695828311,0.09993878695828311,0.0,9.98294329146443e-14,1.0,1.0000001095548132,5.400352546303111e-05,0.09266448855653897,0.0,1.0124357605554703e-08,0.013003737673747176,0.0,1600130.4366211533,266.6438974029129,6.569911192855216e-08,1.0,1284401.2608377945,2598.560031947379,,,,,,,,,,,,,,,,,2.0,16535.236621905282,1551.8879242832513,0.3721400242473405,6.17534620354742,2.9447839950347943
5033.0,-30.085031639767763,5.000694514555502,35.058432811782424,24.095698410552018,4.99828694646676,-26.576699781143663,-40.09002086296675,1.4899550878074261,-6.5060998007699595,-6.506099867134312,40.116848966772864,42252.92806183456,25750.076097823247,25750.076097823247,68003.00415965781,77319.19929911983,77309.84428017751,25750.076097823247,103059.92037800075,103059.92037800075,103059.92037800075,130572.7485876897,126055.19381991168,4517.55476777801,0.0,91523.29240353192,56457.021166103856,38962.52359714229,27512.828209688945,66475.35180683123,20876.02374452126,1551.8875647822722,0.0,0.8785824707280614,2.7281369252284198,0.0014947054983599872,1.0,1.0,-6.506045327474169,334310.83546950325,1559577.591051468,4.665052476869948,1559577.591051468,4.665052476869948,0.7587741829162273,0.09266447880103251,4.028046144702076,101325.0,128385.0110326343,1.267061544856988,1.0,0.0,4.028046144701507,1.2847744380765507,1.2850705297223515,3.135216599368607,0.0,16535.23433075968,0.0,0.0,22721.510408690017,2316.9492547087966,19313.282576305475,1969.4067368882827,0.85,0.8499999440582506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.392147218413,4632.441516551485,6.165626979011892,5.000694514555502,-3.7000991263540666,8.70079364090957,2.9447849614569535,3.5,0.8413671318448438,0.6,0.00023044997082250748,0.9960026541893181,0.00023137485613437334,198.99275395898593,0.0,0.0,0.0,0.03943536517402355,7.805613233191275e-05,0.00015239383849059474,0.000613849413608391,0.09266447879113011,0.09266447879113011,0.09266447879113011,0.09266448848093552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.9087494283,595.5837895136433,0.0,0.09266447879113011,0.09266447880103251,0.09266447880103251,0.372139998095563,0.372139998095563,0.5,9.999300547033503,5.991911137925854e-05,5.991911137925854e-05,1.290345608140342e-11,6.636435045948019e-08,5.453966014101752e-05,1.290345608140342e-11,27512.828209688945,20876.02374452126,0.7587741829162273,1.0229807336298986,0.6356179683654192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520058048298519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60657175921136,260.60657175921136,-12.543428240788614,244.8190325612218,276.39411095719845,127822.4997000049,127820.36244991262,2.137250092313737,0.0,nan,276.39411095719845,3.2441109571984725,270.0790952780045,-3.0709047219954755,263.76407959881107,-9.385920401188912,257.4490639196135,-15.700936080386498,251.1340482404187,-22.01595175958127,244.8190325612218,-28.330967438778174,1.0,1.0,26381.15544483698,26381.15544483698,275.58792081342693,2.437920813426956,275.58792081342693,275.58792081342693,77309.88204957501,77309.84428017751,0.037769397502415814,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58792081342693,2.437920813426956,1.0,0.002,0.12939902077643106,0.004910980532729718,0.00019987755927094032,0.001800122440827087,0.09993877963547015,0.09993877963547015,0.0,9.802748890397339e-14,1.0,1.0000001106408005,5.453964723756144e-05,0.09266447880103251,0.0,1.0224866650059481e-08,0.013132831519654897,0.0,1600130.4399001037,266.64390019923,6.635144700339879e-08,1.0,1284401.2512944117,2598.5600705744932,,,,,,,,,,,,,,,,,2.0,16535.23433075968,1551.8875647822722,0.372139998095563,6.17534620354742,2.9447849614569535
5034.0,-30.085009295872812,5.000693874121933,35.05843219550334,24.09569607060405,4.998287020805723,-26.576679664203585,-40.08999522831289,1.489957389140515,-6.50609768169619,-6.506097752127736,40.116847842241405,42252.91220930294,25750.076850034813,25750.076850034813,68002.98905933775,77319.18957749111,77309.83486596248,25750.076850034813,103059.9117159973,103059.9117159973,103059.9117159973,130572.73468811023,126055.18024501788,4517.554443092343,0.0,91523.27366552927,56456.99629735732,38962.53040907994,27512.822972112932,66475.35338119286,20876.020070080565,1551.8872713958224,0.0,0.8785824864511003,2.7281371402125467,0.0014947054983599872,1.0,1.0,-6.506039857772407,334310.86338069156,1559577.5424459558,4.66505194200049,1559577.5424459558,4.66505194200049,0.7587741938092123,0.09266446950018078,4.028046144702076,101325.0,128384.99833848503,1.2670614195754752,1.0,0.0,4.028046144702715,1.2847744273108417,1.2850705189541614,3.135216625640012,0.0,16535.23194323257,0.0,0.0,22721.505756806208,2316.9487803486622,19313.280263186934,1969.4065010158347,0.85,0.8500000162798039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.392970307902,4632.441516551485,6.165625943991665,5.000693874121933,-3.700097163014056,8.70079103713599,2.944785928727914,3.5,0.8413674082079755,0.6,0.00023044997082250748,0.9960003363072972,0.00023137539458762437,198.9927356664578,0.0,0.0,0.0,0.03943536517402355,7.805635894238341e-05,0.00015239361188012406,0.0006138485008109582,0.09266446949024014,0.09266446949024014,0.09266446949024014,0.0926644799231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.9018025561,595.583791717561,0.0,0.09266446949024014,0.09266446950018078,0.09266446950018078,0.37213997167459173,0.37213997167459173,0.5,9.999300860031601,5.8751785445565474e-05,5.8751785445565474e-05,-4.547473508864641e-13,7.043155392238987e-08,5.7894355336429726e-05,-4.547473508864641e-13,27512.822972112932,20876.020070080565,0.7587741938092123,1.022980482245576,0.6356177148395135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520056713584173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60658395980283,260.60658395980283,-12.543416040197144,244.81905491735418,276.39411300224856,127822.39960808675,127820.30026946733,2.099338619407945,0.0,nan,276.39411300224856,3.2441130022485822,270.0791013852718,-3.0708986147281507,263.7640897682949,-9.385910231705054,257.4490781513127,-15.700921848687301,251.13406653433483,-22.015933465665142,244.81905491735418,-28.330945082645798,1.0,1.0,26381.15544483698,26381.15544483698,275.5879218392975,2.4379218392975304,275.5879218392975,275.5879218392975,77309.87003490582,77309.83486596248,0.0351689433446154,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879218392975,2.4379218392975304,1.0,0.002,0.12939900992264444,0.004910980963292277,0.00019987754337443534,0.0018001224567601004,0.09993877168721767,0.09993877168721767,0.0,1.3453561181764329e-13,1.0,1.0000001174362094,5.789435579117708e-05,0.09266446950018078,0.0,1.0853792576727721e-08,0.013940624688476682,0.0,1600130.4423900468,266.6439023183038,7.043200866974075e-08,1.0,1284401.2440745945,2598.5600997969364,,,,,,,,,,,,,,,,,2.0,16535.23194323257,1551.8872713958224,0.37213997167459173,6.17534620354742,2.944785928727914
5035.0,-30.08498695058281,5.000693240971603,35.05843157649144,24.095695407036715,4.998288992315966,-26.57665935629374,-40.08997336551545,1.4899613979899502,-6.506094844534175,-6.506094911801778,40.11684653077663,42252.91192954687,25750.075974351603,25750.075974351603,68002.98790389847,77319.17902140282,77309.82504498861,25750.075974351603,103059.9010193402,103059.9010193402,103059.9010193402,130572.71734454,126055.16326930284,4517.554075237161,0.0,91523.25486091812,56456.98776891259,38962.51899111726,27512.816325199787,66475.33531631704,20876.01542488515,1551.8868937073378,0.0,0.8785825068109757,2.7281374290388745,0.0014947054983599872,1.0,1.0,-6.506039613838425,334310.90086388093,1559577.4857611568,4.665051249394225,1559577.4857611568,4.665051249394225,0.7587742082864923,0.09266445952119791,4.028046144702076,101325.0,128384.99176870598,1.2670613547367973,1.0,0.0,4.028046144702419,1.2847744085573172,1.285070500196315,3.13521667140397,0.0,16535.229556467275,0.0,0.0,22721.501088386216,2316.948304302307,19313.271740566015,1969.4056319503618,0.85,0.8499998158324904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.393790891978,4632.441516551485,6.165624522885808,5.000693240971603,-3.700094651036102,8.700787892007705,2.944786893054713,3.5,0.841367683729918,0.6,0.00023044997082250748,0.9959980182863893,0.00023137593307564583,198.99271737279088,0.0,0.0,0.0,0.03943536517402355,7.80565522101051e-05,0.00015239341861240238,0.0006138477223196569,0.09266445951133163,0.09266445951133163,0.09266445951133163,0.09266446932870451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.894040949,595.5837941772542,0.0,0.09266445951133163,0.09266445952119791,0.09266445952119791,0.37213994513133125,0.37213994513133125,0.5,9.999301154523643,5.7037202338960924e-05,5.7037202338960924e-05,-6.30961949354969e-12,6.726759238517843e-08,5.529796334258208e-05,-6.30961949354969e-12,27512.816325199787,20876.01542488515,0.7587742082864923,1.0229807428621793,0.6356178833621539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520055378819259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6065961527228,260.6065961527228,-12.543403847277204,244.81907708629882,276.3941152191437,127822.32471893988,127820.22670027045,2.0980186694248166,0.0,nan,276.3941152191437,3.244115219143737,270.0791075925778,-3.07089240742215,263.76409996600927,-9.385900033990708,257.4490923394374,-15.700907660562564,251.13408471286948,-22.015915287130497,244.81907708629882,-28.33092291370116,1.0,1.0,26381.15544483698,26381.15544483698,275.5879235434293,2.437923543429349,275.5879235434293,275.5879235434293,77309.86158313636,77309.82504498861,0.03653814774588682,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879235434293,2.437923543429349,1.0,0.002,0.12939899955556075,0.004910981523824021,0.00019987752852770928,0.0018001224716729586,0.09993876426385463,0.09993876426385463,0.0,2.006680412114381e-13,1.0,1.0000001121768878,5.529796965220157e-05,0.09266445952119791,0.0,1.0367032040993954e-08,0.013315428750296938,0.0,1600130.4457114306,266.6439051554658,6.727390200467198e-08,1.0,1284401.2343787742,2598.5601390410566,,,,,,,,,,,,,,,,,2.0,16535.229556467275,1551.8868937073378,0.37213994513133125,6.17534620354742,2.944786893054713
5036.0,-30.084964604162852,5.000692607362411,35.058430963454114,24.095694079902046,4.99829014036616,-26.57663912971135,-40.089951537642605,1.4899646658864236,-6.506092407328367,-6.506092484742248,40.11684546515823,42252.911703752376,25750.076030531607,25750.076030531607,68002.98773428399,77319.16883676425,77309.81739914634,25750.076030531607,103059.89342967795,103059.89342967795,103059.89342967795,130572.70450699033,126055.15074889458,4517.553758095749,0.0,91523.23609371239,56456.97896058613,38962.50792569584,27512.811077312384,66475.31900300822,20876.011762412512,1551.8865923438177,0.0,0.8785825239993761,2.72813767567107,0.0014947054983599872,1.0,1.0,-6.506028842988712,334310.9328933159,1559577.4397023637,4.6650506646758405,1559577.4397023637,4.6650506646758405,0.7587742198988634,0.09266445008406361,4.028046144702076,101325.0,128384.98642380103,1.2670613019866868,1.0,0.0,4.028046144702114,1.2847743932699944,1.285070484905469,3.135216708709406,0.0,16535.22717047472,0.0,0.0,22721.496429252467,2316.947829202885,19313.26845593418,1969.4052970111281,0.85,0.8499998455678116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.3946124372715,4632.441516551485,6.165623323487698,5.000692607362411,-3.700092451051737,8.700785058414148,2.9447878585112335,3.5,0.8413679595746382,0.6,0.00023044997082250748,0.995995700154075,0.00023137647159205421,198.99269907820226,0.0,0.0,0.0,0.03943536517402355,7.80567451695332e-05,0.0001523932256529743,0.0006138469450701766,0.09266445007520449,0.09266445007520449,0.09266445007520449,0.09266446152406095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.88723211316,595.5837963391754,0.0,0.09266445007520449,0.09266445008406361,0.09266445008406361,0.37213991841901983,0.37213991841901983,0.5,9.999301497981252,5.748326032062323e-05,5.748326032062323e-05,-9.43600753089413e-12,7.741385843473836e-08,6.364175351336598e-05,-9.43600753089413e-12,27512.811077312384,20876.011762412512,0.7587742198988634,1.0229809913541992,0.6356180359486548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452005404397125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6066082646087,260.6066082646087,-12.543391735391253,244.81909909479901,276.3941174344159,127822.24051382141,127820.15643847603,2.0840753453621974,0.0,nan,276.3941174344159,3.244117434415898,270.07911376649486,-3.070886233505121,263.76411009857213,-9.385889901427845,257.4491064306464,-15.700893569353582,251.13410276272396,-22.01589723727602,244.81909909479901,-28.330900905200963,1.0,1.0,26381.15544483698,26381.15544483698,275.58792508593694,2.4379250859369677,275.58792508593694,275.58792508593694,77309.85133962432,77309.81739914634,0.03394047798065003,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58792508593694,2.4379250859369677,1.0,0.002,0.12939898762426183,0.004910982015457844,0.000199877511095019,0.0018001224890560638,0.0999387555475095,0.0999387555475095,0.0,1.5108270537411705e-13,1.0,1.0000001290783493,6.364176294937351e-05,0.09266445008406361,0.0,1.1931290522391914e-08,0.015324564175840142,0.0,1600130.448582983,266.6439075926716,7.742329444226925e-08,1.0,1284401.2260936853,2598.5601725752163,,,,,,,,,,,,,,,,,2.0,16535.22717047472,1551.8865923438177,0.37213991841901983,6.17534620354742,2.9447878585112335
5037.0,-30.084942256950857,5.000691970137409,35.05843034861522,24.095691739954077,4.99829021558022,-26.576619009698195,-40.08993344670159,1.4899669683262358,-6.5060901615239,-6.506090233992956,40.116844187140444,42252.92722899045,25750.076464628226,25750.076464628226,68003.00369361867,77319.15913378372,77309.80621678752,25750.076464628226,103059.88268141574,103059.88268141574,103059.88268141574,130572.68773464131,126055.13431599335,4517.5534186479645,0.0,91523.21737341989,56456.985468621424,38962.479894220516,27512.805053225566,66475.28494744608,20876.007529853407,1551.886258297018,0.0,0.878582541040472,2.728137904572835,0.0014947054983599872,1.0,1.0,-6.506030623492734,334310.96259550855,1559577.3844620797,4.665050084968505,1559577.3844620797,4.665050084968505,0.7587742321972339,0.09266444042975723,4.028046144702076,101325.0,128384.9826378267,1.2670612646220252,1.0,0.0,4.028046144699797,1.2847743824991085,1.2850704741321008,3.1352167349934463,0.0,16535.22478524965,0.0,0.0,22721.491781765366,2316.94735529109,19313.266141703232,1969.4050610252466,0.85,0.8499999175759521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.395432966712,4632.441516551485,6.165622216078471,5.000691970137409,-3.7000903859074645,8.700782356044874,2.94478882277408,3.5,0.8413682350783086,0.6,0.00023044997082250748,0.9959933819454234,0.00023137701012870308,198.99268078296856,0.0,0.0,0.0,0.03943536517402355,7.805690509464169e-05,0.0001523930657278658,0.0006138463008844598,0.09266444041834528,0.09266444041834528,0.09266444041834528,0.09266445115009582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.8795000558,595.5837987908996,0.0,0.09266444041834528,0.09266444042975723,0.09266444042975723,0.3721398917706009,0.3721398917706009,0.5,9.99930181989239,5.709739139092562e-05,5.709739139092562e-05,-5.030642569181509e-11,7.246904942803667e-08,5.961050021596748e-05,-5.030642569181509e-11,27512.805053225566,20876.007529853407,0.7587742321972339,1.0229817555107943,0.6356185951274176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520052709055988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6066202127361,260.6066202127361,-12.54337978726386,244.81912096241095,276.3941194630592,127822.14527987356,127820.08938226603,2.055897607514097,0.0,nan,276.3941194630592,3.244119463059235,270.0791197629311,-3.0708802370688772,263.7641200628023,-9.385879937197672,257.44912036267107,-15.70087963732891,251.13412066254207,-22.015879337457903,244.81912096241095,-28.33087903758903,1.0,1.0,26381.15544483698,26381.15544483698,275.58792604299265,2.4379260429926717,275.58792604299265,275.58792604299265,77309.83957059751,77309.80621678752,0.03335380999487825,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58792604299265,2.4379260429926717,1.0,0.002,0.12939897644869516,0.004910982471909682,0.00019987749475722846,0.001800122505374016,0.09993874737861423,0.09993874737861423,0.0,1.312444077028463e-13,1.0,1.000000120912596,5.961055052239317e-05,0.09266444042975723,0.0,1.117553477759671e-08,0.014353870484735081,0.0,1600130.4512086457,266.6439098384761,7.251935585372848e-08,1.0,1284401.218410585,2598.5602036727896,,,,,,,,,,,,,,,,,2.0,16535.22478524965,1551.886258297018,0.3721398917706009,6.17534620354742,2.94478882277408
