time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5038.0,-30.084919908421007,5.000691339598072,35.05842973065362,24.095691041462146,4.99829211929029,-26.57659870564992,-40.089911583904154,1.4899709164834205,-6.506087361684649,-6.506087430370008,40.116842867309444,42252.92696468661,25750.07566109673,25750.07566109673,68003.00262578334,77319.14862676377,77309.7961591538,25750.07566109673,103059.87182025053,103059.87182025053,103059.87182025053,130572.67022354978,126055.11717124675,4517.553052303037,0.0,91523.19858909961,56456.976926877476,38962.468513580156,27512.79840329925,66475.26691687941,20876.002880161122,1551.885881353487,0.0,0.8785825612338337,2.7281381896831265,0.0014947054983599872,1.0,1.0,-6.506030978402521,334310.9995951931,1559577.3274152905,4.665049398026792,1559577.3274152905,4.665049398026792,0.7587742465941864,0.0926644304222545,4.028046144702076,101325.0,128384.97617939988,1.2670612008823081,1.0,0.0,4.0280461447059785,1.2847743640295057,1.2850704556582415,3.1352167800645567,0.0,16535.222400785326,0.0,0.0,22721.487118382774,2316.9468797584063,19313.262173327035,1969.4046563634918,0.85,0.849999917377841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.396251669262,4632.441516551485,6.165620815027955,5.000691339598072,-3.7000879022359587,8.70077924183403,2.9447897848901414,3.5,0.8413685099686118,0.6,0.00023044997082250748,0.9959910636058803,0.00023137754869826616,198.99266248665936,0.0,0.0,0.0,0.03943536517402355,7.805709836361402e-05,0.00015239287245889346,0.000613845522388121,0.09266443041168403,0.09266443041168403,0.09266443041168403,0.092664440456386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.87166579743,595.5838012738067,0.0,0.09266443041168403,0.0926644304222545,0.0926644304222545,0.372139865090176,0.372139865090176,0.5,9.999302121062666,5.5957746042167855e-05,5.5957746042167855e-05,7.901235221652314e-12,6.86853809384047e-08,5.645196750947434e-05,7.901235221652314e-12,27512.79840329925,20876.002880161122,0.7587742465941864,1.0229820169178743,0.6356187635548665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520051374093657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60663219322595,260.60663219322595,-12.543367806774029,244.81914273160055,276.3941216548493,127822.07357614009,127820.01211000611,2.0614661339792155,0.0,nan,276.3941216548493,3.244121654849323,270.0791258702012,-3.070874129798767,263.76413008555244,-9.38586991444754,257.44913430090077,-15.70086569909921,251.1341385162516,-22.01586148374838,244.81914273160055,-28.330857268399427,1.0,1.0,26381.15544483698,26381.15544483698,275.5879276830421,2.437927683042119,275.5879276830421,275.5879276830421,77309.8312229099,77309.7961591538,0.035063756091403775,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879276830421,2.437927683042119,1.0,0.002,0.1293989658651968,0.004910983026496097,0.00019987747956116232,0.0018001225205655576,0.09993873978058115,0.09993873978058115,0.0,1.2671981519662978e-13,1.0,1.0000001145144541,5.645195960823912e-05,0.0926644304222545,0.0,1.0583374558851437e-08,0.013593299076993581,0.0,1600130.4544852993,266.6439126383153,6.867747970318305e-08,1.0,1284401.2088398389,2598.5602424106887,,,,,,,,,,,,,,,,,2.0,16535.222400785326,1551.885881353487,0.372139865090176,6.17534620354742,2.9447897848901414
5039.0,-30.084897559146665,5.000690703108966,35.058429114947444,24.095688701514177,4.998292153656513,-26.576578587865317,-40.08988975603131,1.489973182375834,-6.50608523826196,-6.506085308468278,40.11684169651755,42252.92681651153,25750.076376643574,25750.076376643574,68003.0031931551,77319.13895455984,77309.78612063026,25750.076376643574,103059.86249727383,103059.86249727383,103059.86249727383,130572.65545621216,126055.10273748085,4517.552718731314,0.0,91523.17988217289,56456.967744127236,38962.457931161836,27512.792958938324,66475.25089010016,20875.99905716747,1551.8855779728433,0.0,0.8785825771698469,2.7281384053987408,0.0014947054983599872,1.0,1.0,-6.506027571078789,334311.02759699634,1559577.2768102672,4.665048855912402,1559577.2768102672,4.665048855912402,0.7587742577906945,0.09266442095670187,4.028046144702076,101325.0,128384.9725047777,1.267061164616607,1.0,0.0,4.028046144699114,1.2847743534295901,1.285070445055883,3.135216805931382,0.0,16535.220017092306,0.0,0.0,22721.48247421385,2316.9464061849717,19313.264389072294,1969.4048823066282,0.85,0.8500001886316407,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.397071184182,4632.441516551485,6.165619776508069,5.000690703108966,-3.7000859349814674,8.700776638090433,2.944790747961004,3.5,0.8413687851317154,0.6,0.00023044997082250748,0.9959887451949219,0.00023137808728692695,198.992644189744,0.0,0.0,0.0,0.03943536517402355,7.805729132429036e-05,0.00015239267949821713,0.0006138447451336126,0.09266442094620796,0.09266442094620796,0.09266442094620796,0.09266443134907867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.8644995476,595.5838035467958,0.0,0.09266442094620796,0.09266442095670187,0.09266442095670187,0.3721398383040511,0.3721398383040511,0.5,9.999302433163763,5.554880164027054e-05,5.554880164027054e-05,-3.484501576167531e-11,7.020634029686335e-08,5.773738951120322e-05,-3.484501576167531e-11,27512.792958938324,20875.99905716747,0.7587742577906945,1.0229822720877082,0.6356189145696637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520050039052848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60664403032126,260.60664403032126,-12.543355969678714,244.8191644033971,276.39412365724377,127821.97993788334,127819.94314543028,2.03679245302748,0.0,nan,276.39412365724377,3.24412365724379,270.0791318064753,-3.0708681935246886,263.7641399557073,-9.385860044292656,257.44914810493634,-15.700851895063636,251.13415625416786,-22.015843745832115,244.8191644033971,-28.330835596602867,1.0,1.0,26381.15544483698,26381.15544483698,275.5879286435812,2.4379286435812446,275.5879286435812,275.5879286435812,77309.81944144871,77309.78612063026,0.03332081844564527,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879286435812,2.4379286435812446,1.0,0.002,0.12939895504081605,0.004910983458118593,0.00019987746371289916,0.0018001225364264295,0.09993873185644958,0.09993873185644958,0.0,1.393286527817672e-13,1.0,1.000000117118335,5.773742435621898e-05,0.09266442095670187,0.0,1.0824367128920479e-08,0.013902830146908015,0.0,1600130.456976742,266.643914761738,7.024118531262502e-08,1.0,1284401.2015965828,2598.5602717279953,,,,,,,,,,,,,,,,,2.0,16535.220017092306,1551.8855779728433,0.3721398383040511,6.17534620354742,2.944790747961004
5040.0,-30.084875285658907,5.000690073422196,35.05842849601866,24.095688003022246,4.9982940475883275,-26.576558352334104,-40.08986789323387,1.4899771142248082,-6.5060824372720845,-6.506082503636852,40.11684037206848,42252.9262899901,25750.075558781744,25750.075558781744,68003.00184877185,77319.12843360893,77309.77602697445,25750.075558781744,103059.85158575619,103059.85158575619,103059.85158575619,130572.63787034199,126055.08552480798,4517.5523455340135,0.0,91523.16111035905,56456.958966583516,38962.44682641727,27512.786284585807,66475.23311100308,20875.994390024833,1551.8851998260825,0.0,0.8785825973869773,2.728138690625717,0.0014947054983599872,1.0,1.0,-6.506027922205135,334311.0646118314,1559577.219563765,4.6650481681621585,1559577.219563765,4.6650481681621585,0.7587742722270454,0.09266441090559081,4.028046144702076,101325.0,128384.96604635088,1.26706110087689,1.0,0.0,4.028046144702603,1.2847743350362786,1.2850704266583326,3.1352168508163225,0.0,16535.217634159155,0.0,0.0,22721.4778139361,2316.9459309688937,19313.25594384614,1969.404021133225,0.85,0.8499999912857981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.397888277439,4632.441516551485,6.165618374403115,5.000690073422196,-3.70008345120622,8.700773524628417,2.944791708186121,3.5,0.8413690594817488,0.6,0.00023044997082250748,0.9959864346515223,0.00023137862405037452,198.992625954877,0.0,0.0,0.0,0.03943536517402355,7.805748459414591e-05,0.00015239248622836156,0.000613843966633716,0.09266441089494379,0.09266441089494379,0.09266441089494379,0.09266442058998373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.8566934747,595.5838060203113,0.0,0.09266441089494379,0.09266441090559081,0.09266441090559081,0.3721398114800619,0.3721398114800619,0.5,9.999302723855324,5.4344305169706786e-05,5.4344305169706786e-05,-3.723243935382925e-11,6.636474836341222e-08,5.458143169789764e-05,-3.723243935382925e-11,27512.786284585807,20875.994390024833,0.7587742722270454,1.0229825254650502,0.635619076648207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004870396781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6066559122556,260.6066559122556,-12.543344087744401,244.81918599932348,276.39412582518594,127821.9095453574,127819.86503752308,2.0445078343258625,0.0,nan,276.39412582518594,3.244125825185961,270.0791378600141,-3.070862139985877,263.7641498948432,-9.385850105156806,257.44916192966946,-15.70083807033052,251.13417396449753,-22.015826035502442,244.81918599932348,-28.330814000676497,1.0,1.0,26381.15544483698,26381.15544483698,275.5879302806718,2.4379302806718215,275.5879302806718,275.5879302806718,77309.81110432326,77309.77602697445,0.035077348817139864,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879302806718,2.4379302806718215,1.0,0.002,0.12939894480799788,0.004910984011430087,0.00019987744905898607,0.0018001225510736265,0.09993872452949303,0.09993872452949303,0.0,1.32612670844523e-13,1.0,1.0000001107255312,5.4581468930336996e-05,0.09266441090559081,0.0,1.023270112681301e-08,0.013142893524882633,0.0,1600130.4602547493,266.6439175627279,6.640198080276605e-08,1.0,1284401.192021916,2598.5603104817496,,,,,,,,,,,,,,,,,2.0,16535.217634159155,1551.8851998260825,0.3721398114800619,6.17534620354742,2.944791708186121
5041.0,-30.08485301013643,5.00068943783058,35.05842787936656,24.09568562814968,4.998294077807072,-26.576538301342413,-40.08984606536103,1.4899793690128342,-6.506080316193618,-6.506080384364649,40.11683919995599,42252.92588377403,25750.07626894886,25750.07626894886,68003.00215272288,77319.11873343842,77309.76598122084,25750.07626894886,103059.8422501697,103059.8422501697,103059.8422501697,130572.62308965313,126055.07108391992,4517.552005733221,0.0,91523.14240363217,56456.94955396678,38962.43649962822,27512.780839483432,66475.21733911165,20875.990566274406,1551.8848964828192,0.0,0.8785826133143445,2.7281389060827004,0.0014947054983599872,1.0,1.0,-6.506024372543948,334311.0925803705,1559577.1689018314,4.665047626341921,1559577.1689018314,4.665047626341921,0.7587742834165055,0.09266440140088658,4.028046144702076,101325.0,128384.95763926081,1.267061017905362,1.0,0.0,4.028046144701732,1.2847743244883103,1.2850704161079334,3.135216876556382,0.0,16535.215250452722,0.0,0.0,22721.47316981679,2316.945457400518,19313.249184269433,1969.4033318482288,0.85,0.8499998675229016,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.398706214059,4632.441516551485,6.165617336926036,5.00068943783058,-3.700081486719464,8.700770924550044,2.9447926694024598,3.5,0.8413693341149885,0.6,0.00023044997082250748,0.9959841239028189,0.00023137916086400707,198.9926077183475,0.0,0.0,0.0,0.03943536517402355,7.805767755570532e-05,0.00015239229326680217,0.0006138431893756506,0.09266440138994875,0.09266440138994875,0.09266440138994875,0.09266441147520439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.84956731944,595.5838082801957,0.0,0.09266440138994875,0.09266440140088658,0.09266440140088658,0.3721397845429116,0.3721397845429116,0.5,9.999303026314939,5.391393045783843e-05,5.391393045783843e-05,2.927436071331613e-11,6.817100484113325e-08,5.601182067493937e-05,2.927436071331613e-11,27512.780839483432,20875.990566274406,0.7587742834165055,1.0229827727499934,0.6356192213442213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45200473734103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.606667661633,260.606667661633,-12.543332338366952,244.81920751658254,276.3941278066815,127821.81709308251,127819.79539415412,2.0216989283851152,0.0,nan,276.3941278066815,3.244127806681547,270.0791437486629,-3.0708562513370907,263.76415969064436,-9.385840309355615,257.4491756326229,-15.700824367377095,251.13419157460396,-22.015808425396017,244.81920751658254,-28.33079248341744,1.0,1.0,26381.15544483698,26381.15544483698,275.58793123774495,2.4379312377449764,275.58793123774495,275.58793123774495,77309.79921056682,77309.76598122084,0.03322934597963467,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58793123774495,2.4379312377449764,1.0,0.002,0.12939893430707822,0.004910984441059528,0.00019987743370932466,0.001800122566373046,0.09993871685466232,0.09993871685466232,0.0,8.237074217154472e-14,1.0,1.0000001136228414,5.601179140057866e-05,0.09266440140088658,0.0,1.0500850986792167e-08,0.01348730544871039,0.0,1600130.4627436972,266.64391968380636,6.814173048041994e-08,1.0,1284401.184787266,2598.560339764218,,,,,,,,,,,,,,,,,2.0,16535.215250452722,1551.8848964828192,0.3721397845429116,6.17534620354742,2.9447926694024598
5042.0,-30.08483065499936,5.0006888090454975,35.05842725958734,24.09568492965775,4.998295971093851,-26.576517992389977,-40.08982420256359,1.4899833084485679,-6.506077519685107,-6.506077584292954,40.116837876370184,42252.92564322813,25750.07545059001,25750.07545059001,68003.00109381814,77319.10824542168,77309.75590852607,25750.07545059001,103059.83135911608,103059.83135911608,103059.83135911608,130572.60552772121,126055.0539006378,4517.551627083422,0.0,91523.1236314245,56456.94102908574,38962.42511370974,27512.774168605134,66475.19928231488,20875.985901433927,1551.8845185977482,0.0,0.8785826335020929,2.7281391908152917,0.0014947054983599872,1.0,1.0,-6.50602445106523,334311.1295316165,1559577.1116927562,4.6650469395912335,1559577.1116927562,4.6650469395912335,0.7587742978407297,0.0926643913121164,4.028046144702076,101325.0,128384.95118083397,1.267060954165645,1.0,0.0,4.028046144701303,1.284774306059508,1.2850703976748838,3.135216921527932,0.0,16535.212867529503,0.0,0.0,22721.468509441267,2316.94498217447,19313.245224659273,1969.402928080361,0.85,0.8499998675980911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.399521741757,4632.441516551485,6.1656159370143335,5.0006888090454975,-3.7000790073136742,8.700767816359171,2.944793627788026,3.5,0.8413696079394359,0.6,0.00023044997082250748,0.995981804901121,0.0002313796995974099,198.99258941664255,0.0,0.0,0.0,0.03943536517402355,7.805787082644519e-05,0.0001523920999960623,0.0006138424108721919,0.09266439130313182,0.09266439130313182,0.09266439130313182,0.09266440071183443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.84180453996,595.5838107396738,0.0,0.09266439130313182,0.0926643913121164,0.0926643913121164,0.3721397575651852,0.3721397575651852,0.5,9.999303308892463,5.274845710800946e-05,5.274845710800946e-05,-3.2798652682686225e-11,6.460783197326236e-08,5.313322770916784e-05,-3.2798652682686225e-11,27512.774168605134,20875.985901433927,0.7587742978407297,1.0229830346956135,0.6356193903802126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520046042731483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6066794791623,260.6066794791623,-12.543320520837653,244.8192290001666,276.39412995815604,127821.74840641879,127819.71498072743,2.033425691381,0.0,nan,276.39412995815604,3.2441299581560656,270.0791497665596,-3.0708502334403533,263.76416957496303,-9.385830425036943,257.449189383363,-15.700810616637,251.13420919176585,-22.01579080823413,244.8192290001666,-28.33077099983339,1.0,1.0,26381.15544483698,26381.15544483698,275.58793287250074,2.4379328725007667,275.58793287250074,275.58793287250074,77309.79088177584,77309.75590852607,0.03497324977070093,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58793287250074,2.4379328725007667,1.0,0.002,0.129398924346064,0.004910984993139898,0.00019987741947327615,0.0018001225808922296,0.09993870973663807,0.09993870973663807,0.0,3.6550580270744426e-13,1.0,1.0000001077919969,5.313326050782052e-05,0.0926643913121164,0.0,9.961195469677417e-09,0.012794171167939955,0.0,1600130.4660169322,266.64392248031487,6.464063062594505e-08,1.0,1284401.1752290493,2598.5603784514,,,,,,,,,,,,,,,,,2.0,16535.212867529503,1551.8845185977482,0.3721397575651852,6.17534620354742,2.944793627788026
5043.0,-30.08480829891782,5.0006881796102,35.05842664526487,24.09568353267389,4.998297065198008,-26.576497762506396,-40.08980233976615,1.4899865287568597,-6.506075108647792,-6.506075182739029,40.11683679427429,42252.925454521086,25750.07552969226,25750.07552969226,68003.00098421334,77319.09813022648,77309.74799547734,25750.07552969226,103059.8235251696,103059.8235251696,103059.8235251696,130572.59239948413,126055.0411014939,4517.551297990227,0.0,91523.10490792138,56456.93223209564,38962.41408425083,27512.768874314523,66475.18295856535,20875.982203865544,1551.8842156561293,0.0,0.8785826506148665,2.7281394348591537,0.0014947054983599872,1.0,1.0,-6.506014222792771,334311.1612240159,1559577.0649215186,4.665046357445644,1559577.0649215186,4.665046357445644,0.7587743094572725,0.09266438176923904,4.028046144702076,101325.0,128384.9459472812,1.267060902514495,1.0,0.0,4.028046144701221,1.284774290994807,1.2850703826067111,3.1352169582901133,0.0,16535.210486943743,0.0,0.0,22721.463861157095,2316.944508181397,19313.246481101,1969.403056201761,0.85,0.8500000967859062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.40033811517,4632.441516551485,6.165614750743317,5.0006881796102,-3.7000768288689057,8.700765008479106,2.944794587167577,3.5,0.8413698820478792,0.6,0.00023044997082250748,0.9959794858072789,0.00023138023835472785,198.99257111416773,0.0,0.0,0.0,0.03943536517402355,7.805806409762816e-05,0.00015239190672487933,0.0006138416323669486,0.09266438175964764,0.09266438175964764,0.09266438175964764,0.09266439271704166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.83498761547,595.583812903416,0.0,0.09266438175964764,0.09266438176923904,0.09266438176923904,0.37213973047816074,0.37213973047816074,0.5,9.999303637500445,5.352508139822021e-05,5.352508139822021e-05,-6.991740519879386e-11,7.409124691548641e-08,6.0959946267757914e-05,-6.991740519879386e-11,27512.768874314523,20875.982203865544,0.7587743094572725,1.022983284252114,0.6356195436251415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520044707296957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60669127988484,260.60669127988484,-12.543308720115135,244.81925044909576,276.3941321106719,127821.6694952746,127819.6389614668,2.0305338078084496,0.0,nan,276.3941321106719,3.2441321106718988,270.0791557783578,-3.070844221642176,263.76417944604407,-9.38582055395591,257.44920311372715,-15.700796886272826,251.1342267814122,-22.015773218587782,244.81925044909576,-28.330749550904216,1.0,1.0,26381.15544483698,26381.15544483698,275.58793435858945,2.437934358589473,275.58793435858945,275.58793435858945,77309.78059032281,77309.74799547734,0.03259484547015745,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58793435858945,2.437934358589473,1.0,0.002,0.12939891291746755,0.004910985477414137,0.00019987740280659683,0.001800122597291025,0.09993870140329841,0.09993870140329841,0.0,9.762156361059482e-14,1.0,1.0000001236461324,6.096001618516311e-05,0.09266438176923904,0.0,1.1428521049642103e-08,0.014678805773600307,0.0,1600130.4688569095,266.6439248913522,7.41611643206852e-08,1.0,1284401.1670311436,2598.560411632669,,,,,,,,,,,,,,,,,2.0,16535.210486943743,1551.8842156561293,0.37213973047816074,6.17534620354742,2.944794587167577
5044.0,-30.084781163001907,5.0006875528175545,35.05842603271047,24.095682834181957,4.998298412709757,-26.576473205433867,-40.089779848325975,1.4899904551060712,-6.506072527005529,-6.506072605264561,40.11683561663315,42252.94198989648,25750.075212126794,25750.075212126794,68003.01720202327,77319.08982350973,77309.73925747597,25750.075212126794,103059.81446960277,103059.81446960277,103059.81446960277,130572.57747219628,126055.02650614364,4517.55096605264,0.0,91523.0861603315,56456.938326573945,38962.38648195284,27512.763002593503,66475.14948454635,20875.97810149804,1551.8838809903393,0.0,0.8785826690432834,2.7281396968655245,0.0014947054983599872,1.0,1.0,-6.506008228004816,334311.195238656,1559577.014021243,4.665045730544267,1559577.014021243,4.665045730544267,0.75877432228563,0.09266437202081734,4.028046144702076,101325.0,128384.93948885438,1.267060838774778,1.0,0.0,4.02804614470124,1.2847742726272249,1.285070364234896,3.1352170031122713,0.0,16535.20810712208,0.0,0.0,22721.459206893163,2316.944033578558,19313.23804140278,1969.4021955920502,0.85,0.8499998994581999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.401153429802,4632.441516551485,6.165613471057482,5.0006875528175545,-3.7000745174281136,8.700762070245668,2.9447955453030046,3.5,0.8413701558008585,0.6,0.00023044997082250748,0.9959766708881943,0.0002313808923024234,198.992548898543,0.0,0.0,0.0,0.03943536517402355,7.805826292659036e-05,0.0001523917078959171,0.0006138408314747138,0.09266437201060895,0.09266437201060895,0.09266437201060895,0.0926643835768449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.827621059,595.5838152412089,0.0,0.09266437201060895,0.09266437202081734,0.09266437202081734,0.3721397034909493,0.3721397034909493,0.5,9.99930398427979,5.476645327462393e-05,5.476645327462393e-05,-5.871925168321468e-11,7.825900638636085e-08,6.437725971863983e-05,-5.871925168321468e-11,27512.763002593503,20875.97810149804,0.75877432228563,1.022984043350397,0.6356201124409525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520043371806257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6067035244236,260.6067035244236,-12.54329647557637,244.81927269758262,276.3941343512625,127821.61372208862,127819.50682137303,2.1069007155681385,0.0,nan,276.3941343512625,3.2441343512625167,270.07916202052724,-3.070837979472742,263.7641896897935,-9.385810310206466,257.4492173590556,-15.700782640944396,251.13424502832012,-22.015754971679854,244.81927269758262,-28.33072730241736,1.0,1.0,26381.15544483698,26381.15544483698,275.5879359251595,2.437935925159536,275.5879359251595,275.5879359251595,77309.7725049283,77309.73925747597,0.033247452331124805,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879359251595,2.437935925159536,1.0,0.002,0.12939890084813446,0.004910985997063091,0.00019987738522249084,0.0018001226148510435,0.09993869261124541,0.09993869261124541,0.0,7.353406078491886e-14,1.0,1.0000001305683348,6.437731843789152e-05,0.09266437202081734,0.0,1.2069181123160018e-08,0.015501670213505103,0.0,1600130.4718892125,266.64392747299445,7.831772563804407e-08,1.0,1284401.1582325455,2598.5604472452815,,,,,,,,,,,,,,,,,2.0,16535.20810712208,1551.8838809903393,0.3721397034909493,6.17534620354742,2.9447955453030046
5045.0,-30.08475888755673,5.000686921761859,35.058425419477665,24.09568066885697,4.9982984602542135,-26.57645315277535,-40.08975802045313,1.489992725474574,-6.50607032826025,-6.506070403695264,40.116834371994706,42252.94158234092,25750.07572442448,25750.07572442448,68003.0173067654,77319.08089908748,77309.72841734633,25750.07572442448,103059.80414177082,103059.80414177082,103059.80414177082,130572.56130244951,126055.01066792643,4517.550634523077,0.0,91523.06823641865,56456.92891967921,38962.37701859938,27512.757160678695,66475.13417927807,20875.973997235596,1551.8835567603005,0.0,0.8785826856918084,2.7281399207501376,0.0014947054983599872,1.0,1.0,-6.506008393865272,334311.22429312277,1559576.9602236073,4.665045164191604,1559576.9602236073,4.665045164191604,0.7587743342230925,0.09266436239662787,4.028046144702076,101325.0,128384.93581423226,1.2670608025090773,1.0,0.0,4.028046144703949,1.284774262006372,1.2850703536115953,3.1352170290301924,0.0,16535.20582380163,0.0,0.0,22721.454757114734,2316.943579827437,19313.24025264904,1969.4024210764167,0.85,0.8500001632422552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.401968530013,4632.441516551485,6.165612390391591,5.000686921761859,-3.7000724914010283,8.700759413162887,2.9447965031865735,3.5,0.8413704294818781,0.6,0.00023044997082250748,0.9959743601719542,0.00023138142911903925,198.99253066209096,0.0,0.0,0.0,0.03943536517402355,7.805845588992874e-05,0.00015239151493257874,0.0006138400542094827,0.09266436238495647,0.09266436238495647,0.09266436238495647,0.09266437357719746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.81998435577,595.5838176635625,0.0,0.09266436238495647,0.09266436239662787,0.09266436239662787,0.3721396766595764,0.3721396766595764,0.5,9.999304319893053,5.542158180560364e-05,5.542158180560364e-05,-3.353761712787673e-12,7.543502533735591e-08,6.200983000326232e-05,-3.353761712787673e-12,27512.757160678695,20875.973997235596,0.7587743342230925,1.0229842804584155,0.6356202526554989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004175078175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6067155720453,260.6067155720453,-12.543284427954688,244.81929474889907,276.39413639518955,127821.51579605021,127819.44277857886,2.07301747135065,0.0,nan,276.39413639518955,3.244136395189571,270.07916806593204,-3.0708319340679395,263.76419973667646,-9.385800263323517,257.44923140741616,-15.700768592583813,251.13426307815848,-22.015736921841494,244.81929474889907,-28.33070525110091,1.0,1.0,26381.15544483698,26381.15544483698,275.5879368726279,2.4379368726279154,275.5879368726279,275.5879368726279,77309.76139346087,77309.72841734633,0.03297611454036087,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879368726279,2.4379368726279154,1.0,0.002,0.12939888922270185,0.004910986446522939,0.00019987736816964386,0.0018001226318988491,0.09993868408482193,0.09993868408482193,0.0,6.849295436373026e-14,1.0,1.000000125772682,6.200983335702404e-05,0.09266436239662787,0.0,1.1625334260155938e-08,0.014931592701214018,0.0,1600130.4744626014,266.6439296717397,7.54383790990687e-08,1.0,1284401.1507169972,2598.560477664694,,,,,,,,,,,,,,,,,2.0,16535.20582380163,1551.8835567603005,0.3721396766595764,6.17534620354742,2.9447965031865735
5046.0,-30.08473660956611,5.000686297352068,35.05842480305287,24.09567997036504,4.99830033838479,-26.576432914771377,-40.08973619258029,1.489996643551016,-6.506067545445944,-6.506067617031495,40.11683305337712,42252.94107252706,25750.074925582885,25750.074925582885,68003.01599810994,77319.07041105065,77309.7183509756,25750.074925582885,103059.79327655848,103059.79327655848,103059.79327655848,130572.54379508627,126054.99352117164,4517.550273914628,0.0,91523.04948930543,56456.92015062372,38962.36593186856,27512.750518527788,66475.11645039635,20875.96935235529,1551.8831805421353,0.0,0.8785827057883403,2.7281402041301366,0.0014947054983599872,1.0,1.0,-6.506008769006883,334311.26106821495,1559576.9032299838,4.66504448054401,1559576.9032299838,4.66504448054401,0.7587743485805565,0.09266435238291554,4.028046144702076,101325.0,128384.92935580542,1.2670607387693602,1.0,0.0,4.02804614470188,1.284774243677491,1.2850703352784902,3.135217073757911,0.0,16535.203444014278,0.0,0.0,22721.45010296914,2316.943105236665,19313.23182126595,1969.401561314613,0.85,0.849999966276016,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.402781646856,4632.441516551485,6.165610998714307,5.000686297352068,-3.7000700225919365,8.700756319944006,2.944797458739468,3.5,0.8413707024969909,0.6,0.00023044997082250748,0.9959720491974419,0.0002313819659981472,198.99251242355837,0.0,0.0,0.0,0.03943536517402355,7.805864885370787e-05,0.00015239132196879962,0.000613839276942476,0.09266435237343391,0.09266435237343391,0.09266435237343391,0.09266436285777813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.8120909208,595.5838201657749,0.0,0.09266435237343391,0.09266435238291554,0.09266435238291554,0.3721396499114063,0.3721396499114063,0.5,9.999304634554953,5.5102396345318994e-05,5.5102396345318994e-05,-6.59383658785373e-12,7.158553216868313e-08,5.88480245937717e-05,-6.59383658785373e-12,27512.750518527788,20875.96935235529,0.7587743485805565,1.0229845336014374,0.6356204145058723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520040420108584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6067276252016,260.6067276252016,-12.543272374798391,244.8193166559754,276.3941385944254,127821.44194799778,127819.36797824733,2.073969750444557,0.0,nan,276.3941385944254,3.244138594425408,270.07917420673647,-3.0708257932635092,263.7642098190484,-9.385790180951574,257.44924543135687,-15.700754568643106,251.13428104366704,-22.015718956332933,244.8193166559754,-28.330683344024578,1.0,1.0,26381.15544483698,26381.15544483698,275.58793849470743,2.4379384947074527,275.58793849470743,275.58793849470743,77309.75310991926,77309.7183509756,0.03475894365692511,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58793849470743,2.4379384947074527,1.0,0.002,0.12939887819018436,0.004910987000474295,0.00019987735227300157,0.0018001226479993312,0.09993867613650079,0.09993867613650079,0.0,2.7233250377012297e-13,1.0,1.0000001193680337,5.8848031187608285e-05,0.09266435238291554,0.0,1.103257237352722e-08,0.014170248546977958,0.0,1600130.4777192904,266.64393245455403,7.159212600527098e-08,1.0,1284401.141204351,2598.56051616744,,,,,,,,,,,,,,,,,2.0,16535.203444014278,1551.8831805421353,0.3721396499114063,6.17534620354742,2.944797458739468
5047.0,-30.084714329620187,5.0006856670361275,35.05842418879241,24.095677595492475,4.998300361951983,-26.57641286046262,-40.08971432978285,1.4899988927967065,-6.506065434649543,-6.506065507607772,40.11683188302969,42252.94068218427,25750.075635880185,25750.075635880185,68003.01631806446,77319.06075194447,77309.70829997695,25750.075635880185,103059.78393585714,103059.78393585714,103059.78393585714,130572.52902080682,126054.97907406579,4517.549946741021,0.0,91523.03081915168,56456.910749400915,38962.35563305641,27512.745084949685,66475.1007180061,20875.965536393905,1551.8828779647772,0.0,0.8785827216554025,2.7281404185848723,0.0014947054983599872,1.0,1.0,-6.50600553736075,334311.28890602157,1559576.8526438246,4.665043940775324,1559576.8526438246,4.665043940775324,0.7587743597353249,0.09266434293315101,4.028046144702076,101325.0,128384.91677300831,1.267060614586808,1.0,0.0,4.028046144701524,1.2847742331554513,1.2850703247540256,3.135217099434701,0.0,16535.20106502044,0.0,0.0,22721.44546792945,2316.942632594153,19313.229560501542,1969.4013307808011,0.85,0.8500000401718064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.403595574614,4632.441516551485,6.165609967189327,5.0006856670361275,-3.700068066801489,8.700753733837617,2.944798415245451,3.5,0.8413709757844146,0.6,0.00023044997082250748,0.9959697380258853,0.0002313825029255237,198.99249418342836,0.0,0.0,0.0,0.03943536517402355,7.80588421266713e-05,0.0001523911286958362,0.0006138384984300609,0.09266434292226124,0.09266434292226124,0.09266434292226124,0.09266435374830673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.80486612394,595.5838224578243,0.0,0.09266434292226124,0.09266434293315101,0.09266434293315101,0.3721396231489898,0.3721396231489898,0.5,9.999304959245851,5.531561339466862e-05,5.531561339466862e-05,1.0231815394945443e-12,7.295824389075278e-08,5.9970247036744695e-05,1.0231815394945443e-12,27512.745084949685,20875.965536393905,0.7587743597353249,1.022984780520152,0.6356205590635415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520039089283603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6067395144676,260.6067395144676,-12.543260485532358,244.8193384285159,276.3941406004168,127821.34675957917,127819.30099032163,2.0457692575394475,0.0,nan,276.3941406004168,3.244140600416813,270.07918016603844,-3.0708198339615365,263.764219731659,-9.385780268340966,257.4492592972779,-15.7007407027221,251.13429886289754,-22.01570113710244,244.8193384285159,-28.330661571484086,1.0,1.0,26381.15544483698,26381.15544483698,275.58793944132526,2.437939441325284,275.58793944132526,275.58793944132526,77309.74125348411,77309.70829997695,0.03295350716507528,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58793944132526,2.437939441325284,1.0,0.002,0.1293988669471647,0.004910987431060006,0.00019987733577297637,0.0018001226643138512,0.09993866788648818,0.09993866788648818,0.0,8.682768046219813e-14,1.0,1.0000001216412318,5.9970246013563155e-05,0.09266434293315101,0.0,1.1242959360053439e-08,0.014440469751608115,0.0,1600130.4801956487,266.64393456535043,7.295722070921329e-08,1.0,1284401.134003519,2598.560545313028,,,,,,,,,,,,,,,,,2.0,16535.20106502044,1551.8828779647772,0.3721396231489898,6.17534620354742,2.944798415245451
5048.0,-30.084692047206335,5.000685043474841,35.05842357132388,24.095676897000544,4.998302239768467,-26.57639261850993,-40.08969246698541,1.490002811033573,-6.506062651112188,-6.506062720140101,40.11683056189219,42252.94018787338,25750.074823759624,25750.074823759624,68003.015011633,77319.05027795839,77309.69822333672,25750.074823759624,103059.77304709634,103059.77304709634,103059.77304709634,130572.51147895401,126054.96189815657,4517.549580797435,0.0,91523.01208416821,56456.90199392727,38962.344544712156,27512.73843185767,66475.08297656983,20875.960883665157,1551.8825012101208,0.0,0.8785827417659814,2.728140702049617,0.0014947054983599872,1.0,1.0,-6.5060059916659725,334311.32569194597,1559576.7955409046,4.665043256649911,1559576.7955409046,4.665043256649911,0.7587743741092807,0.09266433291927588,4.028046144702076,101325.0,128384.91037025755,1.267060551396571,1.0,0.0,4.02804614470353,1.284774214825821,1.285070306420171,3.135217144164249,0.0,16535.198686808373,0.0,0.0,22721.44081679518,2316.942158310451,19313.2256221989,1969.4009291856955,0.85,0.8500000408390914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.404407100602,4632.441516551485,6.165608574682108,5.000685043474841,-3.7000655981838975,8.70075064165874,2.9447993689290626,3.5,0.8413712482654464,0.6,0.00023044997082250748,0.9959674266041092,0.0002313830399135231,198.9924759412812,0.0,0.0,0.0,0.03943536517402355,7.805903540007728e-05,0.00015239093542243018,0.0006138377199158629,0.09266433290942144,0.09266433290942144,0.09266433290942144,0.09266434300120366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.79701772385,595.5838249452663,0.0,0.09266433290942144,0.09266433291927588,0.09266433291927588,0.3721395964183844,0.3721395964183844,0.5,9.999305262038728,5.4593429069882404e-05,5.4593429069882404e-05,1.4438228390645236e-11,6.902791938045993e-08,5.672847413507043e-05,1.4438228390645236e-11,27512.73843185767,20875.960883665157,0.7587743741092807,1.0229850338900925,0.6356207212673368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520037758342066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60675143843247,260.60675143843247,-12.54324856156751,244.8193601082635,276.394142768599,127821.27540352386,127819.22366347331,2.0517400505356274,0.0,nan,276.394142768599,3.2441427685990334,270.0791862365336,-3.07081376346639,263.7642297044674,-9.385770295532552,257.4492731723992,-15.70072682760076,251.13431664033195,-22.01568335966803,244.8193601082635,-28.330639891736467,1.0,1.0,26381.15544483698,26381.15544483698,275.5879410630206,2.4379410630206166,275.5879410630206,275.5879410630206,77309.73297131374,77309.69822333672,0.034747977028018795,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879410630206,2.4379410630206166,1.0,0.002,0.129398856311977,0.004910987983315115,0.00019987732049041063,0.0018001226797375025,0.09993866024520531,0.09993866024520531,0.0,2.2791317444426085e-13,1.0,1.000000115074564,5.672845969684204e-05,0.09266433291927588,0.0,1.06352025309306e-08,0.013659866089885635,0.0,1600130.483453046,266.6439373488878,6.901348115206929e-08,1.0,1284401.1244880704,2598.5605838271085,,,,,,,,,,,,,,,,,2.0,16535.198686808373,1551.8825012101208,0.3721395964183844,6.17534620354742,2.9447993689290626
5049.0,-30.084669762598782,5.0006844192377775,35.058422959242094,24.095675465092086,4.998303325972357,-26.57637245374129,-40.08967063911257,1.490006017090186,-6.50606025174028,-6.506060329816975,40.1168294823974,42252.93974931449,25750.074905922298,25750.074905922298,68003.0146552368,77319.04016192,77309.69031719328,25750.074905922298,103059.76522311558,103059.76522311558,103059.76522311558,130572.49837216848,126054.94910825414,4517.549263914356,0.0,91522.99338553642,56456.89297283104,38962.33379189487,27512.733149052907,66475.06694094777,20875.95719388285,1551.8821990427289,0.0,0.8785827588081483,2.7281409449592506,0.0014947054983599872,1.0,1.0,-6.505996144866515,334311.357236353,1559576.7488820634,4.665042676906327,1559576.7488820634,4.665042676906327,0.7587743856920838,0.09266432346049563,4.028046144702076,101325.0,128384.90508102872,1.2670604991959409,1.0,0.0,4.028046144702433,1.2847741998277915,1.2850702914186851,3.135217180763738,0.0,16535.196309388404,0.0,0.0,22721.436174685554,2316.941684947006,19313.217906481976,1969.4001424015312,0.85,0.8499998749198456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.405219466469,4632.441516551485,6.165607395063032,5.0006844192377775,-3.700063429498785,8.700747848736562,2.944800323599801,3.5,0.8413715210285145,0.6,0.00023044997082250748,0.9959651149605638,0.0002313835769555366,198.9924576973415,0.0,0.0,0.0,0.03943536517402355,7.805922836518042e-05,0.00015239074245732706,0.0006138369426435232,0.09266432345167844,0.09266432345167844,0.09266432345167844,0.09266433500664512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.79012613033,595.5838271334194,0.0,0.09266432345167844,0.09266432346049563,0.09266432346049563,0.3721395696285196,0.3721395696285196,0.5,9.9993056087439,5.565011508679163e-05,5.565011508679163e-05,-7.332801033044234e-12,7.807670954207424e-08,6.418495047455508e-05,-7.332801033044234e-12,27512.733149052907,20875.95719388285,0.7587743856920838,1.022985275300984,0.6356208679992654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520036427253342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6067633190235,260.6067633190235,-12.543236680976463,244.81938170527354,276.3941449327709,127821.19443824729,127819.1501615899,2.0442766573717646,0.0,nan,276.3941449327709,3.2441449327709506,270.07919228727354,-3.0708077127264346,263.7642396417747,-9.385760358225298,257.4492869962742,-15.700713003725753,251.13433435077428,-22.015665649225696,244.81938170527354,-28.330618294726435,1.0,1.0,26381.15544483698,26381.15544483698,275.5879425386774,2.4379425386774187,275.5879425386774,275.5879425386774,77309.72259243144,77309.69031719328,0.03227523816167377,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879425386774,2.4379425386774187,1.0,0.002,0.12939884427887793,0.004910988468696345,0.00019987730288537132,0.0018001226972943888,0.09993865144268566,0.09993865144268566,0.0,1.7976028651722764e-13,1.0,1.0000001301786965,6.418495780735611e-05,0.09266432346049563,0.0,1.2033113056511364e-08,0.015455343842689625,0.0,1600130.4862787046,266.6439397482597,7.808404234310728e-08,1.0,1284401.1163284485,2598.560616853424,,,,,,,,,,,,,,,,,2.0,16535.196309388404,1551.8821990427289,0.3721395696285196,6.17534620354742,2.944800323599801
5050.0,-30.084647476145392,5.000683791277993,35.05842234506595,24.095673125144117,4.998303367226764,-26.576352391808545,-40.08964881123973,1.490008282890765,-6.506058037660182,-6.506058110189901,40.11682819784202,42252.93938067764,25750.075352846554,25750.075352846554,68003.01473352419,77319.03051572891,77309.678998577,25750.075352846554,103059.75435142356,103059.75435142356,103059.75435142356,130572.481470656,126054.9325459785,4517.5489246775005,0.0,91522.9747328824,56456.883597834574,38962.32348338648,27512.727119232437,66475.05060261891,20875.952955343368,1551.8818654522117,0.0,0.878582775705754,2.728141170709109,0.0014947054983599872,1.0,1.0,-6.50599848158447,334311.3865283414,1559576.6933596076,4.665042102080462,1559576.6933596076,4.665042102080462,0.7587743979312864,0.09266431380933463,4.028046144702076,101325.0,128384.90140640654,1.2670604629302398,1.0,0.0,4.028046144701152,1.2847741892283087,1.2850702808167593,3.1352172066295134,0.0,16535.193932755137,0.0,0.0,22721.431543990333,2316.9412127475066,19313.220122319563,1969.4003683540825,0.85,0.8500001456742623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.406030774407,4632.441516551485,6.165606304344855,5.000683791277993,-3.7000613914611926,8.700745182739185,2.9448012770274117,3.5,0.8413717934364033,0.6,0.00023044997082250748,0.9959628031313306,0.00023138411404318248,198.99243945189397,0.0,0.0,0.0,0.03943536517402355,7.805942133072544e-05,0.00015239054949178204,0.0006138361653694036,0.09266431379800719,0.09266431379800719,0.09266431379800719,0.09266432453768104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.7823611386,595.5838295955331,0.0,0.09266431379800719,0.09266431380933463,0.09266431380933463,0.37213954297019836,0.37213954297019836,0.5,9.999305930929026,5.564573086758173e-05,5.564573086758173e-05,-1.2050804798491299e-11,7.252970135596115e-08,5.962860541330883e-05,-1.2050804798491299e-11,27512.727119232437,20875.952955343368,0.7587743979312864,1.0229855279094002,0.6356210186775398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520035096033816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60677506929846,260.60677506929846,-12.543224930701513,244.81940322540754,276.39414691318694,127821.10217917999,127819.08032577643,2.0218534035409315,0.0,nan,276.39414691318694,3.2441469131869667,270.0791981756329,-3.070801824367095,263.76424943807785,-9.385750561922123,257.4493007005208,-15.700699299479197,251.13435196296481,-22.015648037035163,244.81940322540754,-28.330596774592436,1.0,1.0,26381.15544483698,26381.15544483698,275.5879434488472,2.43794344884725,275.5879434488472,275.5879434488472,77309.71099076908,77309.678998577,0.03199219207454007,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879434488472,2.43794344884725,1.0,0.002,0.12939883309995084,0.004910988919468727,0.00019987728652961717,0.0018001227136158276,0.09993864326480859,0.09993864326480859,0.0,1.4544485407719243e-13,1.0,1.0000001209492249,5.962861746411363e-05,0.09266431380933463,0.0,1.1178909480205533e-08,0.01435820373100824,0.0,1600130.4888662633,266.6439419623398,7.254175216075964e-08,1.0,1284401.1087514642,2598.560647521509,,,,,,,,,,,,,,,,,2.0,16535.193932755137,1551.8818654522117,0.37213954297019836,6.17534620354742,2.9448012770274117
5051.0,-30.084625263476465,5.0006831853300335,35.05842173695153,24.09567522061991,4.998308395100303,-26.576331897618488,-40.08962691351769,1.4900150290542014,-6.506054403285418,-6.506054493989665,40.11682714419715,42252.93845079761,25750.07270826457,25750.07270826457,68003.01115906218,77319.01863568086,77309.67518645503,25750.07270826457,103059.7478947196,103059.7478947196,103059.7478947196,130572.46880865883,126054.92020369867,4517.548604960166,0.0,91522.95589603829,56456.87571039315,38962.311317383486,27512.72091393922,66475.03223132271,20875.94867690109,1551.8814900728828,0.0,0.8785827992854451,2.728141538130596,0.0014947054983599872,1.0,1.0,-6.505979861002288,334311.4342497358,1559576.6478179337,4.665041299942215,1559576.6478179337,4.665041299942215,0.7587744135595242,0.09266430381368611,4.028046144702076,101325.0,128384.89032686398,1.2670603535836564,1.0,0.0,4.028046144703156,1.2847741576695546,1.2850702492507322,3.135217283641919,0.0,16535.191556901667,0.0,0.0,22721.426867568207,2316.9407358851604,19313.208848366492,1969.3992187308095,0.85,0.8499998244359165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.406840241306,4632.441516551485,6.165604476113916,5.0006831853300335,-3.700058293210576,8.70074147854061,2.944802228291606,3.5,0.8413720652261732,0.6,0.00023044997082250748,0.995960498961702,0.00023138464935381844,198.99242126685556,0.0,0.0,0.0,0.03943536517402355,7.805961491420305e-05,0.00015239035590830442,0.0006138353856062228,0.09266430380933217,0.09266430380933217,0.09266430380933217,0.09266431709025677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.7753454289,595.583831825317,0.0,0.09266430380933217,0.09266430381368611,0.09266430381368611,0.37213951632210024,0.37213951632210024,0.5,9.99930632930731,5.813966390633141e-05,5.813966390633141e-05,-8.856204658513889e-11,9.07042476683273e-08,7.463298737775403e-05,-8.856204658513889e-11,27512.72091393922,20875.94867690109,0.7587744135595242,1.0229857568541276,0.6356211803518048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452003376470427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6067871595725,260.6067871595725,-12.543212840427486,244.81942471523172,276.39414960391116,127821.0688202579,127818.98846364049,2.0803566174366015,0.0,nan,276.39414960391116,3.2441496039111826,270.0792046261775,-3.0707953738224774,263.76425964844134,-9.385740351558638,257.4493146707047,-15.700685329295254,251.13436969296853,-22.015630307031444,244.81942471523172,-28.33057528476826,1.0,1.0,26381.15544483698,26381.15544483698,275.58794662402084,2.437946624020867,275.58794662402084,275.58794662402084,77309.70713666579,77309.67518645503,0.03195021075953264,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58794662402084,2.437946624020867,1.0,0.002,0.12939881910799442,0.004910989636555452,0.0001998772664024161,0.001800122733866783,0.09993863320120805,0.09993863320120805,0.0,2.6919915949163986e-13,1.0,1.0000001513427559,7.463307593980062e-05,0.09266430381368611,0.0,1.3991877888587634e-08,0.01797118330089944,0.0,1600130.4931527907,266.64394559671456,9.079280971491244e-08,1.0,1284401.0964073304,2598.560697484787,,,,,,,,,,,,,,,,,2.0,16535.191556901667,1551.8814900728828,0.37213951632210024,6.17534620354742,2.944802228291606
