time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5052.0,-30.08460304809879,5.000682562605088,35.058421146401976,24.095671728160255,4.998307131733958,-26.576312030116163,-40.089605120569445,1.4900161137375345,-6.506052843579084,-6.506052960122653,40.116826434953204,42252.93791246894,25750.074726041017,25750.074726041017,68003.01263850996,77319.0095398598,77309.66973134046,25750.074726041017,103059.74445738147,103059.74445738147,103059.74445738147,130572.46234347908,126054.91391548453,4517.548427994556,0.0,91522.93729372874,56456.86566628197,38962.30180827419,27512.717886097613,66475.0196943718,20875.946560359072,1551.8813152756243,0.0,0.8785828102846963,2.7281416937507665,0.0014947054983599872,1.0,1.0,-6.505957148879759,334311.4544929934,1559576.6171627336,4.66504092576768,1559576.6171627336,4.66504092576768,0.7587744201349096,0.09266429548444517,4.028046144702076,101325.0,128384.88860090509,1.2670603365497666,1.0,0.0,4.0280461447002,1.2847741525953738,1.285070244175382,3.135217296024375,0.0,16535.18918031293,0.0,0.0,22721.422249371477,2316.9402649601525,19313.21225136997,1969.3995657405912,0.85,0.850000146971619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.407654467935,4632.441516551485,6.165603757213093,5.000682562605088,-3.7000567705850687,8.700739333190157,2.9448031851494356,3.5,0.8413723386141244,0.6,0.00023044997082250748,0.9959581945168444,0.00023138518473087369,198.9924030796029,0.0,0.0,0.0,0.03943536517402355,7.80598075718845e-05,0.00015239016325062298,0.0006138346095721918,0.09266429547655271,0.09266429547655271,0.09266429547655271,0.09266431309884887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.7693679552,595.5838337343766,0.0,0.09266429547655271,0.09266429548444517,0.09266429548444517,0.37213948999074736,0.37213948999074736,0.5,9.999306857777515,6.512112167911255e-05,6.512112167911255e-05,-7.901235221652314e-12,1.165435605798848e-07,9.581124288615683e-05,-7.901235221652314e-12,27512.717886097613,20875.946560359072,0.7587744201349096,1.0229859720412768,0.6356212921294755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520032437782642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60679895634365,260.60679895634365,-12.543201043656325,244.81944612353186,276.39415178915385,127820.958027198,127818.92817330321,2.02985389476888,0.0,nan,276.39415178915385,3.244151789153875,270.0792106560304,-3.0707893439695795,263.7642695229064,-9.385730477093603,257.4493283897823,-15.700671610217682,251.13438725665708,-22.0156127433429,244.81944612353186,-28.330553876468116,1.0,1.0,26381.15544483698,26381.15544483698,275.5879475267825,2.437947526782523,275.5879475267825,275.5879475267825,77309.69144742706,77309.66973134046,0.021716086601372808,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879475267825,2.437947526782523,1.0,0.002,0.12939880114560162,0.004910989990463879,0.00019987723928681115,0.0018001227606829896,0.09993861964340557,0.09993861964340557,0.0,-3.019936731241124e-14,1.0,1.000000194241966,9.581125078739205e-05,0.09266429548444517,0.0,1.7962266734807105e-08,0.023070754994090593,0.0,1600130.495017996,266.6439471564209,1.1655146181510645e-07,1.0,1284401.0911709885,2598.5607186790435,,,,,,,,,,,,,,,,,2.0,16535.18918031293,1551.8813152756243,0.37213948999074736,6.17534620354742,2.9448031851494356
5053.0,-30.084580829387743,5.000681946601539,35.05842054294585,24.0956702613272,4.998308182510206,-26.5762919281963,-40.08958706455303,1.4900192812824218,-6.50605008085455,-6.506050175524591,40.11682488142561,42252.95292839162,25750.07391651399,25750.07391651399,68003.0268449056,77318.99942534848,77309.65621307865,25750.07391651399,103059.73012959264,103059.73012959264,103059.73012959264,130572.44031370677,126054.89220299703,4517.5481107097485,0.0,91522.91860911054,56456.87211200649,38962.273885671166,27512.710184114127,66474.98406978529,20875.941152710577,1551.8808885480225,0.0,0.8785828312628532,2.7281419771594253,0.0014947054983599872,1.0,1.0,-6.5059723431019165,334311.49124080274,1559576.5500151347,4.665040212128934,1559576.5500151347,4.665040212128934,0.7587744359973803,0.0926642854321199,4.028046144702076,101325.0,128384.88336735232,1.2670602848986166,1.0,0.0,4.028046144703648,1.2847741377775048,1.285070229354098,3.1352173321842245,0.0,16535.18680451888,0.0,0.0,22721.41761074085,2316.9397919514668,19313.204574362026,1969.3987829036446,0.85,0.8499999826257453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.408463528441,4632.441516551485,6.165602368969206,5.000681946601539,-3.7000543038545133,8.700736250456051,2.9448041359362938,3.5,0.8413726102675125,0.6,0.00023044997082250748,0.995955889731952,0.00023138572018940512,198.99238488962453,0.0,0.0,0.0,0.03943536517402355,7.805996719404636e-05,0.0001523900036284611,0.0006138339666067581,0.09266428542062899,0.09266428542062899,0.09266428542062899,0.09266429945738917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.75982573425,595.5838367612413,0.0,0.09266428542062899,0.0926642854321199,0.0926642854321199,0.37213946443819135,0.37213946443819135,0.5,9.999307278812838,6.665965133834106e-05,6.665965133834106e-05,-1.404032445861958e-11,9.467004247198929e-08,7.783242267578316e-05,-1.404032445861958e-11,27512.710184114127,20875.941152710577,0.7587744359973803,1.0229867339797505,0.635621858653393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520031110699443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6068107236553,260.6068107236553,-12.543189276344663,244.8194674867437,276.39415396056546,127820.87837009314,127818.85358526661,2.024784826490654,0.0,nan,276.39415396056546,3.244153960565484,270.07921666580194,-3.0707833341980404,263.7642793710381,-9.385720628961849,257.44934207627415,-15.700657923725828,251.13440478150875,-22.015595218491228,244.8194674867437,-28.330532513256287,1.0,1.0,26381.15544483698,26381.15544483698,275.587948747445,2.4379487474450343,275.587948747445,275.587948747445,77309.68185410828,77309.65621307865,0.025641029627877288,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587948747445,2.4379487474450343,1.0,0.002,0.1293987865538695,0.004910990559094421,0.00019987721789153858,0.0018001227823028019,0.09993860894576928,0.09993860894576928,0.0,1.943402036519437e-13,1.0,1.0000001578234916,7.783243671610762e-05,0.0926642854321199,0.0,1.459167745760266e-08,0.018741566309857526,0.0,1600130.4982253734,266.6439499191454,9.468408279644791e-08,1.0,1284401.0816654025,2598.5607571532078,,,,,,,,,,,,,,,,,2.0,16535.18680451888,1551.8808885480225,0.37213946443819135,6.17534620354742,2.9448041359362938
5054.0,-30.084558607450646,5.00068132998619,35.058419938579064,24.09566865479576,4.998309054036459,-26.57627184130213,-40.08956142989916,1.490022287859837,-6.506047692489631,-6.506047783469613,40.1168236482483,42252.93660025473,25750.073991136032,25750.073991136032,68003.01059139076,77318.9893979289,77309.64603271065,25750.073991136032,103059.72002384668,103059.72002384668,103059.72002384668,130572.42425772312,126054.87643243841,4517.5478252847115,0.0,91522.89993756397,56456.84713977621,38962.28088643084,27512.704233876448,66474.98512030729,20875.936982144434,1551.8805546196302,0.0,0.8785828488984072,2.728142220412538,0.0014947054983599872,1.0,1.0,-6.505972955986351,334311.5228078994,1559576.4967135787,4.665039612199474,1559576.4967135787,4.665039612199474,0.7587744485124022,0.09266427610341031,4.028046144702076,101325.0,128384.87373538816,1.2670601898385212,1.0,0.0,4.028046144701598,1.2847741237126467,1.2850702152859985,3.135217366506512,0.0,16535.18442953212,0.0,0.0,22721.412975355383,2316.939319273695,19313.19705914585,1969.3980165648666,0.85,0.8499998252790779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.409273431054,4632.441516551485,6.165601191183429,5.00068132998619,-3.7000521335599754,8.700733463546165,2.944805087712898,3.5,0.8413728822036851,0.6,0.00023044997082250748,0.9959535846181807,0.00023138625572682205,198.99236669700846,0.0,0.0,0.0,0.03943536517402355,7.806019381481047e-05,0.00015238977700769702,0.000613833053767863,0.09266427609355193,0.09266427609355193,0.09266427609355193,0.0926642896405828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.7519035808,595.5838392769871,0.0,0.09266427609355193,0.09266427610341031,0.09266427610341031,0.3721394390829432,0.3721394390829432,0.5,9.999307685131857,6.743096906802748e-05,6.743096906802748e-05,-4.945377440890297e-11,9.097999509322108e-08,7.482748327447553e-05,-4.945377440890297e-11,27512.704233876448,20875.936982144434,0.7587744485124022,1.022986473307486,0.6356216029802011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520029783417359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60682245086133,260.60682245086133,-12.543177549138647,244.81948881199247,276.39415608972854,127820.79713225474,127818.77924830896,2.017883945784082,0.0,nan,276.39415608972854,3.2441560897285626,270.07922263418277,-3.0707773658172073,263.76428917863547,-9.385710821364512,257.4493557230887,-15.700644276911305,251.1344222675403,-22.01557773245969,244.81948881199247,-28.330511188007506,1.0,1.0,26381.15544483698,26381.15544483698,275.5879499617273,2.437949961727327,275.5879499617273,275.5879499617273,77309.67178489537,77309.64603271065,0.025752184723387472,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879499617273,2.437949961727327,1.0,0.002,0.12939877252547843,0.0049109910531210796,0.00019987719720515544,0.0018001228029133074,0.09993859860257771,0.09993859860257771,0.0,1.1846296513184917e-13,1.0,1.000000151736662,7.482753272824993e-05,0.09266427610341031,0.0,1.4028330340085943e-08,0.018018002548217848,0.0,1600130.5010199377,266.64395230751035,9.102944886762998e-08,1.0,1284401.0734999175,2598.560790203276,,,,,,,,,,,,,,,,,2.0,16535.18442953212,1551.8805546196302,0.3721394390829432,6.17534620354742,2.944805087712898
5055.0,-30.084536382336346,5.000680713438518,35.05841933262132,24.095667048264318,4.998309951318436,-26.576251748971842,-40.089543408807344,1.4900253179230156,-6.50604527199738,-6.506045358208401,40.11682239360973,42252.951647920105,25750.073982932314,25750.073982932314,68003.02563085241,77318.97936651963,77309.63568399871,25750.073982932314,103059.70966693103,103059.70966693103,103059.70966693103,130572.40782131048,126054.86029279085,4517.547528519632,0.0,91522.88127121836,56456.853552493645,38962.253020805234,27512.698154379454,66474.95117518469,20875.93272069125,1551.8802137149107,0.0,0.8785828667956478,2.7281424670643264,0.0014947054983599872,1.0,1.0,-6.505974480439022,334311.5548141538,1559576.4424846026,4.665039003367928,1559576.4424846026,4.665039003367928,0.7587744612888224,0.0926642667507382,4.028046144702076,101325.0,128384.86878021588,1.267060140934773,1.0,0.0,4.028046144704471,1.284774109537922,1.285070201108007,3.1352174010969067,0.0,16535.182055350615,0.0,0.0,22721.4083412611,2316.938846727588,19313.19401356531,1969.3977060020813,0.85,0.8499998645987705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.41008230288,4632.441516551485,6.16559999508805,5.000680713438518,-3.700049938792152,8.70073065223067,2.94480603827827,3.5,0.8413731537937915,0.6,0.00023044997082250748,0.9959512791805837,0.00023138679134195159,198.9923485017946,0.0,0.0,0.0,0.03943536517402355,7.806035312895416e-05,0.00015238961769355332,0.0006138324120431407,0.09266426674023395,0.09266426674023395,0.09266426674023395,0.09266427955024892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.7439851356,595.5838417904735,0.0,0.09266426674023395,0.0926642667507382,0.0926642667507382,0.37213941383054583,0.37213941383054583,0.5,9.99930806915414,6.724614246422789e-05,6.724614246422789e-05,-1.3983481039758772e-11,8.621100278105587e-08,7.087776936032242e-05,-1.3983481039758772e-11,27512.698154379454,20875.93272069125,0.7587744612888224,1.022987221933277,0.6356221539233453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520028455942806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.606834147884,260.606834147884,-12.543165852115976,244.81951010696372,276.3941581888025,127820.71683032754,127818.70413996388,2.012690363624906,0.0,nan,276.3941581888025,3.244158188802544,270.0792285724362,-3.070771427563784,263.76429895606816,-9.385701043931817,257.4493693397009,-15.700630660299055,251.13443972333232,-22.015560276667657,244.81951010696372,-28.33048989303626,1.0,1.0,26381.15544483698,26381.15544483698,275.58795118974007,2.4379511897400903,275.58795118974007,275.58795118974007,77309.66166666984,77309.63568399871,0.025982671126257628,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58795118974007,2.4379511897400903,1.0,0.002,0.1293987592374408,0.004910991550047026,0.000199877177676038,0.0018001228223540335,0.099938588838019,0.099938588838019,0.0,3.007143145605795e-14,1.0,1.0000001437359216,7.087778334380346e-05,0.0926642667507382,0.0,1.3287847950391357e-08,0.01706692606197512,0.0,1600130.5038505204,266.6439547280026,8.622498626209563e-08,1.0,1284401.0652208328,2598.5608237131332,,,,,,,,,,,,,,,,,2.0,16535.182055350615,1551.8802137149107,0.37213941383054583,6.17534620354742,2.94480603827827
5056.0,-30.08451415439437,5.000680092074795,35.058418722411915,24.09566460354256,4.998309850999479,-26.576231753855332,-40.089521546009905,1.4900274504599464,-6.506043128458543,-6.506043203139116,40.116821059058935,42252.95108294657,25750.074561385703,25750.074561385703,68003.02564433227,77318.96978459445,77309.62341706856,25750.074561385703,103059.69797845426,103059.69797845426,103059.69797845426,130572.38994228323,126054.84273394501,4517.547208338218,0.0,91522.86264918695,56456.84394753699,38962.24300183329,27512.691963828966,66474.93496566225,20875.928362307408,1551.879874039816,0.0,0.8785828835334999,2.728142686323917,0.0014947054983599872,1.0,1.0,-6.50598175894504,334311.583253524,1559576.3848012846,4.665038433976682,1559576.3848012846,4.665038433976682,0.7587744736048754,0.09266425740435219,4.028046144702076,101325.0,128384.86527262199,1.2670601063175129,1.0,0.0,4.028046144703413,1.284774099561852,1.285070191129638,3.1352174254413794,0.0,16535.17968197349,0.0,0.0,22721.40371816823,2316.9383753033126,19313.191870107392,1969.3974874302023,0.85,0.8499999432105684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.410890317472,4632.441516551485,6.16559894072786,5.000680092074795,-3.700047950044669,8.700728042119463,2.944806987836366,3.5,0.8413734250961046,0.6,0.00023044997082250748,0.995948973455427,0.0002313873270263691,198.99233030426907,0.0,0.0,0.0,0.03943536517402355,7.806054640581867e-05,0.0001523894244166888,0.0006138316335150117,0.09266425739357212,0.09266425739357212,0.09266425739357212,0.09266426848064692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.7359277686,595.5838443452134,0.0,0.09266425739357212,0.09266425740435219,0.09266425740435219,0.3721393885748995,0.3721393885748995,0.5,9.999308401837416,6.530891869260813e-05,6.530891869260813e-05,-6.969003152335063e-11,7.468059948223527e-08,6.144419410247792e-05,-6.969003152335063e-11,27512.691963828966,20875.928362307408,0.7587744736048754,1.0229874715854834,0.635622300417028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520027128278699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6068457297776,260.6068457297776,-12.543154270222374,244.8195313685821,276.3941600909713,127820.62557518811,127818.6326949722,1.992880215888546,0.0,nan,276.3941600909713,3.24416009097132,270.0792343464953,-3.0707656535046794,263.76430860201737,-9.385691397982612,257.4493828575391,-15.700617142460885,251.13445711306062,-22.015542886939357,244.8195313685821,-28.330468631417887,1.0,1.0,26381.15544483698,26381.15544483698,275.58795192564105,2.437951925641073,275.58795192564105,275.58795192564105,77309.65031307777,77309.62341706856,0.026896009207121097,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58795192564105,2.437951925641073,1.0,0.002,0.12939874771818044,0.004910991991000841,0.00019987716076803988,0.0018001228394108415,0.09993858038401994,0.09993858038401994,0.0,1.788812153957764e-13,1.0,1.0000001246270733,6.144426379250945e-05,0.09266425740435219,0.0,1.1519293181322764e-08,0.014795392347941113,0.0,1600130.5063469063,266.64395687154143,7.475028951375862e-08,1.0,1284401.0578643987,2598.5608534885364,,,,,,,,,,,,,,,,,2.0,16535.17968197349,1551.879874039816,0.3721393885748995,6.17534620354742,2.944806987836366
5057.0,-30.08449192315919,5.000679475963139,35.05841810708974,24.09566369550305,4.9983114942784175,-26.57621158141477,-40.08949971813706,1.4900311525009677,-6.506040444892221,-6.5060405100921255,40.116819691070056,42252.95042361329,25750.07392994527,25750.07392994527,68003.02435355856,77318.95943735054,77309.61237313351,25750.07392994527,103059.68630307878,103059.68630307878,103059.68630307878,130572.371505009,126054.82465649694,4517.546848512055,0.0,91522.84396668574,56456.8349528148,38962.23223763438,27512.685201930217,66474.9174395646,20875.923625002095,1551.879494438391,0.0,0.878582903311361,2.7281429602703624,0.0014947054983599872,1.0,1.0,-6.505986928003381,334311.61879433924,1559576.3256734246,4.665037761169886,1559576.3256734246,4.665037761169886,0.7587744879055824,0.09266424768196829,4.028046144702076,101325.0,128384.85925960394,1.2670600469736386,1.0,0.0,4.028046144704695,1.2847740822435954,1.2850701738073902,3.135217467702895,0.0,16535.17730939385,0.0,0.0,22721.39908006317,2316.9379023482197,19313.1926423493,1969.3975661769616,0.85,0.8500001507079556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.4116962212765,4632.441516551485,6.165597599787241,5.000679475963139,-3.7000455545628963,8.700725030526035,2.944807934914041,3.5,0.841373695689726,0.6,0.00023044997082250748,0.9959466673944318,0.00023138786279129216,198.99231210405085,0.0,0.0,0.0,0.03943536517402355,7.806073937437547e-05,0.00015238923144813202,0.0006138308562287605,0.09266424767099408,0.09266424767099408,0.09266424767099408,0.09266425720512758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.7279351647,595.5838468772515,0.0,0.09266424767099408,0.09266424768196829,0.09266424768196829,0.3721393631144663,0.3721393631144663,0.5,9.9993086875482,6.199286184482844e-05,6.199286184482844e-05,1.3528733688872308e-11,6.519991302411654e-08,5.358208875350101e-05,1.3528733688872308e-11,27512.685201930217,20875.923625002095,0.7587744879055824,1.0229877218784549,0.6356224580801833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520025800445915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6068573762829,260.6068573762829,-12.543142623717074,244.81955261933118,276.39416213323256,127820.55612449934,127818.55212667,2.003997829328391,0.0,nan,276.39416213323256,3.244162133232578,270.07924023045405,-3.07075976954593,263.76431832767435,-9.385681672325632,257.44939642489265,-15.700603575107323,251.13447452211233,-22.01552547788765,244.81955261933118,-28.3304473806688,1.0,1.0,26381.15544483698,26381.15544483698,275.5879533410088,2.4379533410088357,275.5879533410088,275.5879533410088,77309.64201941327,77309.61237313351,0.029646279755979776,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879533410088,2.4379533410088357,1.0,0.002,0.12939873767264523,0.004910992522864658,0.00019987714635752313,0.0018001228536896978,0.09993857317876156,0.09993857317876156,0.0,4.7220907739564666e-14,1.0,1.0000001087011636,5.358207522476732e-05,0.09266424768196829,0.0,1.0045324724837657e-08,0.012902225610822517,0.0,1600130.5094790766,266.64395955510776,6.518638429042767e-08,1.0,1284401.0486710304,2598.560890698999,,,,,,,,,,,,,,,,,2.0,16535.17730939385,1551.879494438391,0.3721393631144663,6.17534620354742,2.944807934914041
5058.0,-30.084469688895616,5.000678858433339,35.05841749511655,24.0956621588208,4.998312425920757,-26.576191477414277,-40.08947789026422,1.4900342144133478,-6.5060381063535715,-6.506038175358099,40.11681855706903,42252.94981810129,25750.074101095233,25750.074101095233,68003.02391919652,77318.94941302614,77309.60354388438,25750.074101095233,103059.67764497962,103059.67764497962,103059.67764497962,130572.35738134787,126054.8108598288,4517.546521519074,0.0,91522.82531759172,56456.825722561356,38962.22177225596,27512.679736368256,66474.90150862421,20875.919799946987,1551.879184946055,0.0,0.8785829202597064,2.728143197596964,0.0014947054983599872,1.0,1.0,-6.505981442046391,334311.64960507955,1559576.2766587033,4.665037184618071,1559576.2766587033,4.665037184618071,0.7587744996119619,0.09266423840656725,4.028046144702076,101325.0,128384.8542487555,1.2670599975204095,1.0,0.0,4.028046144700543,1.28477406791988,1.2850701594803737,3.135217502656871,0.0,16535.174937621116,0.0,0.0,22721.394450251755,2316.9374302388437,19313.18956475646,1969.39725234983,0.85,0.8500001884586124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.412502591944,4632.441516551485,6.165596450330122,5.000678858433339,-3.7000434300680185,8.700722288501357,2.9448088825404826,3.5,0.8413739664401378,0.6,0.00023044997082250748,0.9959443610250506,0.00023138839863034384,198.99229390135665,0.0,0.0,0.0,0.03943536517402355,7.806093234337387e-05,0.00015238903847913362,0.0006138300789407305,0.09266423839744896,0.09266423839744896,0.09266423839744896,0.09266424857362572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.72097977775,595.5838490834726,0.0,0.09266423839744896,0.09266423840656725,0.09266423840656725,0.37213933730503485,0.37213933730503485,0.5,9.999308992813742,6.009936828377249e-05,6.009936828377249e-05,-1.5063505998114124e-11,6.900449989188928e-08,5.673331168054574e-05,-1.5063505998114124e-11,27512.679736368256,20875.919799946987,0.7587744996119619,1.0229879605067795,0.6356226013004252,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520024472416648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6068690112329,260.6068690112329,-12.543130988767075,244.81957385524112,276.3941641672225,127820.47751709708,127818.47550750613,2.0020095909847386,0.0,nan,276.3941641672225,3.24416416722255,270.07924610482854,-3.0707538951714355,263.76432804243234,-9.385671957567638,257.44940998003483,-15.700590019965148,251.1344919176382,-22.015508082361777,244.81957385524112,-28.33042614475886,1.0,1.0,26381.15544483698,26381.15544483698,275.58795465428193,2.4379546542819526,275.58795465428193,275.58795465428193,77309.63184617582,77309.60354388438,0.02830229143728502,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58795465428193,2.4379546542819526,1.0,0.002,0.1293987270365094,0.004910992992633033,0.00019987713088747585,0.0018001228692533474,0.09993856544373793,0.09993856544373793,0.0,1.4082311705632122e-13,1.0,1.0000001150844455,5.673332674405174e-05,0.09266423840656725,0.0,1.063610621721957e-08,0.013661025894405229,0.0,1600130.512225935,266.6439618936464,6.90195633978874e-08,1.0,1284401.0407011914,2598.560922957172,,,,,,,,,,,,,,,,,2.0,16535.174937621116,1551.879184946055,0.37213933730503485,6.17534620354742,2.9448088825404826
5059.0,-30.084442701381338,5.000678242847744,35.05841688348309,24.095661320630484,4.998313634404618,-26.576167067806605,-40.08945539882404,1.4900380007946419,-6.506035593384752,-6.506035662404438,40.116817342915056,42252.96584214956,25750.073867362335,25750.073867362335,68003.0397095119,77318.94117640525,77309.5941290881,25750.073867362335,103059.66799645044,103059.66799645044,103059.66799645044,130572.34176310548,126054.79558236658,4517.546180738893,0.0,91522.80664390374,56456.83130950537,38962.194815998184,27512.673766655025,66474.8685826532,20875.91562284082,1551.8788471952864,0.0,0.8785829384776921,2.728143453098186,0.0014947054983599872,1.0,1.0,-6.505978922964971,334311.6827682383,1559576.2241788665,4.665036564875429,1559576.2241788665,4.665036564875429,0.7587745124264199,0.09266422887307516,4.028046144702076,101325.0,128384.84801303306,1.2670599359786139,1.0,0.0,4.028046144702858,1.2847740502070786,1.2850701417634902,3.1352175458811917,0.0,16535.17256665009,0.0,0.0,22721.38981433466,2316.9369575068613,19313.181265742976,1969.39640608597,0.85,0.8499999966357038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.413307724684,4632.441516551485,6.165595205755872,5.000678242847744,-3.700041171122333,8.700719413970077,2.944809828712265,3.5,0.8413742367749328,0.6,0.00023044997082250748,0.9959415616067452,0.0002313890490228405,198.99227180728693,0.0,0.0,0.0,0.03943536517402355,7.806113117909102e-05,0.00015238883964341647,0.0006138292780212866,0.09266422886398536,0.09266422886398536,0.09266422886398536,0.09266423900601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.7136412698,595.5838514103492,0.0,0.09266422886398536,0.09266422887307516,0.09266422887307516,0.372139311297531,0.372139311297531,0.5,9.99930929715162,5.852157431718297e-05,5.852157431718297e-05,-7.389644451905042e-12,6.901967708472512e-08,5.673943945794235e-05,-7.389644451905042e-12,27512.673766655025,20875.91562284082,0.7587745124264199,1.022988704745743,0.6356231571877915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520023144206717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6068810940099,260.6068810940099,-12.54311890599007,244.81959590254237,276.39416628547576,127820.42212310038,127818.34305652745,2.079066572940603,0.0,nan,276.39416628547576,3.244166285475785,270.0792522088904,-3.070747791109568,263.76433813230415,-9.38566186769583,257.4494240557169,-15.70057594428306,251.1345099791298,-22.015490020870175,244.81959590254237,-28.330404097457603,1.0,1.0,26381.15544483698,26381.15544483698,275.58795607803233,2.4379560780323573,275.58795607803233,275.58795607803233,77309.62377192314,77309.5941290881,0.029642835041158833,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58795607803233,2.4379560780323573,1.0,0.002,0.1293987163992963,0.004910993494765598,0.00019987711548899784,0.001800122884721298,0.09993855774449892,0.09993855774449892,0.0,2.102957565031094e-13,1.0,1.0000001150968452,5.6739446847586805e-05,0.09266422887307516,0.0,1.0637252705204565e-08,0.01366249835351635,0.0,1600130.5151718026,266.6439644066152,6.902706672917702e-08,1.0,1284401.0321228527,2598.5609576782754,,,,,,,,,,,,,,,,,2.0,16535.17256665009,1551.8788471952864,0.372139311297531,6.17534620354742,2.944809828712265
5060.0,-30.08442054286564,5.000677627679537,35.05841627317394,24.095659993495815,4.998314627068821,-26.57614702587211,-40.08942979909477,1.4900411100479543,-6.506033162061044,-6.506033232600882,40.116816157863845,42252.949284518494,25750.073817468634,25750.073817468634,68003.02310198713,77318.93185008736,77309.58486042028,25750.073817468634,103059.65867788892,103059.65867788892,103059.65867788892,130572.32667155242,126054.78082570345,4517.545845848975,0.0,91522.78874820576,56456.806182526416,38962.202850754824,27512.6679936635,66474.87084441833,20875.911582310244,1551.8785207867306,0.0,0.878582956134857,2.728143700126602,0.0014947054983599872,1.0,1.0,-6.505975258669196,334311.7148342268,1559576.1729586853,4.665035964210896,1559576.1729586853,4.665035964210896,0.758774524779575,0.09266421938687962,4.028046144702076,101325.0,128384.83398265751,1.2670597975095732,1.0,0.0,4.028046144703427,1.2847740356619017,1.2850701272149612,3.1352175813755996,0.0,16535.170291643662,0.0,0.0,22721.38537156083,2316.9365044700107,19313.17364732511,1969.3956292235484,0.85,0.8499998275412555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.414112480598,4632.441516551485,6.165594005756837,5.000677627679537,-3.70003897518675,8.700716602866287,2.9448107744413323,3.5,0.8413745069832378,0.6,0.00023044997082250748,0.9959392631074215,0.00023138958303891194,198.99225366661318,0.0,0.0,0.0,0.03943536517402355,7.806135749422636e-05,0.0001523886133282811,0.0006138283664134781,0.09266421937743534,0.09266421937743534,0.09266421937743534,0.09266422976870752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.7064079085,595.5838537044627,0.0,0.09266421937743534,0.09266421938687962,0.09266421938687962,0.37213928513075706,0.37213928513075706,0.5,9.999309608870647,5.7536214796982676e-05,5.7536214796982676e-05,1.1027623258996755e-11,7.05398406353197e-08,5.7973931689048186e-05,1.1027623258996755e-11,27512.6679936635,20875.911582310244,0.758774524779575,1.022988420107583,0.635622886480062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520021532051806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6068930845711,260.6068930845711,-12.543106915428893,244.81961777764727,276.3941683914932,127820.33707439553,127818.27387527112,2.0631991244094676,0.0,nan,276.3941683914932,3.244168391493247,270.0792582687256,-3.0707417312743814,263.7643481459566,-9.385651854043374,257.44943802318676,-15.70056197681322,251.1345279004172,-22.01547209958278,244.81961777764727,-28.33038222235271,1.0,1.0,26381.15544483698,26381.15544483698,275.5879574355383,2.437957435538351,275.5879574355383,275.5879574355383,77309.61418879514,77309.58486042028,0.029328374861506745,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879574355383,2.437957435538351,1.0,0.002,0.12939870553057858,0.004910993982402232,0.00019987709969876698,0.0018001229004533498,0.09993854984938348,0.09993854984938348,0.0,1.5211660056579923e-13,1.0,1.000000117597439,5.797392066142493e-05,0.09266421938687962,0.0,1.086868532332461e-08,0.013959750556945963,0.0,1600130.5180240956,266.64396683793893,7.052881301206071e-08,1.0,1284401.0238283197,2598.56099125067,,,,,,,,,,,,,,,,,2.0,16535.170291643662,1551.8785207867306,0.37213928513075706,6.17534620354742,2.9448107744413323
5061.0,-30.08439838035244,5.000677008425332,35.05841565996726,24.09565761862325,4.998314606023258,-26.576127081715683,-40.08940797122193,1.4900433073855828,-6.506030988484724,-6.506031051357397,40.11681485368138,42252.94848557468,25750.074308224972,25750.074308224972,68003.02279379965,77318.92222620061,77309.573167225,25750.074308224972,103059.64747544996,103059.64747544996,103059.64747544996,130572.30939340395,126054.76390264192,4517.545490762032,0.0,91522.77014280813,56456.796402178385,38962.193045144166,27512.66191795398,66474.85496309814,20875.907308171623,1551.878185965981,0.0,0.8785829728988913,2.7281439219946466,0.0014947054983599872,1.0,1.0,-6.505979323360975,334311.74361883604,1559576.1165880063,4.665035393929056,1559576.1165880063,4.665035393929056,0.7587745369904975,0.09266420981810702,4.028046144702076,101325.0,128384.83041938755,1.267059762342833,1.0,0.0,4.028046144699901,1.2847740253826931,1.2850701169333838,3.1352176064598205,0.0,16535.16792079588,0.0,0.0,22721.380752597455,2316.9360334668268,19313.17593197626,1969.3958621931304,0.85,0.850000100885965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.414916470511,4632.441516551485,6.165592936342245,5.000677008425332,-3.7000369686789796,8.70071397710431,2.9448117192703362,3.5,0.8413747769343818,0.6,0.00023044997082250748,0.9959369641991687,0.00023139011715245648,198.99223552267011,0.0,0.0,0.0,0.03943536517402355,7.80615504646373e-05,0.0001523884203578702,0.0006138275891197584,0.09266420980659512,0.09266420980659512,0.09266420980659512,0.09266421908030395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.6987603094,595.5838561274369,0.0,0.09266420980659512,0.09266420981810702,0.09266420981810702,0.3721392588690604,0.3721392588690604,0.5,9.999309887019336,5.558829627716477e-05,5.558829627716477e-05,-5.88329385209363e-11,6.28726866125362e-08,5.172799643560211e-05,-5.88329385209363e-11,27512.66191795398,20875.907308171623,0.7587745369904975,1.022988659870711,0.6356230263161965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520020208367368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60690490789085,260.60690490789085,-12.543095092109127,244.81963950333915,276.394170312441,127820.24186304571,127818.20744089661,2.034422149109537,0.0,nan,276.394170312441,3.2441703124410424,270.07926415062155,-3.0707358493784227,263.7643579888012,-9.385642011198797,257.4494518269815,-15.70054817301849,251.13454566516037,-22.015454334839603,244.81963950333915,-28.33036049666083,1.0,1.0,26381.15544483698,26381.15544483698,275.58795826398926,2.4379582639892874,275.58795826398926,275.58795826398926,77309.60275417024,77309.573167225,0.02958694523840677,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58795826398926,2.4379582639892874,1.0,0.002,0.1293986958327925,0.004910994419928982,0.0001998770856150756,0.0018001229144988988,0.09993854280753779,0.09993854280753779,0.0,1.1397436813775919e-13,1.0,1.0000001049456073,5.172805526854063e-05,0.09266420981810702,0.0,9.697738231440231e-09,0.012455784841074088,0.0,1600130.520561235,266.64396901151525,6.293151955105714e-08,1.0,1284401.0163825853,2598.561021387523,,,,,,,,,,,,,,,,,2.0,16535.16792079588,1551.878185965981,0.3721392588690604,6.17534620354742,2.9448117192703362
5062.0,-30.0843762133898,5.0006763951051925,35.05841504286454,24.095656780432932,4.998316350575844,-26.576106956993183,-40.08938995013011,1.4900470941423127,-6.506028276273753,-6.50602833336176,40.11681351480432,42252.96327811124,25750.073594946356,25750.073594946356,68003.0368730576,77318.91182785496,77309.56266507837,25750.073594946356,103059.63626002472,103059.63626002472,103059.63626002472,130572.2915178984,126054.7464143537,4517.545103544694,0.0,91522.75147624305,56456.80292634974,38962.16505543701,27512.655257873674,66474.82031331069,20875.902645845254,1551.8778105921635,0.0,0.8785829927010673,2.7281441984262798,0.0014947054983599872,1.0,1.0,-6.505981410772165,334311.77948861744,1559576.0587180725,4.665034720295198,1559576.0587180725,4.665034720295198,0.7587745512084265,0.09266419987100766,4.028046144702076,101325.0,128384.82423934118,1.2670597013505174,1.0,0.0,4.0280461447019675,1.2847740076681362,1.2850700992147444,3.1352176496884274,0.0,16535.1655507668,0.0,0.0,22721.37611844869,2316.935560915164,19313.172125827026,1969.395474073922,0.85,0.8500001067341004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.415718539,4632.441516551485,6.165591581470795,5.0006763951051925,-3.700034556077726,8.700710951182918,2.9448126618414503,3.5,0.8413750462404144,0.6,0.00023044997082250748,0.9959346648351006,0.0002313906513743687,198.99221737508762,0.0,0.0,0.0,0.03943536517402355,7.806170978134047e-05,0.00015238826104116703,0.0006138269473847264,0.0926641998599268,0.0926641998599268,0.0926641998599268,0.09266420814417274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.6910889463,595.5838585564361,0.0,0.0926641998599268,0.09266419987100766,0.09266419987100766,0.3721392323997933,0.3721392323997933,0.5,9.999310135296966,5.287546207455307e-05,5.287546207455307e-05,2.7284841053187847e-12,5.708801609216607e-08,4.692258960403706e-05,2.7284841053187847e-12,27512.655257873674,20875.902645845254,0.7587745512084265,1.022989404898638,0.6356235801610832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520018884444374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60691675529006,260.60691675529006,-12.54308324470992,244.81966112360402,276.3941723869747,127820.16952836984,127818.1309628726,2.038565497241306,0.0,nan,276.3941723869747,3.2441723869746966,270.07927013430157,-3.0707298656984108,263.7643678816274,-9.385632118372598,257.44946562895365,-15.70053437104633,251.13456337627923,-22.015436623720746,244.81966112360402,-28.330338876395956,1.0,1.0,26381.15544483698,26381.15544483698,275.5879597669855,2.4379597669855,275.5879597669855,275.5879597669855,77309.59439704064,77309.56266507837,0.03173196226998698,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879597669855,2.4379597669855,1.0,0.002,0.12939868703579138,0.004910994951331484,0.0001998770731433604,0.0018001229269363178,0.0999385365716802,0.0999385365716802,0.0,7.967801765595972e-14,1.0,1.0000000952114898,4.692258687555295e-05,0.09266419987100766,0.0,8.796830333472072e-09,0.01129865773963565,0.0,1600130.5237322992,266.6439717237262,5.708528760806075e-08,1.0,1284401.0071041256,2598.5610589423927,,,,,,,,,,,,,,,,,2.0,16535.1655507668,1551.8778105921635,0.3721392323997933,6.17534620354742,2.9448126618414503
5063.0,-30.08435404257875,5.000675775709134,35.05841442722132,24.095654405560367,4.998316314782373,-26.57608700684213,-40.08936812225727,1.490049279046688,-6.506026207184675,-6.506026264232354,40.11681232276174,42252.962509115634,25750.074325542126,25750.074325542126,68003.03683465776,77318.90222655759,77309.55226228807,25750.074325542126,103059.6265878302,103059.6265878302,103059.6265878302,130572.27635406994,126054.73161159542,4517.54474247452,0.0,91522.73288406325,56456.7931666251,38962.155241597946,27512.649766239752,66474.8050078377,20875.89878550858,1551.8775062299505,0.0,0.878583008432496,2.72814440880365,0.0014947054983599872,1.0,1.0,-6.5059793844117735,334311.8067947591,1559576.0071937179,4.66503418514074,1559576.0071937179,4.66503418514074,0.7587745623514969,0.09266419040028535,4.028046144702076,101325.0,128384.82062039511,1.2670596656342967,1.0,0.0,4.028046144702161,1.284773997447091,1.2850700889913436,3.135217674630714,0.0,16535.163181565607,0.0,0.0,22721.37150276676,2316.935090246594,19313.165436491847,1969.3947919515683,0.85,0.8499999849982691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.416521252413,4632.441516551485,6.165590571368648,5.000675775709134,-3.7000326351862967,8.70070841089543,2.9448136051705838,3.5,0.8413753157630239,0.6,0.00023044997082250748,0.9959323650775633,0.00023139118569016483,198.99219922435785,0.0,0.0,0.0,0.03943536517402355,7.806190275255637e-05,0.00015238806806995112,0.0006138261700877641,0.0926641903895241,0.0926641903895241,0.0926641903895241,0.09266419877527013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.68411170196,595.5838607669143,0.0,0.0926641903895241,0.09266419040028535,0.09266419040028535,0.3721392056473501,0.3721392056473501,0.5,9.999310386878928,5.093050725690773e-05,5.093050725690773e-05,1.4267698134062812e-11,5.70476572647749e-08,4.6879820558842766e-05,1.4267698134062812e-11,27512.649766239752,20875.89878550858,0.7587745623514969,1.0229896398588891,0.6356237149418311,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520017560255822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6069284608913,260.6069284608913,-12.543071539108666,244.81968264209019,276.3941742796911,127820.07642202482,127818.0622555646,2.014166460222399,0.0,nan,276.3941742796911,3.2441742796910944,270.07927595217114,-3.0707240478288327,263.76437762465196,-9.38562237534802,257.4494792971319,-15.700520702868062,251.1345809696116,-22.015419030388387,244.81968264209019,-28.33031735790979,1.0,1.0,26381.15544483698,26381.15544483698,275.5879606326101,2.4379606326100998,275.5879606326101,275.5879606326101,77309.58282972031,77309.55226228807,0.030567432244424708,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879606326101,2.4379606326100998,1.0,0.002,0.12939867824697582,0.00491099536490098,0.0001998770604176929,0.001800122939716288,0.09993853020884645,0.09993853020884645,0.0,1.339809339861997e-13,1.0,1.0000000951248338,4.687980629114463e-05,0.09266419040028535,0.0,8.788809273438771e-09,0.011288355419972858,0.0,1600130.5261577377,266.6439737928153,5.7033389566640835e-08,1.0,1284401.0000408278,2598.5610875313255,,,,,,,,,,,,,,,,,2.0,16535.163181565607,1551.8775062299505,0.3721392056473501,6.17534620354742,2.9448136051705838
5064.0,-30.08432711181337,5.00067516369374,35.05841380865295,24.09565426586198,4.998318309471867,-26.57606256968897,-40.08934189388526,1.4900537673093004,-6.50602341984461,-6.506023473878536,40.116811007016146,42252.962603530934,25750.07343825005,25750.07343825005,68003.03604178099,77318.89363856845,77309.54234854183,25750.07343825005,103059.61578679188,103059.61578679188,103059.61578679188,130572.25892559612,126054.71458274686,4517.544342849256,0.0,91522.71420040874,56456.78316521668,38962.14559465784,27512.643138804244,66474.78873346209,20875.894151334243,1551.8771306459412,0.0,0.8785830285378617,2.728144692546726,0.0014947054983599872,1.0,1.0,-6.505979059227343,334311.84361843875,1559575.9503255994,4.665033501192962,1559575.9503255994,4.665033501192962,0.7587745766923633,0.09266418032653713,4.028046144702076,101325.0,128384.8132711508,1.2670595931028945,1.0,0.0,4.028046144701175,1.284773976450871,1.2850700679902847,3.1352177258675242,0.0,16535.16081318041,0.0,0.0,22721.366864375374,2316.934617262304,19313.16092524422,1969.394331932334,0.85,0.8499999599727054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.417321536211,4632.441516551485,6.165589177467161,5.00067516369374,-3.700030168682532,8.700705332376272,2.9448145456446144,3.5,0.8413755844698898,0.6,0.00023044997082250748,0.9959295715821128,0.0002313918347222279,198.9921771767681,0.0,0.0,0.0,0.03943536517402355,7.806213462735272e-05,0.00015238783619515476,0.0006138252360853846,0.09266418031712918,0.09266418031712918,0.09266418031712918,0.09266418810689693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.67662192695,595.5838631379991,0.0,0.09266418031712918,0.09266418032653713,0.09266418032653713,0.37213917868397933,0.37213917868397933,0.5,9.999310620693086,4.862152769646855e-05,4.862152769646855e-05,-5.115907697472721e-13,5.403393288361258e-08,4.441465119953136e-05,-5.115907697472721e-13,27512.643138804244,20875.894151334243,0.7587745766923633,1.0229898783800062,0.6356238719757169,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520016235837618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6069406677886,260.6069406677886,-12.543059332211385,244.81970491793538,276.39417641764004,127820.02869934261,127817.92827565807,2.100423684544911,0.0,nan,276.39417641764004,3.2441764176400625,270.07928211769905,-3.070717882300926,263.7643878177602,-9.385612182239754,257.44949351781935,-15.700506482180629,251.13459921787768,-22.0154007821223,244.81970491793538,-28.330295082064595,1.0,1.0,26381.15544483698,26381.15544483698,275.5879622760368,2.437962276036842,275.5879622760368,275.5879622760368,77309.5764646538,77309.54234854183,0.03411611197225284,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879622760368,2.437962276036842,1.0,0.002,0.12939866992039137,0.004910995907915047,0.00019987704870230743,0.0018001229515606705,0.09993852435115372,0.09993852435115372,0.0,2.6297800742591804e-13,1.0,1.0000000901313355,4.441465171112213e-05,0.09266418032653713,0.0,8.326652773717533e-09,0.010694761070242446,0.0,1600130.5294209425,266.64397658015537,5.4034444474382326e-08,1.0,1284400.9905156214,2598.5611260849055,,,,,,,,,,,,,,,,,2.0,16535.16081318041,1551.8771306459412,0.37213917868397933,6.17534620354742,2.9448145456446144
5065.0,-30.08430501443285,5.000674550669975,35.05841319642158,24.095653008576505,4.998319356731075,-26.576042577315825,-40.08932003108782,1.4900569195896443,-6.50602106665184,-6.506021131815055,40.11680995274279,42252.96151158971,25750.073560437377,25750.073560437377,68003.0350720271,77318.88428445368,77309.53472439811,25750.073560437377,103059.60828483549,103059.60828483549,103059.60828483549,130572.24629005892,126054.70229248807,4517.543997570847,0.0,91522.69632374904,56456.773550786114,38962.13641440325,27512.638005223434,66474.77441962669,20875.8905660897,1551.8768367245148,0.0,0.8785830452228645,2.7281449305196617,0.0014947054983599872,1.0,1.0,-6.505967531161502,334311.8745257015,1559575.9047558445,4.665032933599689,1559575.9047558445,4.665032933599689,0.7587745879594058,0.09266417082097261,4.028046144702076,101325.0,128384.80814895022,1.2670595425507054,1.0,0.0,4.028046144702398,1.284773961704414,1.285070053240429,3.1352177618531174,0.0,16535.15854089199,0.0,0.0,22721.362426327985,2316.9341647074166,19313.162250062254,1969.3944670261767,0.85,0.8500001843060019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.418122836073,4632.441516551485,6.16558802377558,5.000674550669975,-3.700028040754215,8.70070259142419,2.944815487312819,3.5,0.8413758535179483,0.6,0.00023044997082250748,0.9959272794540973,0.00023139236727085657,198.9921590861616,0.0,0.0,0.0,0.03943536517402355,7.806232790829507e-05,0.0001523876429142124,0.0006138244575408299,0.09266417081211638,0.09266417081211638,0.09266417081211638,0.0926641803993018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.6701367922,595.5838651952075,0.0,0.09266417081211638,0.09266417082097261,0.09266417082097261,0.3721391514830222,0.3721391514830222,0.5,9.999310908387326,4.877312022699698e-05,4.877312022699698e-05,-4.5986325858393684e-11,6.516319217553246e-08,5.360065352988386e-05,-4.5986325858393684e-11,27512.638005223434,20875.8905660897,0.7587745879594058,1.0229900840693817,0.6356239924165056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001462707425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60695275930766,260.60695275930766,-12.543047240692317,244.81972696996783,276.3941785486463,127819.94207957985,127817.86150875525,2.080570824594426,0.0,nan,276.3941785486463,3.244178548646346,270.0792882329099,-3.0707117670900743,263.7643979171767,-9.385602082823254,257.4495076014406,-15.70049239855939,251.13461728570454,-22.01538271429544,244.81972696996783,-28.330273030032146,1.0,1.0,26381.15544483698,26381.15544483698,275.5879637360587,2.437963736058748,275.5879637360587,275.5879637360587,77309.56676491846,77309.53472439811,0.03204052035289351,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879637360587,2.437963736058748,1.0,0.002,0.1293986598716225,0.004910996376072055,0.00019987703414254624,0.0018001229660429769,0.09993851707127312,0.09993851707127312,0.0,1.855230379044226e-13,1.0,1.0000001087389068,5.3600699516209716e-05,0.09266417082097261,0.0,1.0048809540495388e-08,0.012906700846976862,0.0,1600130.532195473,266.64397893334814,6.520917850139085e-08,1.0,1284400.9825208196,2598.561158444127,,,,,,,,,,,,,,,,,2.0,16535.15854089199,1551.8768367245148,0.3721391514830222,6.17534620354742,2.944815487312819
