time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5066.0,-30.084282911671316,5.00067393933275,35.05841258537066,24.095651611592643,4.998320456342668,-26.57602257487007,-40.08929823813958,1.4900601195113308,-6.506018578813553,-6.506018647075148,40.11680876233616,42252.96043531386,25750.073357637346,25750.073357637346,68003.0337929512,77318.87416011053,77309.52559855647,25750.073357637346,103059.59895619382,103059.59895619382,103059.59895619382,130572.23110816244,126054.68746429753,4517.543643864902,0.0,91522.67769593411,56456.76397101567,38962.126361020484,27512.632151968613,66474.7585129891,20875.88647137305,1551.876505138601,0.0,0.8785830631981404,2.72814518311763,0.0014947054983599872,1.0,1.0,-6.505962548843854,334311.90731724264,1559575.8533024157,4.665032322113698,1559575.8533024157,4.665032322113698,0.7587746005566871,0.0926641610487309,4.028046144702076,101325.0,128384.7981829295,1.2670594441937282,1.0,0.0,4.028046144700722,1.2847739467350898,1.2850700382676552,3.135217798382572,0.0,16535.15617267245,0.0,0.0,22721.357801799302,2316.933693136729,19313.15454051169,1969.393680870806,0.85,0.850000017999905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.418923009008,4632.441516551485,6.165586793933269,5.00067393933275,-3.7000258052435466,8.700699744576298,2.9448164276568063,3.5,0.8413761221876589,0.6,0.00023044997082250748,0.9959249867736025,0.00023139289995029942,198.99214099115298,0.0,0.0,0.0,0.03943536517402355,7.806252057216706e-05,0.0001523874502503404,0.000613823681481863,0.09266416103813518,0.09266416103813518,0.09266416103813518,0.09266417107555627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.66292952525,595.5838674805692,0.0,0.09266416103813518,0.0926641610487309,0.0926641610487309,0.37213912431025614,0.37213912431025614,0.5,9.999311209322041,4.934252802968331e-05,4.934252802968331e-05,1.4551915228366852e-11,6.826161325079738e-08,5.609823131180747e-05,1.4551915228366852e-11,27512.632151968613,20875.88647137305,0.7587746005566871,1.0229903096174993,0.6356241283231991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520013307043105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60696476167544,260.60696476167544,-12.543035238324535,244.8197488402859,276.3941806830636,127819.85788730517,127817.79265663195,2.0652306732363814,0.0,nan,276.3941806830636,3.2441806830636324,270.07929431450754,-3.0707056854924417,263.7644079459549,-9.385592054045105,257.44952157739806,-15.700478422601918,251.13463520884233,-22.01536479115765,244.8197488402859,-28.330251159714066,1.0,1.0,26381.15544483698,26381.15544483698,275.5879651650247,2.437965165024707,275.5879651650247,275.5879651650247,77309.55667737155,77309.52559855647,0.031078815081855282,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879651650247,2.437965165024707,1.0,0.002,0.12939864935445966,0.0049109968720890285,0.00019987701891793482,0.0018001229811584049,0.0999385094589674,0.0999385094589674,0.0,7.633954232644236e-14,1.0,1.0000001137979637,5.609821675989224e-05,0.0926641610487309,0.0,1.0517031542331966e-08,0.013508085556965976,0.0,1600130.535116212,266.6439814211864,6.824706133556901e-08,1.0,1284400.9740386114,2598.5611927761456,,,,,,,,,,,,,,,,,2.0,16535.15617267245,1551.876505138601,0.37213912431025614,6.17534620354742,2.9448164276568063
5067.0,-30.084260802874688,5.000673341772296,35.05841198309622,24.09565244978296,4.998324094014844,-26.576002313186667,-40.08927637534214,1.4900656041809854,-6.506015412049408,-6.506015501449873,40.11680779336155,42252.95922603325,25750.071703042133,25750.071703042133,68003.03092907538,77318.86291969553,77309.52156559039,25750.071703042133,103059.59326863252,103059.59326863252,103059.59326863252,130572.21995135452,126054.676615696,4517.5433356585245,0.0,91522.65897762791,56456.75528337519,38962.11521583636,27512.626682722002,66474.74189855836,20875.88269470797,1551.8761758911407,0.0,0.8785830839087585,2.7281455026606123,0.0014947054983599872,1.0,1.0,-6.50594200060101,334311.9488292006,1559575.8114218013,4.665031617576391,1559575.8114218013,4.665031617576391,0.7587746141235607,0.09266415130637073,4.028046144702076,101325.0,128384.79395154644,1.2670594024332242,1.0,0.0,4.0280461447032305,1.284773921077651,1.2850700126043033,3.1352178609941004,0.0,16535.153805297294,0.0,0.0,22721.353154805318,2316.933219275218,19313.15352099591,1969.3935769091293,0.85,0.8500001469723818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.419722745367,4632.441516551485,6.165585217118776,5.000673341772296,-3.7000230669260907,8.700696408698386,2.94481736748786,3.5,0.8413763907108172,0.6,0.00023044997082250748,0.9959226934728016,0.0002313934327763172,198.9921228912069,0.0,0.0,0.0,0.03943536517402355,7.806271385399276e-05,0.00015238725696851472,0.0006138229029337503,0.09266415130108978,0.09266415130108978,0.09266415130108978,0.09266416445378838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.65634129127,595.5838695754989,0.0,0.09266415130108978,0.09266415130637073,0.09266415130637073,0.37213909721587096,0.37213909721587096,0.5,9.999311603959082,5.304031708419643e-05,5.304031708419643e-05,-1.5120349416974932e-11,8.94004870133358e-08,7.350084888457786e-05,-1.5120349416974932e-11,27512.626682722002,20875.88269470797,0.7587746141235607,1.0229905222174343,0.6356242689969676,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001198669075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60697692238256,260.60697692238256,-12.54302307761742,244.81977058604434,276.39418325871935,127819.80421282242,127817.71173691694,2.09247590548287,0.0,nan,276.39418325871935,3.2441832587193744,270.07930072418395,-3.0706992758160254,263.76441818965225,-9.38558181034773,257.4495356551157,-15.700464344884267,251.13465312058008,-22.015346879419894,244.81977058604434,-28.330229413955635,1.0,1.0,26381.15544483698,26381.15544483698,275.5879678440738,2.437967844073796,275.5879678440738,275.5879678440738,77309.55010621838,77309.52156559039,0.02854062798724044,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879678440738,2.437967844073796,1.0,0.002,0.1293986355748666,0.004910997502843995,0.0001998769989254513,0.001800123001330792,0.09993849946272565,0.09993849946272565,0.0,2.562433772113071e-13,1.0,1.0000001490493566,7.350086400492728e-05,0.09266415130637073,0.0,1.377959742565675e-08,0.017698528207409192,0.0,1600130.5388587464,266.64398458795057,8.941560736275278e-08,1.0,1284400.9633006868,2598.561236238242,,,,,,,,,,,,,,,,,2.0,16535.153805297294,1551.8761758911407,0.37213909721587096,6.17534620354742,2.94481736748786
5068.0,-30.084238689603456,5.000672729956167,35.05841139028603,24.095648887474113,4.998322766645863,-26.575982543978753,-40.08925835425032,1.4900666210209557,-6.506013763170017,-6.506013865223648,40.116806862028945,42252.974017078006,25750.07341676485,25750.07341676485,68003.04743384286,77318.85388862959,77309.51335206705,25750.07341676485,103059.5867688319,103059.5867688319,103059.5867688319,130572.20937832037,126054.66627519407,4517.5431031263015,0.0,91522.64045562335,56456.760584071104,38962.08874616916,27512.622609488473,66474.71135565764,20875.879831220867,1551.8759489744755,0.0,0.8785830963062738,2.7281456688630894,0.0014947054983599872,1.0,1.0,-6.505930028262526,334311.97042331763,1559575.7711660552,4.66503119583563,1559575.7711660552,4.66503119583563,0.7587746223808287,0.09266414250148639,4.028046144702076,101325.0,128384.78754879568,1.2670593392429872,1.0,0.0,4.028046144703255,1.284773916320845,1.2850700078464008,3.135217872602075,0.0,16535.151438779798,0.0,0.0,22721.348556545046,2316.9327503831632,19313.148005706935,1969.3930145061704,0.85,0.8500000762561976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.420525151094,4632.441516551485,6.165584442872468,5.000672729956167,-3.700021471718836,8.700694201675002,2.9448183104560113,3.5,0.8413766601302889,0.6,0.00023044997082250748,0.9959203997135537,0.00023139396571130526,198.99210478760085,0.0,0.0,0.0,0.03943536517402355,7.806287317289141e-05,0.00015238709764961607,0.0006138222611898748,0.09266414249215778,0.09266414249215778,0.09266414249215778,0.09266415785715167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.649615653,595.5838717169551,0.0,0.09266414249215778,0.09266414250148639,0.09266414250148639,0.3721390705627582,0.3721390705627582,0.5,9.999312064853308,5.8609892903405125e-05,5.8609892903405125e-05,6.644995664828457e-11,1.0205360467807623e-07,8.383696109603989e-05,6.644995664828457e-11,27512.622609488473,20875.879831220867,0.7587746223808287,1.0229912405336852,0.6356247835513448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520010665978118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6069887616795,260.6069887616795,-12.543011238320503,244.81979218552678,276.39418533783083,127819.69115765402,127817.65398634084,2.0371713131615943,0.0,nan,276.39418533783083,3.2441853378308565,270.079306707369,-3.070693292630949,263.76442807691217,-9.38557192308781,257.44954944644957,-15.70045055355041,251.13467081598841,-22.015329184011563,244.81979218552678,-28.330207814473198,1.0,1.0,26381.15544483698,26381.15544483698,275.58796853007277,2.4379685300727942,275.58796853007277,275.58796853007277,77309.53494140384,77309.51335206705,0.021589336785837077,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58796853007277,2.4379685300727942,1.0,0.002,0.1293986198574806,0.0049109978661831056,0.00019987697531967006,0.001800123024736522,0.09993848765983503,0.09993848765983503,0.0,5.6192030195578724e-14,1.0,1.000000169986369,8.383689464608324e-05,0.09266414250148639,0.0,1.5717346708576007e-08,0.02018737516523255,0.0,1600130.5408096344,266.64398623682996,1.0198715472142794e-07,1.0,1284400.957714925,2598.5612588468057,,,,,,,,,,,,,,,,,2.0,16535.151438779798,1551.8759489744755,0.3721390705627582,6.17534620354742,2.9448183104560113
5069.0,-30.084216571494242,5.000672120182744,35.05841078164933,24.09564668722453,4.9983229616702785,-26.575962618179016,-40.08923656130207,1.4900690083529982,-6.50601129400485,-6.506011367623233,40.116805219767755,42252.973049477216,25750.0731695594,25750.0731695594,68003.04621903662,77318.8441907639,77309.49780338511,25750.0731695594,103059.57097294451,103059.57097294451,103059.57097294451,130572.18575357416,126054.64301728205,4517.542736292103,0.0,91522.62188181824,56456.75074052315,38962.07904588343,27512.614780629643,66474.69382651307,20875.87431401356,1551.875523161193,0.0,0.878583116067916,2.7281459231774607,0.0014947054983599872,1.0,1.0,-6.505950892362364,334312.00338352786,1559575.7001835993,4.665030523580782,1559575.7001835993,4.665030523580782,0.7587746377603954,0.09266413232665853,4.028046144702076,101325.0,128384.78365146917,1.2670593007793651,1.0,0.0,4.028046144702933,1.2847739051528393,1.2850699966758214,3.1352178998552214,0.0,16535.1490730889,0.0,0.0,22721.343945424804,2316.932280179756,19313.145606149064,1969.392769819364,0.85,0.850000143149014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.4213230498235,4632.441516551485,6.165583205756516,5.000672120182744,-3.700019227540941,8.700691347723685,2.944819248127766,3.5,0.8413769280365047,0.6,0.00023044997082250748,0.9959181054581633,0.00023139449876402338,198.99208668003735,0.0,0.0,0.0,0.03943536517402355,7.80630658380081e-05,0.00015238690498449938,0.0006138214851258943,0.0926641323142563,0.0926641323142563,0.0926641323142563,0.09266414315368524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.6401051727,595.5838747291418,0.0,0.0926641323142563,0.09266413232665853,0.09266413232665853,0.3721390445320816,0.3721390445320816,0.5,9.999312390302073,5.808268133478123e-05,5.808268133478123e-05,4.689582056016661e-11,7.361836651398335e-08,6.0475260852399515e-05,4.689582056016661e-11,27512.614780629643,20875.87431401356,0.7587746377603954,1.0229914920181848,0.6356249366074529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520009344998428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6070004768438,260.6070004768438,-12.542999523156197,244.8198136800041,276.3941872736818,127819.60060411856,127817.58479215647,2.0158119620781463,0.0,nan,276.3941872736818,3.2441872736818027,270.0793125549471,-3.070687445052897,263.76443783621306,-9.385562163786915,257.4495631174762,-15.700436882523775,251.1346883987405,-22.01531160125947,244.8198136800041,-28.330186319995875,1.0,1.0,26381.15544483698,26381.15544483698,275.58796922883715,2.4379692288371757,275.58796922883715,275.58796922883715,77309.52459304623,77309.49780338511,0.026789661118527874,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58796922883715,2.4379692288371757,1.0,0.002,0.1293986085200262,0.004910998369013594,0.00019987695883323664,0.0018001230414919846,0.09993847941661832,0.09993847941661832,0.0,3.2522118678657286e-13,1.0,1.0000001226641646,6.0475213956578955e-05,0.09266413232665853,0.0,1.133760766791824e-08,0.01456203405020767,0.0,1600130.5436635213,266.6439887059951,7.357147069342318e-08,1.0,1284400.949189088,2598.5612933554116,,,,,,,,,,,,,,,,,2.0,16535.1490730889,1551.875523161193,0.3721390445320816,6.17534620354742,2.944819248127766
5070.0,-30.084194448197938,5.000671514645691,35.05841016949588,24.095645814109616,4.9983246162093335,-26.57594254175642,-40.089214698504634,1.4900727097361142,-6.5060086829368515,-6.5060087503778306,40.116803900976116,42252.972011400205,25750.0726611983,25750.0726611983,68003.04467259851,77318.83385461307,77309.48724319352,25750.0726611983,103059.55990439182,103059.55990439182,103059.55990439182,130572.16819519635,126054.62581546791,4517.542379728439,0.0,91522.60325866232,56456.741415321034,38962.06871482365,27512.608290804535,66474.67700562818,20875.86976814695,1551.8751582869854,0.0,0.8785831352478142,2.728146189359581,0.0014947054983599872,1.0,1.0,-6.505953323548908,334312.03792245325,1559575.6431818474,4.665029871115815,1559575.6431818474,4.665029871115815,0.7587746515158373,0.0926641225628703,4.028046144702076,101325.0,128384.777582775,1.2670592408860104,1.0,0.0,4.028046144705248,1.284773887837666,1.2850699793566576,3.135217942109225,0.0,16535.146708232034,0.0,0.0,22721.339322052765,2316.9318087270135,19313.141885810623,1969.3923904504213,0.85,0.8500001523706734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.422120605118,4632.441516551485,6.165581906617092,5.000671514645691,-3.70001689207875,8.700688406724442,2.944820185396044,3.5,0.8413771958274411,0.6,0.00023044997082250748,0.9959158106704419,0.00023139503194288135,198.99206856823062,0.0,0.0,0.0,0.03943536517402355,7.806325912108249e-05,0.000152386711701425,0.0006138207065727516,0.0926641225533073,0.0926641225533073,0.0926641225533073,0.09266413243069399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.6322987078,595.5838772030608,0.0,0.0926641225533073,0.0926641225628703,0.0926641225628703,0.37213901846067154,0.37213901846067154,0.5,9.999312686749725,5.660809102892017e-05,5.660809102892017e-05,1.0459189070388675e-11,6.74409648127039e-08,5.542682890791184e-05,1.0459189070388675e-11,27512.608290804535,20875.86976814695,0.7587746515158373,1.0229917276144256,0.6356250818311279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520008023729971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6070122235997,260.6070122235997,-12.542987776400253,244.8198351027325,276.39418934446496,127819.52874686064,127817.5074989948,2.021247865878577,0.0,nan,276.39418934446496,3.244189344464985,270.07931849611964,-3.070681503880337,263.7644476477739,-9.385552352226057,257.4495767994271,-15.700423200572857,251.1347059510803,-22.015294048919685,244.8198351027325,-28.33016489726748,1.0,1.0,26381.15544483698,26381.15544483698,275.58797062436787,2.4379706243678925,275.58797062436787,275.58797062436787,77309.51649485952,77309.48724319352,0.02925166599743534,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58797062436787,2.4379706243678925,1.0,0.002,0.12939859812893653,0.004910998888684925,0.00019987694385776246,0.0018001230563948793,0.09993847192888124,0.09993847192888124,0.0,2.5264165759431023e-13,1.0,1.000000112437966,5.542681844872277e-05,0.0926641225628703,0.0,1.0391157428662724e-08,0.013346412371710938,0.0,1600130.546715597,266.6439913170631,6.743050562363351e-08,1.0,1284400.9402548852,2598.561329516894,,,,,,,,,,,,,,,,,2.0,16535.146708232034,1551.8751582869854,0.37213901846067154,6.17534620354742,2.944820185396044
5071.0,-30.084172320021462,5.000670907529416,35.05840956083009,24.09564424250277,4.998325528180761,-26.575922535201205,-40.08919290555639,1.4900757433348102,-6.506006373935691,-6.506006446094257,40.116802777311555,42252.97103550842,25750.072851528173,25750.072851528173,68003.04388703659,77318.82385607767,77309.47849412815,25750.072851528173,103059.55134565633,103059.55134565633,103059.55134565633,130572.15422765822,126054.61217158301,4517.542056075211,0.0,91522.58467034921,56456.7318496757,38962.05868963723,27512.602882001887,66474.66157163912,20875.86598240541,1551.8748521610387,0.0,0.878583151992115,2.7281464235813693,0.0014947054983599872,1.0,1.0,-6.505947139234024,334312.0683317253,1559575.594614381,4.66502930150542,1559575.594614381,4.66502930150542,0.758774663085837,0.09266411322010808,4.028046144702076,101325.0,128384.77262760268,1.2670591919822618,1.0,0.0,4.028046144703299,1.2847738736464072,1.2850699651621282,3.1352179767399804,0.0,16535.144344216355,0.0,0.0,22721.334707330778,2316.9313381563306,19313.13883667649,1969.3920795252704,0.85,0.8500001908094479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.422918382986,4632.441516551485,6.165580774443697,5.000670907529416,-3.700014793505017,8.700685701034432,2.9448211229260037,3.5,0.8413774636931439,0.6,0.00023044997082250748,0.9959135153822202,0.00023139556524048518,198.99205045243187,0.0,0.0,0.0,0.03943536517402355,7.806345178707863e-05,0.00015238651903542885,0.0006138199305052287,0.09266411321088476,0.09266411321088476,0.09266411321088476,0.09266412387317428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.6253229198,595.5838794164247,0.0,0.09266411321088476,0.09266411322010808,0.09266411322010808,0.37213899224349367,0.37213899224349367,0.5,9.999313006614846,5.631724962995577e-05,5.631724962995577e-05,8.29913915367797e-12,7.215857067421894e-08,5.930686023702947e-05,8.29913915367797e-12,27512.602882001887,20875.86598240541,0.758774663085837,1.0229919533136749,0.6356252147289653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520006702151895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60702392914055,260.60702392914055,-12.542976070859424,244.81985646084956,276.3941913974298,127819.44790253117,127817.43374645036,2.014156080805331,0.0,nan,276.3941913974298,3.244191397429802,270.079324410115,-3.0706755898849565,263.7644574227989,-9.385542577201079,257.4495904354833,-15.70040956451669,251.13472344816705,-22.015276551832926,244.81985646084956,-28.330143539150413,1.0,1.0,26381.15544483698,26381.15544483698,275.587971916467,2.4379719164670064,275.587971916467,275.587971916467,77309.50627253787,77309.47849412815,0.027778409712482244,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587971916467,2.4379719164670064,1.0,0.002,0.12939858701036386,0.0049109993544042855,0.0001998769276300126,0.00180012307251524,0.0999384638150063,0.0999384638150063,0.0,1.45252733452228e-13,1.0,1.0000001202974955,5.9306851937890315e-05,0.09266411322010808,0.0,1.1118566815185594e-08,0.014280697584252685,0.0,1600130.5494290954,266.6439936260643,7.215027153506526e-08,1.0,1284400.9323889022,2598.5613613547243,,,,,,,,,,,,,,,,,2.0,16535.144344216355,1551.8748521610387,0.37213899224349367,6.17534620354742,2.9448211229260037
5072.0,-30.084150187036414,5.000670301174935,35.058408951794135,24.09564274074512,4.99832648499894,-26.575902519833264,-40.089171077683545,1.4900788177654423,-6.5060039488848815,-6.506004019747457,40.11680154929684,42252.97007372935,25750.072759775398,25750.072759775398,68003.04283350475,77318.81384600468,77309.46864759133,25750.072759775398,103059.54140736673,103059.54140736673,103059.54140736673,130572.13832169451,126054.59660412108,4517.541717573437,0.0,91522.5660867529,56456.72231435469,38962.048635998006,27512.59691432777,66474.64555032577,20875.86180164146,1551.874516535047,0.0,0.8785831697937607,2.7281466702910864,0.0014947054983599872,1.0,1.0,-6.505945759793519,334312.10035157605,1559575.5415354297,4.665028695926104,1559575.5415354297,4.665028695926104,0.7587746757111797,0.09266410365360261,4.028046144702076,101325.0,128384.75865290329,1.267059054062702,1.0,0.0,4.0280461447014835,1.2847738592641358,1.2850699507765424,3.1352180118368618,0.0,16535.141981035886,0.0,0.0,22721.33009377978,2316.9308677050553,19313.131253259635,1969.3913062319584,0.85,0.8500000296438113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.4237148965785,4632.441516551485,6.165579576595487,5.000670301174935,-3.7000126032477922,8.700682904422727,2.944822058970337,3.5,0.841377731134382,0.6,0.00023044997082250748,0.9959112196009282,0.00023139609865511018,198.99203233269984,0.0,0.0,0.0,0.03943536517402355,7.806364476227601e-05,0.00015238632606023146,0.0006138191531922288,0.09266410364358024,0.09266410364358024,0.09266410364358024,0.09266411408985388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.61787395366,595.5838817785414,0.0,0.09266410364358024,0.09266410365360261,0.09266410365360261,0.3721389660064177,0.3721389660064177,0.5,9.999313319961555,5.5831187751209654e-05,5.5831187751209654e-05,-1.4267698134062812e-11,7.086259756761137e-08,5.825995395980499e-05,-1.4267698134062812e-11,27512.59691432777,20875.86180164146,0.7587746757111797,1.022992184020325,0.6356253534551157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520005380282532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6070356054741,260.6070356054741,-12.542964394525882,244.81987776734138,276.3941934436056,127819.36823715575,127817.35910669924,2.009130456502451,0.0,nan,276.3941934436056,3.2441934436056385,270.0793303083527,-3.070669691647254,263.7644671731011,-9.385532826898896,257.44960403784876,-15.70039596215122,251.13474090259533,-22.015259097404652,244.81987776734138,-28.330122232658596,1.0,1.0,26381.15544483698,26381.15544483698,275.5879732036622,2.4379732036622386,275.5879732036622,275.5879732036622,77309.49631705567,77309.46864759133,0.027669464339851402,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879732036622,2.4379732036622386,1.0,0.002,0.12939857608801664,0.004910999841792419,0.00019987691175550387,0.0018001230883907292,0.09993845587775194,0.09993845587775194,0.0,1.462328522161549e-13,1.0,1.0000001181768943,5.825996822750312e-05,0.09266410365360261,0.0,1.0922301114987026e-08,0.014028613645456713,0.0,1600130.5522700676,266.6439960511151,7.087686526574544e-08,1.0,1284400.9241063097,2598.5613948787873,,,,,,,,,,,,,,,,,2.0,16535.141981035886,1551.874516535047,0.3721389660064177,6.17534620354742,2.944822058970337
5073.0,-30.084128049326768,5.000669695419845,35.05840834259442,24.095641204062872,4.998327436523564,-26.575882500741855,-40.0891492498107,1.4900818879109958,-6.506001534228346,-6.506001604173656,40.11680032650059,42252.9691288138,25750.072687874588,25750.072687874588,68003.04181668839,77318.80384664114,77309.45884352988,25750.072687874588,103059.53153140447,103059.53153140447,103059.53153140447,130572.12251445022,126054.58113714584,4517.54137730439,0.0,91522.5475097831,56456.71279184402,38962.03857548786,27512.59098304576,66474.62955853362,20875.857646326953,1551.8741829155515,0.0,0.8785831875174148,2.728146915906017,0.0014947054983599872,1.0,1.0,-6.505944119114815,334312.1322298963,1559575.488683176,4.665028092999937,1559575.488683176,4.665028092999937,0.7587746882578744,0.0926640940890557,4.028046144702076,101325.0,128384.75358637873,1.2670590040599925,1.0,0.0,4.028046144701168,1.2847738449019104,1.285069936411007,3.135218046884826,0.0,16535.13961868935,0.0,0.0,22721.325481873875,2316.930397421533,19313.123674149807,1969.3905333778414,0.85,0.8499998686061255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.424510744595,4632.441516551485,6.165578384483653,5.000669695419845,-3.7000104214113527,8.700680116831197,2.9448229942326183,3.5,0.8413779983521766,0.6,0.00023044997082250748,0.9959089233352797,0.0002313966321847333,198.99201420910313,0.0,0.0,0.0,0.03943536517402355,7.806383773791388e-05,0.0001523861330845936,0.0006138183758774547,0.09266409407934632,0.09266409407934632,0.09266409407934632,0.09266410438092823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.61047087825,595.5838841259938,0.0,0.09266409407934632,0.0926640940890557,0.0926640940890557,0.3721389397303339,0.3721389397303339,0.5,9.99931362902379,5.529126366354831e-05,5.529126366354831e-05,1.0800249583553523e-11,6.994531531745452e-08,5.748505884639599e-05,1.0800249583553523e-11,27512.59098304576,20875.857646326953,0.7587746882578744,1.0229924148251017,0.6356254921527368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520004058126164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60704725785916,260.60704725785916,-12.542952742140812,244.81989903236195,276.3941954833552,127819.28898770855,127817.28397802047,2.0050096880948045,0.0,nan,276.3941954833552,3.244195483355213,270.07933619315656,-3.070663806843413,263.7644769029587,-9.3855230970413,257.44961761276056,-15.700382387239415,251.1347583225617,-22.01524167743827,244.81989903236195,-28.33010096763803,1.0,1.0,26381.15544483698,26381.15544483698,275.5879744849985,2.437974484998506,275.5879744849985,275.5879744849985,77309.48625782046,77309.45884352988,0.02741429058369249,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879744849985,2.437974484998506,1.0,0.002,0.1293985653109905,0.004911000326679763,0.00019987689610106063,0.0018001231040690353,0.09993844805053032,0.09993844805053032,0.0,1.7009570835169185e-13,1.0,1.000000116607192,5.74850480461464e-05,0.0926640940890557,0.0,1.0777021868704483e-08,0.013842016758410836,0.0,1600130.5550993274,266.64399846577163,6.993451506787096e-08,1.0,1284400.9158603293,2598.5614282546794,,,,,,,,,,,,,,,,,2.0,16535.13961868935,1551.8741829155515,0.3721389397303339,6.17534620354742,2.9448229942326183
5074.0,-30.084105907275852,5.000669085270064,35.05840773022875,24.095638759341114,4.998327366861915,-26.575862579863042,-40.08912745686246,1.490084039447056,-6.505999401889483,-6.505999463666723,40.11679901679188,42252.968261115864,25750.073215755645,25750.073215755645,68003.04147687151,77318.79430798879,77309.44699492029,25750.073215755645,103059.52021067594,103059.52021067594,103059.52021067594,130572.10512324721,126054.56410356314,4517.541019684074,0.0,91522.5289782247,56456.70293134349,38962.02894097912,27512.584912571267,66474.61385355039,20875.85337354962,1551.8738492957639,0.0,0.8785832040821522,2.728147133644846,0.0014947054983599872,1.0,1.0,-6.505948676928369,334312.16047760245,1559575.43207397,4.665027529498004,1559575.43207397,4.665027529498004,0.7587747003739682,0.09266408451577832,4.028046144702076,101325.0,128384.7500787849,1.2670589694427328,1.0,0.0,4.028046144701163,1.2847738348369655,1.2850699263437426,3.1352180714461895,0.0,16535.137257175233,0.0,0.0,22721.32088124177,2316.929928287618,19313.12151159542,1969.3903128586642,0.85,0.8499999455374936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.425305886425,4632.441516551485,6.165577337026101,5.000669085270064,-3.700008449082954,8.700677534353018,2.944823928665124,3.5,0.8413782653328925,0.6,0.00023044997082250748,0.9959066266250372,0.00023139716582011742,198.99199608195562,0.0,0.0,0.0,0.03943536517402355,7.806403040523092e-05,0.00015238594041727655,0.000613817599804611,0.09266408450494357,0.09266408450494357,0.09266408450494357,0.0926640936029121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.60282093554,595.5838865494583,0.0,0.09266408450494357,0.09266408451577832,0.09266408451577832,0.37213891340884936,0.37213891340884936,0.5,9.999313902115572,5.361879016163584e-05,5.361879016163584e-05,-8.86757334228605e-12,6.177725708766957e-08,5.0786738370334206e-05,-8.86757334228605e-12,27512.584912571267,20875.85337354962,0.7587747003739682,1.022992651400554,0.6356256292695884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520002735687798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6070587982094,260.6070587982094,-12.542941201790597,244.81992025491763,276.3941973415,127819.1984234563,127817.21269139899,1.9857320573074861,0.0,nan,276.3941973415,3.244197341500012,270.07934192418395,-3.070658075816027,263.76448650686757,-9.385513493132407,257.44963108955153,-15.700368910448447,251.13477567223543,-22.015224327764543,244.81992025491763,-28.330079745082344,1.0,1.0,26381.15544483698,26381.15544483698,275.5879752547329,2.437975254732919,275.5879752547329,275.5879752547329,77309.47478345624,77309.44699492029,0.027788535953732207,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879752547329,2.437975254732919,1.0,0.002,0.12939855578981965,0.004911000756290415,0.00019987688227346258,0.0018001231179423213,0.09993844113673128,0.09993844113673128,0.0,2.15783987900231e-13,1.0,1.0000001030388876,5.078674723790755e-05,0.09266408451577832,0.0,9.521255648623012e-09,0.012229109405661359,0.0,1600130.5575873386,266.6440005981105,6.178612466101185e-08,1.0,1284400.9085534809,2598.561457829388,,,,,,,,,,,,,,,,,2.0,16535.137257175233,1551.8738492957639,0.37213891340884936,6.17534620354742,2.944823928665124
5075.0,-30.08408383751156,5.000668480737292,35.05840711362827,24.095637921150797,4.998329036549321,-26.575842550105317,-40.089109365921445,1.4900877491090667,-6.5059967322228545,-6.505996787391313,40.11679766982338,42252.98271776355,25750.072540535857,25750.072540535857,68003.05525829941,77318.78397584008,77309.43630071914,25750.072540535857,103059.508841255,103059.508841255,103059.508841255,130572.08709163076,126054.5464630206,4517.540628610162,0.0,91522.51038688312,56456.70912866909,38962.001398015585,27512.578250375762,66474.57964839134,20875.848707157736,1551.8734748130453,0.0,0.8785832236888931,2.7281474058380804,0.0014947054983599872,1.0,1.0,-6.505951428117839,334312.19579595415,1559575.3738537366,4.665026862512716,1559575.3738537366,4.665026862512716,0.7587747145025427,0.09266407456928946,4.028046144702076,101325.0,128384.74401009073,1.267058909549378,1.0,0.0,4.028046144700364,1.2847738174830652,1.2850699089858428,3.135218113794703,0.0,16535.134896486008,0.0,0.0,22721.316265767942,2316.929457640269,19313.117782935733,1969.3899326411909,0.85,0.8499999540974209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.426099040945,4632.441516551485,6.165576004433308,5.000668480737292,-3.7000060715241188,8.700674552261411,2.9448248607623064,3.5,0.8413785316463732,0.6,0.00023044997082250748,0.9959043374184973,0.00023139769771448256,198.9919780139907,0.0,0.0,0.0,0.03943536517402355,7.80641903441394e-05,0.00015238578047836808,0.0006138169555633074,0.09266407455837954,0.09266407455837954,0.09266407455837954,0.09266408255535624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.59515151987,595.5838889774251,0.0,0.09266407455837954,0.09266407456928946,0.09266407456928946,0.37213888690976327,0.37213888690976327,0.5,9.999314141873516,5.100220289477875e-05,5.100220289477875e-05,-1.517719283583574e-11,5.5168470680655446e-08,4.5359273485701124e-05,-1.517719283583574e-11,27512.578250375762,20875.848707157736,0.7587747145025427,1.0229933851104098,0.6356261738134369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452000141299034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60707039844664,260.60707039844664,-12.54292960155334,244.81994144605622,276.39419935083583,127819.12925075427,127817.13321413688,1.9960366173763489,0.0,nan,276.39419935083583,3.2441993508358564,270.0793477698801,-3.07065223011989,263.7644961889248,-9.385503811075182,257.44964460796933,-15.700355392030644,251.13479302701347,-22.015206972986505,244.81994144605622,-28.330058553943758,1.0,1.0,26381.15544483698,26381.15544483698,275.58797669379,2.437976693790006,275.58797669379,275.58797669379,77309.46665456468,77309.43630071914,0.030353845533682033,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58797669379,2.437976693790006,1.0,0.002,0.1293985472859713,0.004911001278700971,0.00019987687023739927,0.001800123129886969,0.09993843511869963,0.09993843511869963,0.0,1.2436839752494322e-13,1.0,1.000000092044844,4.535928866289396e-05,0.09266407456928946,0.0,8.503741029842618e-09,0.01092221262714478,0.0,1600130.5607074457,266.6440032677771,5.518364787349128e-08,1.0,1284400.8994176674,2598.561494806912,,,,,,,,,,,,,,,,,2.0,16535.134896486008,1551.8734748130453,0.37213888690976327,6.17534620354742,2.9448248607623064
5076.0,-30.084061761935732,5.000667875056743,35.058406501117695,24.09563638446855,4.998329981727704,-26.575822587569174,-40.0890875729732,1.4900908073372943,-6.505994412181849,-6.505994473808568,40.11679655464356,42252.98155562459,25750.072679237506,25750.072679237506,68003.0542348621,77318.77396158845,77309.42776705335,25750.072679237506,103059.50044629085,103059.50044629085,103059.50044629085,130572.07332520638,126054.53304852323,4517.540276683156,0.0,91522.49181758086,56456.69941152056,38961.991562289215,27512.57287891553,66474.56444120474,20875.84494870868,1551.87317027533,0.0,0.878583240451384,2.7281476409848135,0.0014947054983599872,1.0,1.0,-6.505943821669803,334312.2263282394,1559575.3256531018,4.665026292283597,1559575.3256531018,4.665026292283597,0.7587747260346939,0.09266406508952654,4.028046144702076,101325.0,128384.7389992423,1.267058860096149,1.0,0.0,4.0280461446998554,1.2847738031765903,1.2850698946760708,3.1352181487066226,0.0,16535.132535086712,0.0,0.0,22721.311655765574,2316.9289875508534,19313.114709045898,1969.3896191916606,0.85,0.8499999912700973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.426892771913,4632.441516551485,6.165574865874658,5.000667875056743,-3.7000039681283674,8.700671843185109,2.9448257935370368,3.5,0.8413787981534391,0.6,0.00023044997082250748,0.9959020476148206,0.00023139822975003793,198.9919599412713,0.0,0.0,0.0,0.03943536517402355,7.806438301226079e-05,0.0001523855878102467,0.0006138161794872239,0.09266406508004679,0.09266406508004679,0.09266406508004679,0.09266407412598779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.58845070447,595.5838911017846,0.0,0.09266406508004679,0.09266406508952654,0.09266406508952654,0.372138860137544,0.372138860137544,0.5,9.99931441321397,5.00982527000815e-05,5.00982527000815e-05,4.490630090003833e-12,6.162673571452615e-08,5.065213878197028e-05,4.490630090003833e-12,27512.57287891553,20875.84494870868,0.7587747260346939,1.0229936037416125,0.6356263017412683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520000094611303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60708198234585,260.60708198234585,-12.54291801765413,244.81996260590734,276.39420135878333,127819.0508592957,127817.05763397885,1.9932253168346112,0.0,nan,276.39420135878333,3.244201358783357,270.07935360820835,-3.0706463917916267,263.7645058576334,-9.385494142366554,257.4496581070589,-15.700341892941083,251.13481035648388,-22.015189643516095,244.81996260590734,-28.330037394092642,1.0,1.0,26381.15544483698,26381.15544483698,275.587978020108,2.4379780201080052,275.587978020108,275.587978020108,77309.45643476208,77309.42776705335,0.02866770872788038,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587978020108,2.4379780201080052,1.0,0.002,0.12939853778991758,0.004911001739579511,0.0001998768565197198,0.0018001231436075757,0.0999384282598599,0.0999384282598599,0.0,1.2729530970978509e-13,1.0,1.0000001027662149,5.065213429134019e-05,0.09266406508952654,0.0,9.49601744652191e-09,0.012196693274200945,0.0,1600130.563436343,266.6440055878181,6.162224508443614e-08,1.0,1284400.8915198662,2598.5615267735197,,,,,,,,,,,,,,,,,2.0,16535.132535086712,1551.87317027533,0.372138860137544,6.17534620354742,2.9448257935370368
5077.0,-30.08403968063831,5.000667270401032,35.05840588886815,24.095634882710897,4.9983309642560405,-26.57580261614923,-40.089065745100356,1.490093899739169,-6.505991984250386,-6.505992046451008,40.116795337151714,42252.98041125179,25750.07255593585,25750.07255593585,68003.05296718764,77318.76393960557,77309.41813546995,25750.07255593585,103059.49069140581,103059.49069140581,103059.49069140581,130572.05765154766,126054.517738192,4517.53991335567,0.0,91522.47325340712,56456.68972494102,38961.98169829567,27512.56696014184,66474.5486584375,20875.840803146093,1551.872836967294,0.0,0.878583258218633,2.7281478877744236,0.0014947054983599872,1.0,1.0,-6.505940916662382,334312.2583616506,1559575.2730284284,4.665025687874476,1559575.2730284284,4.665025687874476,0.7587747385908941,0.09266405537763528,4.028046144702076,101325.0,128384.7292002499,1.2670587633876131,1.0,0.0,4.028046144701901,1.2847737887102506,1.2850698802063971,3.1352181840086586,0.0,16535.130174539496,0.0,0.0,22721.30704703641,2316.9285175912682,19313.10710756579,1969.3888440564097,0.85,0.8499998291288811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.4276853507845,4632.441516551485,6.165573666283429,5.000667270401032,-3.700001779181315,8.700669049582347,2.9448267249579665,3.5,0.8413790642737047,0.6,0.00023044997082250748,0.995899757223356,0.00023139876192461326,198.99194186387103,0.0,0.0,0.0,0.03943536517402355,7.806457598958574e-05,0.00015238539483292173,0.000613815402165654,0.09266405536772933,0.09266405536772933,0.09266405536772933,0.09266406448014053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.58124516223,595.5838933852551,0.0,0.09266405536772933,0.09266405537763528,0.09266405537763528,0.37213883327573244,0.37213883327573244,0.5,9.999314686623142,4.942959998288643e-05,4.942959998288643e-05,-2.7853275241795927e-12,6.220062687134487e-08,5.112978863053286e-05,-2.7853275241795927e-12,27512.56696014184,20875.840803146093,0.7587747385908941,1.022993827556528,0.6356264354400951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519998775885343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6070935567929,260.6070935567929,-12.542906443207073,244.81998374148688,276.39420337209754,127818.97317552044,127816.98157660468,1.9915989157579979,0.0,nan,276.39420337209754,3.2442033720975587,270.0793594459765,-3.0706405540234982,263.7645155198539,-9.38548448014609,257.44967159373255,-15.700328406267431,251.13482766761044,-22.01517233238954,244.81998374148688,-28.330016258513098,1.0,1.0,26381.15544483698,26381.15544483698,275.5879793331821,2.4379793331821134,275.5879793331821,275.5879793331821,77309.44638690226,77309.41813546995,0.02825143230438698,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879793331821,2.4379793331821134,1.0,0.002,0.129398528204364,0.004911002221669069,0.00019987684271052482,0.0018001231574719268,0.09993842135526242,0.09993842135526242,0.0,1.8245170999020566e-13,1.0,1.0000001037337756,5.112979141586038e-05,0.09266405537763528,0.0,9.585565477676122e-09,0.012311708765822327,0.0,1600130.5662833427,266.6440080157496,6.220341219886905e-08,1.0,1284400.8832337682,2598.5615603117817,,,,,,,,,,,,,,,,,2.0,16535.130174539496,1551.872836967294,0.37213883327573244,6.17534620354742,2.9448267249579665
5078.0,-30.0840247331112,5.000666664867284,35.05840527596001,24.095632368139945,4.998331588902672,-26.575789100909628,-40.089048666972644,1.4900959566938117,-6.505989663999969,-6.505989724498911,40.116794093666,42252.9699885472,25750.072661537084,25750.072661537084,68003.04265008429,77318.7512248978,77309.40781576968,25750.072661537084,103059.48047730676,103059.48047730676,103059.48047730676,130572.04150104219,126054.50195463515,4517.539546407027,0.0,91522.4547397507,56456.673503370745,38961.97915153328,27512.561023735427,66474.54017526872,20875.836638210076,1551.8725053715955,0.0,0.8785832755139219,2.728148123878568,0.0014947054983599872,1.0,1.0,-6.505939997437508,334312.2890041921,1559575.2192827354,4.665025099520584,1559575.2192827354,4.665025099520584,0.7587747509292295,0.09266404566319432,4.028046144702076,101325.0,128384.72585968429,1.267058730418794,1.0,0.0,4.028046144701645,1.2847737790877611,1.28506987058169,3.1352182074903054,0.0,16535.127814842755,0.0,0.0,22721.302450848638,2316.9280489105495,19313.105040077186,1969.3886332312447,0.85,0.8499999100780353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.428477333639,4632.441516551485,6.165572522380828,5.000666664867284,-3.6999996705269376,8.70066633539422,2.944827655678589,3.5,0.8413793301938826,0.6,0.00023044997082250748,0.9958982067883181,0.0002313991221710177,198.99192962671012,0.0,0.0,0.0,0.03943536517402355,7.80647269753528e-05,0.00015238524384715468,0.0006138147939880171,0.09266404565267432,0.09266404565267432,0.09266404565267432,0.09266405452381558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.5739488963,595.5838956969576,0.0,0.09266404565267432,0.09266404566319432,0.09266404566319432,0.37213880635312585,0.37213880635312585,0.5,9.999314952777981,4.86521315679056e-05,4.86521315679056e-05,1.7053025658242404e-12,6.049896228432772e-08,4.972706142325478e-05,1.7053025658242404e-12,27512.561023735427,20875.836638210076,0.7587747509292295,1.0229938029023664,0.6356263597633287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451999745681783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60710444244734,260.60710444244734,-12.54289555755264,244.82000362175808,276.39420526313467,127818.86173220038,127816.98865288358,1.8730793167956254,0.0,nan,276.39420526313467,3.2442052631346883,270.0793649348607,-3.0706350651392995,263.7645246065853,-9.385475393414652,257.44968427831026,-15.70031572168972,251.13484395003482,-22.015156049965157,244.82000362175808,-28.3299963782419,1.0,1.0,26381.15544483698,26381.15544483698,275.58798046124207,2.4379804612420912,275.58798046124207,275.58798046124207,77309.43338411993,77309.40781576968,0.025568350247340277,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58798046124207,2.4379804612420912,1.0,0.002,0.12939851888177004,0.004911002683269941,0.00019987682926421378,0.001800123170896798,0.09993841463210688,0.09993841463210688,0.0,1.610118288697393e-13,1.0,1.0000001008923565,4.9727059717952216e-05,0.09266404566319432,0.0,9.322587333037474e-09,0.011973939330683487,0.0,1600130.5690008425,266.644010336,6.049725698176189e-08,1.0,1284400.875307451,2598.5615923938267,,,,,,,,,,,,,,,,,2.0,16535.127814842755,1551.8725053715955,0.37213880635312585,6.17534620354742,2.944827655678589
5079.0,-30.084002594997138,5.000666060304176,35.05840466105251,24.09563051713633,4.998332493219553,-26.575769086176493,-40.08903061095623,1.490098984370696,-6.505987249238444,-6.505987306279101,40.11679281015373,42252.9847310351,25750.07254477226,25750.07254477226,68003.05727580737,77318.74015651595,77309.39724656595,25750.07254477226,103059.46979133821,103059.46979133821,103059.46979133821,130572.02462849361,126054.48546315242,4517.539165341192,0.0,91522.43507457575,56456.679648980884,38961.95047288319,27512.554837155403,66474.5053100386,20875.83229888897,1551.8721595994389,0.0,0.878583293482428,2.7281483697936886,0.0014947054983599872,1.0,1.0,-6.505940424243079,334312.3209171442,1559575.163807217,4.665024488265096,1559575.163807217,4.665024488265096,0.7587747638287807,0.0926640358182127,4.028046144702076,101325.0,128384.72090451201,1.2670586815150457,1.0,0.0,4.028046144703441,1.2847737649242073,1.2850698564148721,3.1352182420534582,0.0,16535.12531296886,0.0,0.0,22721.297568785667,2316.927551078673,19313.10199689516,1969.3883229130397,0.85,0.849999958779966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.429268233465,4632.441516551485,6.1655713268344075,5.000666060304176,-3.6999974895286845,8.70066354983286,2.9448285851265763,3.5,0.8413795957504504,0.6,0.00023044997082250748,0.9958959105130804,0.00023139965571681168,198.9919115028011,0.0,0.0,0.0,0.03943536517402355,7.806488660681489e-05,0.00015238508421569258,0.0006138141509851216,0.0926640358081987,0.0926640358081987,0.0926640358081987,0.09266404412523725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.5665384857,595.5838980438134,0.0,0.0926640358081987,0.0926640358182127,0.0926640358182127,0.3721387793554007,0.3721387793554007,0.5,9.999315202461602,4.7426450407783705e-05,4.7426450407783705e-05,4.547473508864641e-12,5.704066552425502e-08,4.6882036031092866e-05,4.547473508864641e-12,27512.554837155403,20875.83229888897,0.7587747638287807,1.0229945594726815,0.6356269149197309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519996563899535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6071154436582,260.6071154436582,-12.54288455634179,244.82002371951177,276.39420716780256,127818.79431149716,127816.90134852378,1.8929629733879931,0.0,nan,276.39420716780256,3.2442071678025854,270.0793704781467,-3.0706295218532773,263.7645337884877,-9.385466211512266,257.44969709882923,-15.700302901170744,251.13486040917124,-22.01513959082874,244.82002371951177,-28.32997628048821,1.0,1.0,26381.15544483698,26381.15544483698,275.5879816567046,2.4379816567046078,275.5879816567046,275.5879816567046,77309.42250941528,77309.39724656595,0.02526284933264833,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879816567046,2.4379816567046078,1.0,0.002,0.12939851009264755,0.004911003160440458,0.0001998768166814843,0.001800123183570447,0.09993840834074215,0.09993840834074215,0.0,2.5193128833089773e-13,1.0,1.0000000951293713,4.688203148361936e-05,0.0926640358182127,0.0,8.789214510748389e-09,0.011288874738315758,0.0,1600130.5718266256,266.64401275076153,5.7036118050746154e-08,1.0,1284400.867052513,2598.561625805959,,,,,,,,,,,,,,,,,2.0,16535.12531296886,1551.8721595994389,0.3721387793554007,6.17534620354742,2.9448285851265763
