time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5080.0,-30.08398052933702,5.000665455900953,35.058404045681236,24.095628945529484,4.998333363369423,-26.57574914006678,-40.089008783083386,1.490101974071371,-6.505984877730953,-6.505984933853825,40.116791566958504,42252.98353871361,25750.07252571812,25750.07252571812,68003.05606443173,77318.73020301491,77309.38711967783,25750.07252571812,103059.45964539595,103059.45964539595,103059.45964539595,130572.00851219764,126054.46972667807,4517.53878551958,0.0,91522.41653970383,56456.66987529,38961.940738237594,27512.5488668017,66474.4896050393,20875.828112454612,1551.8718252150518,0.0,0.8785833110500008,2.7281486110179296,0.0014947054983599872,1.0,1.0,-6.505938800565843,334312.3522256246,1559575.1100714807,4.665023890648636,1559575.1100714807,4.665023890648636,0.7587747763219658,0.09266402602667514,4.028046144702076,101325.0,128384.71600501578,1.2670586331607776,1.0,0.0,4.028046144701341,1.2847737509383073,1.2850698424257487,3.135218276183085,0.0,16535.12295564464,0.0,0.0,22721.29296733095,2316.927081860875,19313.098991883842,1969.3880164871637,0.85,0.84999999866436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.430058523571,4632.441516551485,6.1655701555843,5.000665455900953,-3.6999953435043293,8.700660799405282,2.944829513858151,3.5,0.8413798611023289,0.6,0.00023044997082250748,0.995893621758813,0.00023140018751753607,198.9918934382115,0.0,0.0,0.0,0.03943536517402355,7.806507958529114e-05,0.00015238489123721633,0.0006138133736589144,0.09266402601633311,0.09266402601633311,0.09266402601633311,0.09266403420501503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.55934201146,595.5839003230741,0.0,0.09266402601633311,0.09266402602667514,0.09266402602667514,0.37213875223407367,0.37213875223407367,0.5,9.999315448208623,4.631265898069614e-05,4.631265898069614e-05,-2.6716406864579767e-12,5.612287168332841e-08,4.6133287980865134e-05,-2.6716406864579767e-12,27512.5488668017,20875.828112454612,0.7587747763219658,1.0229947829381536,0.635627047153898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519995241438381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60712652972273,260.60712652972273,-12.542873470277243,244.8200439823802,276.3942090770634,127818.72438876292,127816.81682518139,1.9075635814989664,0.0,nan,276.3942090770634,3.244209077063431,270.07937605812873,-3.070623941871247,263.7645430391919,-9.385456960808085,257.4497100202544,-15.700289979745605,251.1348770013181,-22.015122998681875,244.8200439823802,-28.329956017619764,1.0,1.0,26381.15544483698,26381.15544483698,275.5879828575443,2.437982857544341,275.5879828575443,275.5879828575443,77309.41261285414,77309.38711967783,0.025493176304735243,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879828575443,2.437982857544341,1.0,0.002,0.12939850144384868,0.004911003628316391,0.00019987680429668907,0.0018001231959100645,0.09993840214834454,0.09993840214834454,0.0,2.0675345116516475e-13,1.0,1.000000093612698,4.613329065250582e-05,0.09266402602667514,0.0,8.648843482802894e-09,0.011108581998270176,0.0,1600130.5746053488,266.644015122269,5.612554332401487e-08,1.0,1284400.8589539346,2598.5616585852276,,,,,,,,,,,,,,,,,2.0,16535.12295564464,1551.8718252150518,0.37213875223407367,6.17534620354742,2.944829513858151
5081.0,-30.083958457092006,5.000664863877219,35.05840343700117,24.095629539247625,4.998336701767335,-26.57572894120568,-40.088986955210544,1.490107185745092,-6.505981823403772,-6.505981896179312,40.116790529178665,42252.98221955253,25750.071038778096,25750.071038778096,68003.05325833062,77318.71915244221,77309.38190089098,25750.071038778096,103059.45293966908,103059.45293966908,103059.45293966908,130571.99614835586,126054.4577102552,4517.5384381006625,0.0,91522.3979048476,56456.66097140754,38961.92992604452,27512.543208686784,66474.4731347313,20875.82419260453,1551.871489657351,0.0,0.8785833314381174,2.728148919650965,0.0014947054983599872,1.0,1.0,-6.505922091642503,334312.3923137052,1559575.0652155767,4.6650231970824905,1559575.0652155767,4.6650231970824905,0.7587747898934046,0.09266401619108916,4.028046144702076,101325.0,128384.70748657352,1.2670585490902888,1.0,0.0,4.028046144702182,1.2847737265579586,1.2850698180397815,3.135218335678164,0.0,16535.120597606867,0.0,0.0,22721.2883410542,2316.9266101119347,19313.09375352041,1969.3874823227516,0.85,0.8499999411839839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.4308479972115,4632.441516551485,6.165568634070986,5.000664863877219,-3.6999926919547175,8.700657555831937,2.9448304416303523,3.5,0.8413801261801007,0.6,0.00023044997082250748,0.9958913323272063,0.0002314007194780883,198.99187536823428,0.0,0.0,0.0,0.03943536517402355,7.806527256420843e-05,0.00015238469825829904,0.0006138125963309305,0.0926640161848332,0.0926640161848332,0.0926640161848332,0.09266402680181138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.5527878556,595.583902403539,0.0,0.0926640161848332,0.09266401619108916,0.09266401619108916,0.3721387250004593,0.3721387250004593,0.5,9.999315766763285,4.7916094672473264e-05,4.7916094672473264e-05,2.000888343900442e-11,7.277554914253415e-08,5.980453681786457e-05,2.000888343900442e-11,27512.543208686784,20875.82419260453,0.7587747898934046,1.0229949941912464,0.6356271847978945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519993923305636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6071379101976,260.6071379101976,-12.542862089802384,244.82006440391825,276.39421141647506,127818.68146385746,127816.72324149868,1.9582223587675143,0.0,nan,276.39421141647506,3.244211416475082,270.0793820139651,-3.070617986034904,263.7645526114543,-9.385447388545685,257.4497232089419,-15.700276791058059,251.13489380643105,-22.015106193568926,244.82006440391825,-28.329935596081725,1.0,1.0,26381.15544483698,26381.15544483698,275.58798529145434,2.4379852914543676,275.58798529145434,275.58798529145434,77309.40604408148,77309.38190089098,0.024143190501490608,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58798529145434,2.4379852914543676,1.0,0.002,0.1293984902320204,0.004911004228243178,0.00019987678822620095,0.0018001232120208007,0.09993839411310047,0.09993839411310047,0.0,2.4700163789304064e-13,1.0,1.0000001213056062,5.9804516808981134e-05,0.09266401619108916,0.0,1.1211857115737472e-08,0.014400518793659545,0.0,1600130.5782095895,266.6440181765962,7.275554025909514e-08,1.0,1284400.848584337,2598.561700556529,,,,,,,,,,,,,,,,,2.0,16535.120597606867,1551.871489657351,0.3721387250004593,6.17534620354742,2.9448304416303523
5082.0,-30.083936379618276,5.000664259945587,35.058402837548066,24.095626396033936,4.998335799675872,-26.5757091616883,-40.08896139040587,1.4901085817311057,-6.505980080151403,-6.505980165899633,40.116789578165665,42252.96549308366,25750.072470436164,25750.072470436164,68003.03796351983,77318.70999044721,77309.3738269092,25750.072470436164,103059.44629734536,103059.44629734536,103059.44629734536,130571.98528566048,126054.44712282879,4517.538162831696,0.0,91522.37943868544,56456.634941261844,38961.938330470664,27512.538988315126,66474.4773187858,20875.821228538505,1551.871253571438,0.0,0.8785833444191746,2.728149095406377,0.0014947054983599872,1.0,1.0,-6.505909722528429,334312.41514839575,1559575.024110375,4.665022755490864,1559575.024110375,4.665022755490864,0.7587747985529323,0.09266400720565762,4.028046144702076,101325.0,128384.69624000264,1.267058438095264,1.0,0.0,4.028046144701256,1.2847737200274991,1.285069811507817,3.1352183516143683,0.0,16535.11824043653,0.0,0.0,22721.283756657325,2316.9261426335524,19313.087857143775,1969.3868810596662,0.85,0.849999853176652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.431639791371,4632.441516551485,6.165567807958298,5.000664259945587,-3.699991030418521,8.700655290364107,2.944831372129694,3.5,0.8413803920370554,0.6,0.00023044997082250748,0.9958890423589288,0.00023140125156578527,198.99185729397976,0.0,0.0,0.0,0.03943536517402355,7.806549858167755e-05,0.00015238447224082992,0.0006138116859221354,0.0926640071963519,0.0926640071963519,0.0926640071963519,0.0926640200436498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.5463311641,595.5839044565702,0.0,0.0926640071963519,0.09266400720565762,0.09266400720565762,0.3721386979712794,0.3721386979712794,0.5,9.999316152131719,5.179787353881693e-05,5.179787353881693e-05,5.1670667744474486e-11,8.574824050811003e-08,7.044337121442368e-05,5.1670667744474486e-11,27512.538988315126,20875.821228538505,0.7587747985529323,1.022994699716158,0.6356268931676565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519992604779763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60714914653016,260.60714914653016,-12.542850853469815,244.8200849176305,276.3942133754271,127818.5853396495,127816.65191969372,1.933419955764426,0.0,nan,276.3942133754271,3.2442133754271367,270.07938768387,-3.0706123161299956,263.76456199231086,-9.385438007689118,257.4497363007509,-15.700263699249092,251.13491060919154,-22.01508939080844,244.8200849176305,-28.329915082369467,1.0,1.0,26381.15544483698,26381.15544483698,275.5879860876504,2.4379860876504154,275.5879860876504,275.5879860876504,77309.39198191365,77309.3738269092,0.018155004450818524,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879860876504,2.4379860876504154,1.0,0.002,0.1293984770256197,0.004911004598157164,0.00019987676853765776,0.0018001232315299277,0.09993838426882888,0.09993838426882888,0.0,6.75852603049254e-14,1.0,1.000000142855932,7.044331954375593e-05,0.09266400720565762,0.0,1.3206366507712068e-08,0.016962268271215646,0.0,1600130.580271634,266.6440199198486,8.569656984036556e-08,1.0,1284400.8426776782,2598.5617244639307,,,,,,,,,,,,,,,,,2.0,16535.11824043653,1551.871253571438,0.3721386979712794,6.17534620354742,2.944831372129694
5083.0,-30.083914296784133,5.000663655728535,35.05840222431355,24.09562391638758,4.998335675194719,-26.575689299585097,-40.08894336931405,1.490110677998826,-6.505977764984834,-6.505977825423189,40.11678798164361,42252.980104442126,25750.072503176856,25750.072503176856,68003.05260761899,77318.70049213282,77309.35856310034,25750.072503176856,103059.43106627719,103059.43106627719,103059.43106627719,130571.9625646314,126054.42479474483,4517.537769886568,0.0,91522.36094928197,56456.64056160403,38961.91154186438,27512.5314983542,66474.44304021858,20875.815945581693,1551.8708476654854,0.0,0.8785833631561882,2.728149333699396,0.0014947054983599872,1.0,1.0,-6.505928138694912,334312.4460345429,1559574.9551046577,4.66502211809223,1559574.9551046577,4.66502211809223,0.7587748131003679,0.09266399703166721,4.028046144702076,101325.0,128384.69284376096,1.2670584045769648,1.0,0.0,4.028046144700478,1.2847737102211032,1.285069801699161,3.1352183755448024,0.0,16535.115884106683,0.0,0.0,22721.279166490578,2316.925674566807,19313.09024338239,1969.3871243882866,0.85,0.8500001299163387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.432427689068,4632.441516551485,6.16556665264307,5.000663655728535,-3.699988910019774,8.700652565748308,2.9448322980501143,3.5,0.8413806565857469,0.6,0.00023044997082250748,0.9958867518403256,0.0002314017837838016,198.9918392153401,0.0,0.0,0.0,0.03943536517402355,7.806565790583037e-05,0.00015238431291667712,0.000613811044157096,0.09266399701850236,0.09266399701850236,0.09266399701850236,0.0926640058765598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.5373289463,595.5839073057136,0.0,0.09266399701850236,0.09266399703166721,0.09266399703166721,0.3721386713765724,0.3721386713765724,0.5,9.999316418032825,5.053197770621409e-05,5.053197770621409e-05,-9.833911462919787e-12,6.04383671998221e-08,4.968672828908893e-05,-9.833911462919787e-12,27512.5314983542,20875.815945581693,0.7587748131003679,1.0229954475357628,0.6356274407425737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451999128594179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6071603361067,260.6071603361067,-12.54283966389329,244.82010551475324,276.3942151574577,127818.50040765067,127816.57503286035,1.9253747903328629,0.0,nan,276.3942151574577,3.244215157457745,270.07939322891815,-3.0706067710818274,263.764571300378,-9.385428699621968,257.44974937183724,-15.700250628162735,251.1349274432958,-22.015072556704183,244.82010551475324,-28.32989448524674,1.0,1.0,26381.15544483698,26381.15544483698,275.58798666224794,2.4379866622479653,275.58798666224794,275.58798666224794,77309.3810794452,77309.35856310034,0.022516344863106497,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58798666224794,2.4379866622479653,1.0,0.002,0.12939846771067764,0.004911005063654552,0.00019987675511074906,0.0018001232451446596,0.09993837755537453,0.09993837755537453,0.0,2.5540854153849324e-13,1.0,1.0000001008106898,4.9686738123000396e-05,0.09266399703166721,0.0,9.315024031763915e-09,0.011964224641539598,0.0,1600130.582949521,266.64402223501514,6.044820111128502e-08,1.0,1284400.8346883487,2598.5617568010225,,,,,,,,,,,,,,,,,2.0,16535.115884106683,1551.8708476654854,0.3721386713765724,6.17534620354742,2.9448322980501143
5084.0,-30.083892208210642,5.000663055663032,35.05840160568937,24.095622868649684,4.998337145069448,-26.575669272882156,-40.08892154144121,1.4901142097104945,-6.5059751955313345,-6.505975246876987,40.116786599617384,42252.978955930834,25750.07200462589,25750.07200462589,68003.05096055672,77318.69029599635,77309.34711987678,25750.07200462589,103059.41912450267,103059.41912450267,103059.41912450267,130571.94390303086,126054.40653536972,4517.53736766113,0.0,91522.34240543924,56456.63106525037,38961.901489098746,27512.524778528186,66474.42626762693,20875.811231341308,1551.8704728362825,0.0,0.8785833823672555,2.72814959599283,0.0014947054983599872,1.0,1.0,-6.505933055069988,334312.4800636097,1559574.895369428,4.665021464567183,1559574.895369428,4.665021464567183,0.75877482707925,0.09266398702104607,4.028046144702076,101325.0,128384.68705344728,1.267058347431012,1.0,0.0,4.0280461447015306,1.2847736936996623,1.2850697851739126,3.135218415861883,0.0,16535.113528620142,0.0,0.0,22721.274562808776,2316.92520512191,19313.086693584326,1969.3867624096229,0.85,0.8500001459071699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.433214656889,4632.441516551485,6.165565371489215,5.000663055663032,-3.6999866091822273,8.700649664845258,2.9448332228778793,3.5,0.8413809208222512,0.6,0.00023044997082250748,0.9958844607321131,0.00023140231614126683,198.99182113200501,0.0,0.0,0.0,0.03943536517402355,7.806585088606901e-05,0.00015238411993643848,0.0006138102668237897,0.09266398700984213,0.09266398700984213,0.09266398700984213,0.09266399443028735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.5295728756,595.5839097601396,0.0,0.09266398700984213,0.09266398702104607,0.09266398702104607,0.3721386446541068,0.3721386446541068,0.5,9.999316640601338,4.793450113993458e-05,4.793450113993458e-05,1.5063505998114124e-11,5.1345637075428385e-08,4.219180698328273e-05,1.5063505998114124e-11,27512.524778528186,20875.811231341308,0.75877482707925,1.0229956808769665,0.635627583844346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451998996678384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6071716328919,260.6071716328919,-12.542828367108086,244.82012619560587,276.39421707017544,127818.43450976908,127816.4906877383,1.9438220308044114,0.0,nan,276.39421707017544,3.2442170701754662,270.0793988952631,-3.070601104736852,263.7645807203495,-9.385419279650478,257.44976254543576,-15.700237454564217,251.13494437052162,-22.015055629478354,244.82012619560587,-28.32987380439411,1.0,1.0,26381.15544483698,26381.15544483698,275.587987916921,2.4379879169210312,275.587987916921,275.587987916921,77309.37286072958,77309.34711987678,0.025740852797753178,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587987916921,2.4379879169210312,1.0,0.002,0.129398459800738,0.004911005565806468,0.00019987674395193487,0.001800123256217719,0.09993837197596743,0.09993837197596743,0.0,1.6965378754618676e-13,1.0,1.000000085628669,4.219179191977673e-05,0.09266398702104607,0.0,7.90990787776544e-09,0.010159492210884401,0.0,1600130.5859485564,266.64402480446864,5.133057356943027e-08,1.0,1284400.825886037,2598.561792428676,,,,,,,,,,,,,,,,,2.0,16535.113528620142,1551.8704728362825,0.3721386446541068,6.17534620354742,2.9448332228778793
5085.0,-30.083870191258395,5.000662453780345,35.05840098959137,24.095621227193647,4.99833794643595,-26.575649377487917,-40.08889974849296,1.4901171326413019,-6.505972935213833,-6.505972989974877,40.116785435267964,42252.97759718881,25750.072223548814,25750.072223548814,68003.04982073762,77318.6803740987,77309.33779102028,25750.072223548814,103059.41001456909,103059.41001456909,103059.41001456909,130571.92926224408,126054.39226614809,4517.53699609599,0.0,91522.32389401867,56456.62111701096,38961.891974453014,27512.519247675,66474.41122212802,20875.80735440029,1551.8701621079538,0.0,0.8785833990097447,2.7281498254148646,0.0014947054983599872,1.0,1.0,-6.505927990882242,334312.5098476492,1559574.8450426718,4.665020898420438,1559574.8450426718,4.665020898420438,0.7587748387005468,0.09266397743553845,4.028046144702076,101325.0,128384.68226530324,1.2670583001757043,1.0,0.0,4.0280461447031755,1.2847736800261156,1.2850697714972146,3.135218449229282,0.0,16535.11117398467,0.0,0.0,22721.26996717608,2316.9247364977928,19313.0792624432,1969.386004644114,0.85,0.8499999907726783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.434001833392,4632.441516551485,6.165564261818793,5.000662453780345,-3.699984551864772,8.700647005645116,2.944834147951,3.5,0.8413811851288572,0.6,0.00023044997082250748,0.9958821770583679,0.00023140284677371125,198.99180310730767,0.0,0.0,0.0,0.03943536517402355,7.806604355797996e-05,0.00015238392726452753,0.0006138094907324417,0.09266397742572167,0.09266397742572167,0.09266397742572167,0.09266398542413529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.52278535394,595.5839119102809,0.0,0.09266397742572167,0.09266397743553845,0.09266397743553845,0.3721386176582236,0.3721386176582236,0.5,9.999316880607152,4.653390448083883e-05,4.653390448083883e-05,1.517719283583574e-11,5.4761017054261174e-08,4.4999092608577484e-05,1.517719283583574e-11,27512.519247675,20875.80735440029,0.7587748387005468,1.0229958952701599,0.6356277072691638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519988647283277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6071829501087,260.6071829501087,-12.542817049891255,244.8201469265166,276.39421897369857,127818.3589714132,127816.41163373254,1.947337680682244,0.0,nan,276.39421897369857,3.244218973698594,270.0794045642632,-3.0705954357367773,263.76459015482794,-9.385409845172035,257.4497757453915,-15.700224254608486,251.13496133595456,-22.01503866404542,244.8201469265166,-28.329853073483378,1.0,1.0,26381.15544483698,26381.15544483698,275.5879890945623,2.43798909456234,275.5879890945623,275.5879890945623,77309.3627976432,77309.33779102028,0.02500662292004563,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879890945623,2.43798909456234,1.0,0.002,0.12939845136456257,0.004911006011902202,0.00019987673184811245,0.001800123268323471,0.09993836592405622,0.09993836592405622,0.0,1.7158323373234197e-13,1.0,1.0000000913152058,4.499907743138465e-05,0.09266397743553845,0.0,8.436203120507793e-09,0.01083546619032797,0.0,1600130.5886031203,266.64402706478614,5.474583986142534e-08,1.0,1284400.818181789,2598.5618236118753,,,,,,,,,,,,,,,,,2.0,16535.11117398467,1551.8701621079538,0.3721386176582236,6.17534620354742,2.944834147951
5086.0,-30.083848167901664,5.000661847568165,35.05840036979705,24.09561874754729,4.998337827244676,-26.575629568386944,-40.08887795554472,1.4901192277311253,-6.505970830544868,-6.505970876768192,40.11678409645563,42252.97631677885,25750.072743273493,25750.072743273493,68003.04906005235,77318.67085719807,77309.32558631885,25750.072743273493,103059.39832959234,103059.39832959234,103059.39832959234,130571.9114147763,126054.37482032967,4517.53659444663,0.0,91522.30541221502,56456.61087180052,38961.882822682775,27512.513085183964,66474.39590786674,20875.80301338116,1551.8698248173773,0.0,0.878583415537228,2.7281500403827232,0.0014947054983599872,1.0,1.0,-6.505932876972338,334312.537735063,1559574.7871760163,4.665020336185994,1559574.7871760163,4.665020336185994,0.7587748508740626,0.09266396761963104,4.028046144702076,101325.0,128384.67413659359,1.2670582199515774,1.0,0.0,4.02804614470346,1.2847736702252301,1.2850697616940705,3.1352184731462702,0.0,16535.108818650675,0.0,0.0,22721.26537889606,2316.92426862344,19313.07715662413,1969.3857899103293,0.85,0.8500000697391829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.434787692301,4632.441516551485,6.165563226117497,5.000661847568165,-3.6999826050903275,8.700644452658493,2.9448350714758282,3.5,0.8413814489930938,0.6,0.00023044997082250748,0.9958798927259807,0.00023140337756163181,198.99178507737042,0.0,0.0,0.0,0.03943536517402355,7.806623623033019e-05,0.0001523837345921773,0.0006138087146393241,0.0926639676076777,0.0926639676076777,0.0926639676076777,0.09266397432883838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.51533907186,595.583914266087,0.0,0.0926639676076777,0.09266396761963104,0.09266396761963104,0.3721385905156413,0.3721385905156413,0.5,9.999317082263302,4.406535373391307e-05,4.406535373391307e-05,-7.787548383930698e-12,4.622330607162439e-08,3.799979583618551e-05,-7.787548383930698e-12,27512.513085183964,20875.80301338116,0.7587748508740626,1.0229961195029784,0.6356278344423214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451998733206138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60719420093756,260.60719420093756,-12.542805799062421,244.82016769112187,276.39422071075103,127818.27258632176,127816.33667193398,1.9359143877585177,0.0,nan,276.39422071075103,3.2442207107510512,270.0794101068263,-3.0705898931736897,263.7645995029011,-9.385400497098885,257.4497888989755,-15.700211101024479,251.13497829504945,-22.015021704950527,244.82016769112187,-28.32983230887811,1.0,1.0,26381.15544483698,26381.15544483698,275.5879897958,2.4379897958000356,275.5879897958,275.5879897958,77309.35144311849,77309.32558631885,0.02585679963522125,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879897958,2.4379897958000356,1.0,0.002,0.1293984442405558,0.004911006426257439,0.00019987672171210163,0.0018001232784364603,0.09993836085605082,0.09993836085605082,0.0,1.4856171848265376e-13,1.0,1.0000000771372348,3.7999803623733897e-05,0.09266396761963104,0.0,7.124013460987552e-09,0.009150088666640386,0.0,1600130.5910581688,266.6440291694551,4.6231093620008323e-08,1.0,1284400.810968144,2598.561852809358,,,,,,,,,,,,,,,,,2.0,16535.108818650675,1551.8698248173773,0.3721385905156413,6.17534620354742,2.9448350714758282
5087.0,-30.08382606067952,5.000661246715984,35.05839974575195,24.095617804583185,4.998339418879046,-26.575609512723005,-40.088859864603705,1.4901228708911454,-6.505968205255726,-6.505968245418989,40.11678273417055,42252.99090931599,25750.07209894968,25750.07209894968,68003.06300826567,77318.66062228988,77309.31467712497,25750.07209894968,103059.38677607465,103059.38677607465,103059.38677607465,130571.89318253755,126054.35702161212,4517.536160925428,0.0,91522.2868713476,56456.61715824655,38961.85523677895,27512.506406462897,66474.36164324185,20875.798332026177,1551.869450678003,0.0,0.8785834349590003,2.728150308001603,0.0014947054983599872,1.0,1.0,-6.505935225245537,334312.5724606185,1559574.7282935309,4.665019675493198,1559574.7282935309,4.665019675493198,0.7587748649146082,0.09266395743640786,4.028046144702076,101325.0,128384.66812357552,1.2670581606077032,1.0,0.0,4.028046144702328,1.2847736531824325,1.2850697446473451,3.1352185147356146,0.0,16535.10646417888,0.0,0.0,22721.260775952906,2316.923799253864,19313.069001565356,1969.3849583257645,0.85,0.849999883017292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.435571586133,4632.441516551485,6.16556191459941,5.000661246715984,-3.699980266462053,8.700641513178036,2.9448359926914542,3.5,0.8413817121975583,0.6,0.00023044997082250748,0.9958775997004932,0.0002314039103719318,198.9917669787781,0.0,0.0,0.0,0.03943536517402355,7.806639617341626e-05,0.00015238357464909122,0.0006138080703811928,0.09266395742473527,0.09266395742473527,0.09266395742473527,0.09266396312684944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.507927488,595.5839166094537,0.0,0.09266395742473527,0.09266395743640786,0.09266395743640786,0.3721385631042216,0.3721385631042216,0.5,9.999317253177892,4.0907830566538905e-05,4.0907830566538905e-05,-9.833911462919787e-12,4.016328603029251e-08,3.3020173475506454e-05,-9.833911462919787e-12,27512.506406462897,20875.798332026177,0.7587748649146082,1.0229968566411836,0.6356283816019415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519986016457136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6072055606026,260.6072055606026,-12.542794439397369,244.82018851333373,276.39422260786944,127818.20720414186,127816.25256245249,1.9546416893694718,0.0,nan,276.39422260786944,3.2442226078694603,270.0794157889634,-3.0705842110365893,263.7646089700564,-9.385391029943605,257.4498021511502,-15.700197848849768,251.1349953322427,-22.015004667757267,244.82018851333373,-28.329811486666244,1.0,1.0,26381.15544483698,26381.15544483698,275.5879911650582,2.4379911650582358,275.5879911650582,275.5879911650582,77309.34318937993,77309.31467712497,0.028512254953966476,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879911650582,2.4379911650582358,1.0,0.002,0.12939843804999107,0.004911006930926068,0.00019987671323082017,0.0018001232868913436,0.09993835661541008,0.09993835661541008,0.0,1.221635639869767e-13,1.0,1.0000000670503442,3.3020183309417916e-05,0.09266395743640786,0.0,6.1904585559206305e-09,0.007951029933883538,0.0,1600130.594127032,266.64403179474425,4.017311994175543e-08,1.0,1284400.8019856745,2598.5618891662184,,,,,,,,,,,,,,,,,2.0,16535.10646417888,1551.869450678003,0.3721385631042216,6.17534620354742,2.9448359926914542
5088.0,-30.083804025374572,5.000660644637891,35.058399125694834,24.095616267900937,4.998340303512182,-26.575589592484977,-40.08883807165546,1.4901258705997822,-6.50596592030638,-6.505965967435597,40.11678160115905,42252.989609780394,25750.072246995387,25750.072246995387,68003.06185677578,77318.65069077254,77309.30592406256,25750.072246995387,103059.37817105795,103059.37817105795,103059.37817105795,130571.87916993645,126054.34340351749,4517.535766418971,0.0,91522.26837657833,56456.60729549387,38961.845645649395,27512.500998878502,66474.34664452789,20875.794545090164,1551.8691453253507,0.0,0.8785834515963508,2.7281505395193077,0.0014947054983599872,1.0,1.0,-6.505927215931536,334312.60252278805,1559574.6793226071,4.665019109521307,1559574.6793226071,4.665019109521307,0.7587748764076784,0.09266394769571619,4.028046144702076,101325.0,128384.6632240793,1.267058112253435,1.0,0.0,4.028046144703013,1.2847736391497173,1.2850697306113958,3.1352185489794904,0.0,16535.1041121213,0.0,0.0,22721.256184454047,2316.9233310512814,19313.065986494767,1969.384650874128,0.85,0.8499999220865625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.436355996026,4632.441516551485,6.165560792043802,5.000660644637891,-3.699978195001467,8.700638839639359,2.94483691451366,3.5,0.8413819755753315,0.6,0.00023044997082250748,0.9958753141401314,0.00023140444145006736,198.9917489390657,0.0,0.0,0.0,0.03943536517402355,7.806658884657085e-05,0.00015238338197593663,0.0006138072942848354,0.0926639476861347,0.0926639476861347,0.0926639476861347,0.09266395451231335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.5014607727,595.5839186568086,0.0,0.0926639476861347,0.09266394769571619,0.09266394769571619,0.3721385353563936,0.3721385353563936,0.5,9.999317458074573,3.965544897255313e-05,3.965544897255313e-05,-1.63140612130519e-11,4.712921963800909e-08,3.875150406429384e-05,-1.63140612130519e-11,27512.500998878502,20875.794545090164,0.7587748764076784,1.022997070139293,0.6356285054703674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519984695843284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6072169385049,260.6072169385049,-12.542783061495072,244.82020936382935,276.3942245131786,127818.13171347887,127816.17393376517,1.9577797136885553,0.0,nan,276.3942245131786,3.244224513178608,270.07942148331006,-3.0705785166899204,263.76461845344016,-9.385381546559813,257.4498154235708,-15.700184576429194,251.13501239370072,-22.014987606299258,244.82020936382935,-28.329790636170628,1.0,1.0,26381.15544483698,26381.15544483698,275.58799243039476,2.437992430394786,275.58799243039476,275.58799243039476,77309.33318725755,77309.30592406256,0.02726319499197416,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58799243039476,2.437992430394786,1.0,0.002,0.12939843078509597,0.004911007376120446,0.00019987670294488682,0.0018001232972527988,0.09993835147244341,0.09993835147244341,0.0,1.9768561787536498e-13,1.0,1.0000000786599412,3.875152037835505e-05,0.09266394769571619,0.0,7.264940287410231e-09,0.009331095075034181,0.0,1600130.596815554,266.6440340796936,4.714553369922214e-08,1.0,1284400.7942094845,2598.561920640614,,,,,,,,,,,,,,,,,2.0,16535.1041121213,1551.8691453253507,0.3721385353563936,6.17534620354742,2.94483691451366
5089.0,-30.083781983965245,5.000660038671611,35.058398502982655,24.09561382317918,4.9983402367710354,-26.575569761892698,-40.08881627870721,1.4901280146977225,-6.505963798730818,-6.505963840147569,40.11678028447272,42252.98838939786,25750.072713761827,25750.072713761827,68003.06110315969,77318.64117772019,77309.29413028946,25750.072713761827,103059.36684405128,103059.36684405128,103059.36684405128,130571.8617682905,126054.32642095957,4517.535347330935,0.0,91522.24991255841,56456.59712423321,38961.83643147245,27512.494924239214,66474.33135571166,20875.79026815489,1551.8688118892344,0.0,0.878583468116249,2.7281507558856313,0.0014947054983599872,1.0,1.0,-6.505929795347868,334312.63059651677,1559574.622411288,4.665018547544932,1559574.622411288,4.665018547544932,0.7587748884875862,0.09266393772117511,4.028046144702076,101325.0,128384.65971648542,1.2670580776361748,1.0,0.0,4.028046144701531,1.2847736291195715,1.2850697205789385,3.1352185734559415,0.0,16535.101759359884,0.0,0.0,22721.251600589007,2316.9228636271314,19313.0638314166,1969.3844311173132,0.85,0.8499999987199623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.4371392389885,4632.441516551485,6.165559747525348,5.000660038671611,-3.699976239173975,8.700636277845586,2.9448378349646287,3.5,0.8413822385613224,0.6,0.00023044997082250748,0.9958730279522727,0.00023140497267644828,198.99173089435908,0.0,0.0,0.0,0.03943536517402355,7.806678152016551e-05,0.00015238318930234197,0.0006138065181867052,0.09266393770845044,0.09266393770845044,0.09266393770845044,0.09266394369385937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.49422857043,595.5839209440808,0.0,0.09266393770845044,0.09266393772117511,0.09266393772117511,0.3721385074773186,0.3721385074773186,0.5,9.999317637518503,3.776653056775103e-05,3.776653056775103e-05,-2.8990143619012088e-12,4.141674025959219e-08,3.4044799690491345e-05,-2.8990143619012088e-12,27512.494924239214,20875.79026815489,0.7587748884875862,1.0229972940873617,0.635628633303543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519983379525772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.607228245395,260.607228245395,-12.542771754604985,244.8202302298713,276.39422626091624,127818.04505585147,127816.09949514804,1.9455607034329891,0.0,nan,276.39422626091624,3.244226260916264,270.07942705470964,-3.070572945290337,263.7646278484997,-9.385372151500292,257.4498286422914,-15.700171357708598,251.13502943608182,-22.014970563918155,244.8202302298713,-28.329769770128678,1.0,1.0,26381.15544483698,26381.15544483698,275.58799319325436,2.4379931932543855,275.58799319325436,275.58799319325436,77309.32173743371,77309.29413028946,0.027607144249486737,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58799319325436,2.4379931932543855,1.0,0.002,0.12939842440246524,0.00491100778966669,0.00019987669395985056,0.001800123306122101,0.09993834697992528,0.09993834697992528,0.0,8.195137277122733e-14,1.0,1.0000000691258515,3.404480258950571e-05,0.09266393772117511,0.0,6.382547912109471e-09,0.008197749561044462,0.0,1600130.599294409,266.64403620126916,4.141963927395409e-08,1.0,1284400.7869476464,2598.5619500331577,,,,,,,,,,,,,,,,,2.0,16535.101759359884,1551.8688118892344,0.3721385074773186,6.17534620354742,2.9448378349646287
5090.0,-30.083759936048544,5.000659438511309,35.05839787685661,24.095612950064265,4.998341891494431,-26.57554975329328,-40.08879445083437,1.4901317087080017,-6.505961155744387,-6.505961193594771,40.11677894049919,42252.98708725407,25750.072015915364,25750.072015915364,68003.05910316943,77318.6309109306,77309.2835750393,25750.072015915364,103059.35559095466,103059.35559095466,103059.35559095466,130571.84389987597,126054.30899816671,4517.534901709252,0.0,91522.23138936044,56456.58756555791,38961.826470891705,27512.488308921314,66474.31477981302,20875.785633496274,1551.8684403833156,0.0,0.8785834875510989,2.728151025026219,0.0014947054983599872,1.0,1.0,-6.505930142554007,334312.6655237412,1559574.5643207585,4.6650178864073135,1559574.5643207585,4.6650178864073135,0.7587749024768147,0.09266392738796767,4.028046144702076,101325.0,128384.64473961631,1.267057929825969,1.0,0.0,4.0280461447006815,1.284773611838896,1.2850697032942804,3.1352186156257793,0.0,16535.099407455273,0.0,0.0,22721.247002032458,2316.9223947048645,19313.05562524717,1969.383594320912,0.85,0.8499998095843763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.437920629881,4632.441516551485,6.16555842688829,5.000659438511309,-3.6999738904639505,8.70063332897526,2.944838753239197,3.5,0.8413825009254848,0.6,0.00023044997082250748,0.9958707410951082,0.0002314055040607915,198.99171284432836,0.0,0.0,0.0,0.03943536517402355,7.806697450297268e-05,0.0001523829963195348,0.0006138057408430527,0.09266392737678479,0.09266392737678479,0.09266392737678479,0.09266393270216923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.4869591582,595.5839232421129,0.0,0.09266392737678479,0.09266392738796767,0.09266392738796767,0.372138479393144,0.372138479393144,0.5,9.999317797310646,3.546949949395639e-05,3.546949949395639e-05,7.275957614183426e-11,3.7850384160265094e-08,3.105104076439602e-05,7.275957614183426e-11,27512.488308921314,20875.785633496274,0.7587749024768147,1.0229975190932041,0.6356287722139182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519982062843841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60723965127187,260.60723965127187,-12.542760348728109,244.82025112540688,276.39422817713466,127817.9792722572,127816.01667893723,1.9625933199588852,0.0,nan,276.39422817713466,3.244228177134687,270.0794327667907,-3.0705672332092604,263.76463735644484,-9.38536264355514,257.4498419461004,-15.7001580538996,251.1350465357539,-22.014953464246076,244.82025112540688,-28.329748874593093,1.0,1.0,26381.15544483698,26381.15544483698,275.58799461866414,2.4379946186641632,275.58799461866414,275.58799461866414,77309.31353259043,77309.2835750393,0.029957551130792126,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58799461866414,2.4379946186641632,1.0,0.002,0.12939841858120263,0.00491100829597978,0.0001998766860552938,0.001800123314154554,0.0999383430276469,0.0999383430276469,0.0,2.0984776416543838e-13,1.0,1.0000000630614365,3.105096800481988e-05,0.09266392738796767,0.0,5.821278374871321e-09,0.007476854473132927,0.0,1600130.6023874707,266.6440388442556,3.777762458412326e-08,1.0,1284400.7779130135,2598.561986601154,,,,,,,,,,,,,,,,,2.0,16535.099407455273,1551.8684403833156,0.372138479393144,6.17534620354742,2.944838753239197
5091.0,-30.083737959015245,5.000658837423741,35.05839725547704,24.095611413382017,4.998342820159819,-26.57552988109771,-40.088772657886125,1.4901347422180555,-6.505958860689475,-6.505958907585658,40.116777825211045,42252.98558096115,25750.072128135518,25750.072128135518,68003.05770909667,77318.6209442786,77309.27513431488,25750.072128135518,103059.3472624504,103059.3472624504,103059.3472624504,130571.83023259023,126054.29573170342,4517.53450088682,0.0,91522.2129008779,56456.57753746251,38961.81707046155,27512.482970139827,66474.30004060137,20875.781896656736,1551.8681381036945,0.0,0.8785835041643679,2.7281512573286992,0.0014947054983599872,1.0,1.0,-6.505920389118671,334312.6956914066,1559574.516115754,4.6650173212546715,1559574.516115754,4.6650173212546715,0.7587749138932275,0.09266391752646033,4.028046144702076,101325.0,128384.63978444398,1.2670578809222204,1.0,0.0,4.028046144702224,1.284773597648058,1.285069689100172,3.135218650255522,0.0,16535.09705641574,0.0,0.0,22721.24241209434,2316.9219266614327,19313.05257620211,1969.3832834048437,0.85,0.849999847099995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.438702651666,4632.441516551485,6.165557299281447,5.000658837423741,-3.69997181420365,8.70063065162739,2.9448396722552923,3.5,0.8413827635015121,0.6,0.00023044997082250748,0.995868461595765,0.00023140603373786718,198.99169485233116,0.0,0.0,0.0,0.03943536517402355,7.806716717744663e-05,0.00015238280364506085,0.0006138049647413808,0.0926639175170913,0.0926639175170913,0.0926639175170913,0.09266392429523203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.48058462836,595.5839252603583,0.0,0.0926639175170913,0.09266391752646033,0.09266391752646033,0.3721384510678044,0.3721384510678044,0.5,9.999318000863,3.525526955172609e-05,3.525526955172609e-05,3.4049207897624e-11,4.689616162067978e-08,3.851846696534267e-05,3.4049207897624e-11,27512.482970139827,20875.781896656736,0.7587749138932275,1.022997724948763,0.6356288904908174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519980745773422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60725106568935,260.60725106568935,-12.542748934310623,244.8202720262296,276.3942301051469,127817.90332008144,127815.93925722373,1.9640628576936212,0.0,nan,276.3942301051469,3.244230105146926,270.07943848936486,-3.070561510635116,263.7646468735807,-9.385353126419261,257.4498552577992,-15.700144742200791,251.13506364201476,-22.01493635798522,244.8202720262296,-28.32972797377039,1.0,1.0,26381.15544483698,26381.15544483698,275.587995928161,2.4379959281610013,275.587995928161,275.587995928161,77309.30337283299,77309.27513431488,0.02823851810535416,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587995928161,2.4379959281610013,1.0,0.002,0.12939841136007815,0.0049110087423345,0.00019987667584025475,0.001800123324405028,0.09993833792012738,0.09993833792012738,0.0,2.452829606092166e-13,1.0,1.0000000781877958,3.851843291613477e-05,0.09266391752646033,0.0,7.221240276916387e-09,0.009274966572817402,0.0,1600130.6050908589,266.6440411393105,4.686211241278215e-08,1.0,1284400.7701095354,2598.5620181859945,,,,,,,,,,,,,,,,,2.0,16535.09705641574,1551.8681381036945,0.3721384510678044,6.17534620354742,2.9448396722552923
5092.0,-30.083715897501463,5.000658237594301,35.05839663497916,24.095609911624365,4.998343791234195,-26.575509928628644,-40.08875083001328,1.4901378223330326,-6.505956456708304,-6.505956506656884,40.11677660788904,42252.98436794841,25750.071976839517,25750.071976839517,68003.05634478792,77318.61098720809,77309.26559626004,25750.071976839517,103059.33757309956,103059.33757309956,103059.33757309956,130571.8146564505,126054.28056165668,4517.534094793822,0.0,91522.19440498899,56456.5677856146,38961.80735486043,27512.477083350936,66474.28443821137,20875.777772296664,1551.8678069881234,0.0,0.8785835217876548,2.728151501395949,0.0014947054983599872,1.0,1.0,-6.505915454161368,334312.7273757705,1559574.4634995144,4.665016721743108,1559574.4634995144,4.665016721743108,0.7587749263380416,0.09266390745298848,4.028046144702076,101325.0,128384.63471791953,1.2670578309195117,1.0,0.0,4.028046144702922,1.2847735832392013,1.2850696746879946,3.1352186854172945,0.0,16535.094704691106,0.0,0.0,22721.23782031752,2316.921458430506,19313.049480313424,1969.3829677120552,0.85,0.8499998826227475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.439483584164,4632.441516551485,6.1655561101872225,5.000658237594301,-3.6999696514298526,8.700627889024155,2.944840589991394,3.5,0.8413830257118269,0.6,0.00023044997082250748,0.9958661733396096,0.000231406565452163,198.9916767911754,0.0,0.0,0.0,0.03943536517402355,7.806736016113515e-05,0.00015238261066137233,0.0006138041873941783,0.09266390744301681,0.09266390744301681,0.09266390744301681,0.09266391467258804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.4736512014,595.5839274553477,0.0,0.09266390744301681,0.09266390745298848,0.09266390745298848,0.37213842272651226,0.37213842272651226,0.5,9.999318217999614,3.554927201321334e-05,3.554927201321334e-05,3.922195901395753e-12,4.994859637008631e-08,4.105249553276735e-05,3.922195901395753e-12,27512.477083350936,20875.777772296664,0.7587749263380416,1.022997944535944,0.6356290214334396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519979432937582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6072624986299,260.6072624986299,-12.542737501370084,244.8202929463558,276.394232050902,127817.82807346887,127815.86082338371,1.9672500851662067,0.0,nan,276.394232050902,3.244232050902042,270.07944422999446,-3.0705557700055124,263.7646564090841,-9.385343590915852,257.44986858817646,-15.70013141182352,251.13508076726663,-22.014919232733348,244.8202929463558,-28.32970705364417,1.0,1.0,26381.15544483698,26381.15544483698,275.5879972256266,2.4379972256266456,275.5879972256266,275.5879972256266,77309.29338068946,77309.26559626004,0.027784429417806678,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879972256266,2.4379972256266456,1.0,0.002,0.1293984036639087,0.004911009211608312,0.00019987666493864856,0.0018001233353461775,0.09993833246932428,0.09993833246932428,0.0,2.8482598224410793e-13,1.0,1.000000083320875,4.105249161057145e-05,0.09266390745298848,0.0,7.69631204832685e-09,0.009885149058796854,0.0,1600130.607913357,266.6440435432917,4.994467417418491e-08,1.0,1284400.7619137338,2598.562051358788,,,,,,,,,,,,,,,,,2.0,16535.094704691106,1551.8678069881234,0.37213842272651226,6.17534620354742,2.944840589991394
5093.0,-30.083693907101768,5.000657638717827,35.05839601539939,24.095608409866713,4.998344733574885,-26.575490043034375,-40.088729037065036,1.4901408694800484,-6.50595407034632,-6.505954123288065,40.11677539338455,42252.982907627484,25750.071862517972,25750.071862517972,68003.05477014545,77318.60103326886,77309.25603284173,25750.071862517972,103059.3278953597,103059.3278953597,103059.3278953597,130571.79912296069,126054.26542679443,4517.533696166254,0.0,91522.17592937431,56456.557803622025,38961.79791750254,27512.47122760099,66474.26914510352,20875.773669122995,1551.8674777847061,0.0,0.8785835393053482,2.728151743683397,0.0014947054983599872,1.0,1.0,-6.5059106199373105,334312.75882894953,1559574.411005643,4.6650161258236515,1559574.411005643,4.6650161258236515,0.7587749386968938,0.09266389740528337,4.028046144702076,101325.0,128384.6297627472,1.2670577820157631,1.0,0.0,4.02804614470164,1.2847735689845698,1.285069660430078,3.1352187202027135,0.0,16535.09235539146,0.0,0.0,22721.23323357397,2316.9209907128297,19313.050910803187,1969.3831135814155,0.85,0.8500001171708105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.440263987049,4632.441516551485,6.165554930728401,5.000657638717827,-3.6999675020365523,8.70062514075438,2.9448415071052194,3.5,0.8413832877443485,0.6,0.00023044997082250748,0.9958638924651633,0.00023140709545362793,198.9916587882421,0.0,0.0,0.0,0.03943536517402355,7.806755283648918e-05,0.0001523824179860183,0.0006138034112889613,0.0926638973945328,0.0926638973945328,0.0926638973945328,0.0926639050925278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.466664692,595.5839296677381,0.0,0.0926638973945328,0.09266389740528337,0.09266389740528337,0.3721383944288631,0.3721383944288631,0.5,9.999318448973376,3.6280992787851574e-05,3.6280992787851574e-05,1.5688783605583012e-11,5.2941743433621014e-08,4.3503350752871484e-05,1.5688783605583012e-11,27512.47122760099,20875.773669122995,0.7587749386968938,1.0229981561994284,0.6356291456983973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519978115055392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60727393764824,260.60727393764824,-12.542726062351733,244.82031386973128,276.3942340055634,127817.75191058221,127815.78361463184,1.9682959503617754,0.0,nan,276.3942340055634,3.2442340055634418,270.0794499783983,-3.0705500216016617,263.76466595123185,-9.38533404876813,257.4498819240656,-15.70011807593437,251.13509789689903,-22.01490210310095,244.82031386973128,-28.329686130268698,1.0,1.0,26381.15544483698,26381.15544483698,275.58799850259805,2.4379985025980773,275.58799850259805,275.58799850259805,77309.28346170222,77309.25603284173,0.02742886048508808,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58799850259805,2.4379985025980773,1.0,0.002,0.12939839550813367,0.004911009679230724,0.0001998766533199104,0.0018001233468572602,0.0999383266599552,0.0999383266599552,0.0,1.7717034436759427e-13,1.0,1.000000088285391,4.350333506408788e-05,0.09266389740528337,0.0,8.155782967609636e-09,0.01047529379124542,0.0,1600130.6107150568,266.64404592965366,5.292605465001543e-08,1.0,1284400.753777734,2598.56208428953,,,,,,,,,,,,,,,,,2.0,16535.09235539146,1551.8674777847061,0.3721383944288631,6.17534620354742,2.9448415071052194
