time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5094.0,-30.08367190952702,5.000657040782137,35.0583953965261,24.095606908109062,4.99834567289515,-26.57547015128601,-40.08871101597322,1.4901439146251096,-6.5059516864488955,-6.505951741893515,40.11677417460931,42252.99715576467,25750.071749621802,25750.071749621802,68003.06890538648,77318.59107806595,77309.2464005174,25750.071749621802,103059.3181501392,103059.3181501392,103059.3181501392,130571.78350153705,126054.25019799023,4517.533303546827,0.0,91522.15744837277,56456.56352595401,38961.77102490974,27512.46535139786,66474.2363763076,20875.769551170382,1551.8671476413504,0.0,0.8785835568285745,2.728151985775315,0.0014947054983599872,1.0,1.0,-6.505906181141086,334312.7902559255,1559574.3583265778,4.665015529715992,1559574.3583265778,4.665015529715992,0.7587749510826634,0.09266388737603248,4.028046144702076,101325.0,128384.62475189881,1.2670577325625345,1.0,0.0,4.02804614470226,1.284773554739304,1.2850696461815292,3.135218754965279,0.0,16535.090005402555,0.0,0.0,22721.22864549308,2316.9205228587825,19313.043356821923,1969.3823432896988,0.85,0.8499999563471144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.44104378377,4632.441516551485,6.165553752506169,5.000657040782137,-3.6999653542901214,8.700622395072259,2.9448424235068074,3.5,0.8413835495733736,0.6,0.00023044997082250748,0.9958616108521494,0.00023140762562914098,198.99164077943792,0.0,0.0,0.0,0.03943536517402355,7.8067712164518e-05,0.00015238225865798948,0.0006138027695083091,0.09266388736497286,0.09266388736497286,0.09266388736497286,0.09266389545028093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.45960194647,595.5839319047091,0.0,0.09266388736497286,0.09266388737603248,0.09266388737603248,0.3721383662236767,0.3721383662236767,0.5,9.999318691476276,3.727855607849051e-05,3.727855607849051e-05,1.574562702444382e-11,5.544461600948125e-08,4.556075242589941e-05,1.574562702444382e-11,27512.46535139786,20875.769551170382,0.7587749510826634,1.022998873133709,0.6356296733755976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519976801421566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6072853820174,260.6072853820174,-12.542714617982597,244.8203347969765,276.39423596705683,127817.67564796566,127815.7064313184,1.9692166472572623,0.0,nan,276.39423596705683,3.244235967056852,270.07945573304085,-3.070544266959132,263.7646754990261,-9.385324500973866,257.4498952650099,-15.700104734990077,251.13511503099392,-22.01488496900606,244.8203347969765,-28.329665203023467,1.0,1.0,26381.15544483698,26381.15544483698,275.5879997696234,2.4379997696234454,275.5879997696234,275.5879997696234,77309.27357821862,77309.2464005174,0.02717770122399088,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879997696234,2.4379997696234454,1.0,0.002,0.12939838696660558,0.004911010148289731,0.00019987664110449852,0.001800123359028128,0.09993832055224926,0.09993832055224926,0.0,1.326265486323308e-13,1.0,1.0000000924529375,4.5560736680272385e-05,0.09266388737603248,0.0,8.541493347595859e-09,0.010970700424603925,0.0,1600130.6135131826,266.6440483135511,5.542887038245681e-08,1.0,1284400.745648512,2598.56211719284,,,,,,,,,,,,,,,,,2.0,16535.090005402555,1551.8671476413504,0.3721383662236767,6.17534620354742,2.9448424235068074
5095.0,-30.08364990520136,5.000656438781487,35.05839477532907,24.095604463387303,4.998345595775682,-26.575450355104117,-40.08868922302497,1.4901460456796891,-6.505949584999655,-6.505949635499865,40.1167728698523,42252.99580611936,25750.07223792695,25750.07223792695,68003.06804404632,77318.58158283793,77309.2347277604,25750.07223792695,103059.30696568734,103059.30696568734,103059.30696568734,130571.76630378328,126054.23340146962,4517.532902313663,0.0,91522.13901296712,56456.5532362536,38961.76197412613,27512.45933809594,66474.22131222207,20875.765317311787,1551.8668175859154,0.0,0.8785835731899673,2.7281522000068,0.0014947054983599872,1.0,1.0,-6.50590814800546,334312.81805388676,1559574.3019312578,4.6650149731317665,1559574.3019312578,4.6650149731317665,0.7587749630366756,0.09266387738241909,4.028046144702076,101325.0,128384.61656751309,1.2670576517889276,1.0,0.0,4.028046144700448,1.2847735447701767,1.2850696362101044,3.1352187792928303,0.0,16535.087656290398,0.0,0.0,22721.224068731794,2316.920056159014,19313.0412148539,1969.3821248697466,0.85,0.8500000332918628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.44182297255,4632.441516551485,6.165552719132465,5.000656438781487,-3.6999634158590826,8.70061985464057,2.9448433391940703,3.5,0.8413838111983057,0.6,0.00023044997082250748,0.9958593285445596,0.00023140815596848227,198.9916227651103,0.0,0.0,0.0,0.03943536517402355,7.806790484067574e-05,0.00015238206598183174,0.0006138019933998546,0.09266387737018703,0.09266387737018703,0.09266387737018703,0.09266388474443979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.45222598134,595.5839342393186,0.0,0.09266387737018703,0.09266387738241909,0.09266387738241909,0.37213833814088654,0.37213833814088654,0.5,9.999318912705784,3.73610857877793e-05,3.73610857877793e-05,2.6545876607997343e-11,5.050020490671159e-08,4.1487494399916613e-05,2.6545876607997343e-11,27512.45933809594,20875.765317311787,0.7587749630366756,1.0229990920035517,0.6356297971158129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519975487359358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6072967389746,260.6072967389746,-12.542703261025395,244.82035571931434,276.3942377586333,127817.58767670896,127815.63350092543,1.954175783521294,0.0,nan,276.3942377586333,3.2442377586333464,270.07946135076975,-3.0705386492302296,263.76468494290685,-9.385315057093123,257.4499085350437,-15.700091464956301,251.13513212717962,-22.01486787282036,244.82035571931434,-28.329644280685642,1.0,1.0,26381.15544483698,26381.15544483698,275.58800052558905,2.438000525589075,275.58800052558905,275.58800052558905,77309.26215300373,77309.2347277604,0.02742524333007168,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58800052558905,2.438000525589075,1.0,0.002,0.12939837918873714,0.004911010564241763,0.00019987662995570707,0.0018001233701811512,0.09993831497785353,0.09993831497785353,0.0,1.3685840655197623e-13,1.0,1.0000000842019827,4.1487467854040005e-05,0.09266387738241909,0.0,7.777857081325535e-09,0.009989885378875369,0.0,1600130.6159695457,266.6440504150003,5.047365903010359e-08,1.0,1284400.7384580085,2598.5621462966515,,,,,,,,,,,,,,,,,2.0,16535.087656290398,1551.8668175859154,0.37213833814088654,6.17534620354742,2.9448433391940703
5096.0,-30.08362789373314,5.000655842595336,35.05839415069448,24.095603555347793,4.998347240062675,-26.575430380352305,-40.08866739515213,1.4901497266493726,-6.50594695317676,-6.5059469998909725,40.116771528225684,42252.994376942566,25750.07153903688,25750.07153903688,68003.06591597944,77318.57133418982,77309.22418874016,25750.07153903688,103059.29572777703,103059.29572777703,103059.29572777703,130571.74846204143,126054.21598600708,4517.5324760343465,0.0,91522.12051845428,56456.54356107539,38961.752174865425,27512.452734264403,66474.20490912982,20875.760690424173,1551.8664468557533,0.0,0.8785835925560056,2.7281524680248714,0.0014947054983599872,1.0,1.0,-6.505908594923483,334312.8528352273,1559574.2439425364,4.6650143143350915,1559574.2439425364,4.6650143143350915,0.7587749769916079,0.09266386706754325,4.028046144702076,101325.0,128384.61055449498,1.267057592445053,1.0,0.0,4.02804614470244,1.2847735275505079,1.285069618986467,3.1352188213137997,0.0,16535.08530804674,0.0,0.0,22721.2194772966,2316.9195879629233,19313.037515033495,1969.3817475930614,0.85,0.8500000422218265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.442600269761,4632.441516551485,6.165551404291694,5.000655842595336,-3.699961077044564,8.7006169196399,2.944844252658511,3.5,0.8413840721881459,0.6,0.00023044997082250748,0.9958570455017851,0.00023140868648109032,198.9916047449385,0.0,0.0,0.0,0.03943536517402355,7.806809782605014e-05,0.00015238187299645734,0.0006138012160458614,0.09266386705670446,0.09266386705670446,0.09266386705670446,0.09266387375365973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.44476907514,595.5839365984405,0.0,0.09266386705670446,0.09266386706754325,0.09266386706754325,0.3721383100730268,0.3721383100730268,0.5,9.99931911374269,3.661982503899708e-05,3.661982503899708e-05,-9.947598300641403e-12,4.671420583690633e-08,3.840496748352962e-05,-9.947598300641403e-12,27512.452734264403,20875.760690424173,0.7587749769916079,1.0229993124241135,0.6356299324633122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519974172894115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60730818155395,260.60730818155395,-12.54269181844603,244.8203766545204,276.3942397085858,127817.52083799157,127815.55192938118,1.9689086103792524,0.0,nan,276.3942397085858,3.2442397085858374,270.0794670977734,-3.070532902226603,263.7646944869613,-9.385305513038702,257.44992187614815,-15.700078123851824,251.1351492653347,-22.014850734665288,244.8203766545204,-28.329623345479575,1.0,1.0,26381.15544483698,26381.15544483698,275.5880019419326,2.4380019419326118,275.5880019419326,275.5880019419326,77309.253855856,77309.22418874016,0.029667115843039937,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880019419326,2.4380019419326118,1.0,0.002,0.1293983719888452,0.004911011074333063,0.00019987661991709274,0.0018001233803401071,0.09993830995854637,0.09993830995854637,0.0,2.571996435274393e-13,1.0,1.000000077957984,3.840497743112792e-05,0.09266386706754325,0.0,7.199966981580952e-09,0.009247642843238505,0.0,1600130.6190493656,266.6440530468232,4.672415343520697e-08,1.0,1284400.7294611135,2598.562182711906,,,,,,,,,,,,,,,,,2.0,16535.08530804674,1551.8664468557533,0.3721383100730268,6.17534620354742,2.944844252658511
5097.0,-30.083605875455433,5.000655245546096,35.05839353077521,24.09560205359014,4.998348166474562,-26.575410471263105,-40.088645567279286,1.4901527622558013,-6.505944666326172,-6.505944721753263,40.116770415020646,42252.993015208645,25750.071643548163,25750.071643548163,68003.0646587568,77318.56141329567,77309.21576628821,25750.071643548163,103059.28740983637,103059.28740983637,103059.28740983637,130571.73481786752,126054.20272201621,4517.532095851306,0.0,91522.10205811833,56456.53365992414,38961.7426646602,27512.447408031145,66474.19007269134,20875.756962206684,1551.866145347247,0.0,0.8785836091189977,2.7281526995354706,0.0014947054983599872,1.0,1.0,-6.505899150344874,334312.88289947907,1559574.195826705,4.665013750892863,1559574.195826705,4.665013750892863,0.7587749883753654,0.09266385726650354,4.028046144702076,101325.0,128384.6055436466,1.2670575429918243,1.0,0.0,4.028046144703178,1.2847735133498646,1.285069604782551,3.135218855967475,0.0,16535.082960679643,0.0,0.0,22721.214894346132,2316.919120632034,19313.02997063969,1969.3809782789936,0.85,0.8499998816280496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.443378205677,4632.441516551485,6.165550280873472,5.000655245546096,-3.699959008335841,8.700614253881938,2.944845166873658,3.5,0.8413843333924736,0.6,0.00023044997082250748,0.9958547617583853,0.00023140921715893682,198.99158671919523,0.0,0.0,0.0,0.03943536517402355,7.806829081186562e-05,0.00015238168001064186,0.0006138004386900914,0.09266385725632512,0.09266385725632512,0.09266385725632512,0.09266386536054498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.438213915,595.5839386755279,0.0,0.09266385725632512,0.09266385726650354,0.09266385726650354,0.3721382819382556,0.3721382819382556,0.5,9.99931935685123,3.758897099714886e-05,3.758897099714886e-05,-1.4381384971784428e-11,5.542710823647212e-08,4.5571408406885894e-05,-1.4381384971784428e-11,27512.447408031145,20875.756962206684,0.7587749883753654,1.022999521835371,0.6356300538450163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519972858002437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60731962954526,260.60731962954526,-12.542680370454718,244.8203975949039,276.3942416641844,127817.44445817616,127815.4746183493,1.9698398268856652,0.0,nan,276.3942416641844,3.2442416641844147,270.0794728503302,-3.070527149669772,263.7647040364738,-9.385295963526175,257.44993522261797,-15.70006477738201,251.1351664087612,-22.014833591238784,244.8203975949039,-28.329602405096068,1.0,1.0,26381.15544483698,26381.15544483698,275.5880032456719,2.4380032456719505,275.5880032456719,275.5880032456719,77309.2438413179,77309.21576628821,0.028075029695173725,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880032456719,2.4380032456719505,1.0,0.002,0.129398363445339,0.004911011524405799,0.00019987660765620195,0.0018001233924791196,0.09993830382810097,0.09993830382810097,0.0,1.3532144155226078e-13,1.0,1.0000000924745884,4.5571422788270866e-05,0.09266385726650354,0.0,8.543494426582944e-09,0.0109732704072097,0.0,1600130.621742612,266.6440553336738,5.544148962144391e-08,1.0,1284400.7216843904,2598.562214188468,,,,,,,,,,,,,,,,,2.0,16535.082960679643,1551.866145347247,0.3721382819382556,6.17534620354742,2.944845166873658
5098.0,-30.08358385077501,5.0006546448176294,35.0583929087739,24.09559964379298,4.998348117110727,-26.575390653985256,-40.088627581112064,1.4901549203230908,-6.505942551145665,-6.50594260197858,40.11676911514314,42253.00741830311,25750.072085246178,25750.072085246178,68003.07950354929,77318.55193410658,77309.20423265759,25750.072085246178,103059.27631790377,103059.27631790377,103059.27631790377,130571.71772036362,126054.18602407593,4517.531696287699,0.0,91522.08364175928,56456.53912596445,38961.71612866092,27512.441402459848,66474.15753112077,20875.752734794238,1551.8658153296058,0.0,0.878583625534174,2.728152915121032,0.0014947054983599872,1.0,1.0,-6.505900803013219,334312.91087382403,1559574.139642466,4.665013192479062,1559574.139642466,4.665013192479062,0.7587750003504875,0.09266384729085714,4.028046144702076,101325.0,128384.60203605275,1.2670575083745645,1.0,0.0,4.028046144702906,1.284773503254372,1.2850695946847317,3.1352188806033965,0.0,16535.080614182683,0.0,0.0,22721.210322313345,2316.9186544144377,19313.0278015206,1969.380757090403,0.85,0.8499999572009708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.444155074419,4632.441516551485,6.165549239766466,5.0006546448176294,-3.6999570609439725,8.700611705761602,2.944846079834796,3.5,0.8413845942385132,0.6,0.00023044997082250748,0.9958524773565322,0.0002314097479922244,198.99156868821353,0.0,0.0,0.0,0.03943536517402355,7.806844983250877e-05,0.00015238152098999872,0.0006137997981476027,0.09266384727868568,0.09266384727868568,0.09266384727868568,0.09266385470861405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.43085350085,595.5839410053204,0.0,0.09266384727868568,0.09266384729085714,0.09266384729085714,0.3721382539205571,0.3721382539205571,0.5,9.999319579749097,3.7666881610221026e-05,3.7666881610221026e-05,-1.9838353182421997e-11,5.08329094373039e-08,4.179896535561056e-05,-1.9838353182421997e-11,27512.441402459848,20875.752734794238,0.7587750003504875,1.0230002459484009,0.6356305816816377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519971542704218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6073309938395,260.6073309938395,-12.542669006160452,244.82041853175917,276.3942434559177,127817.35683351183,127815.40139529221,1.9554382196083302,0.0,nan,276.3942434559177,3.24424345591774,270.0794784710883,-3.0705215289116836,263.76471348625637,-9.385286513743608,257.4499485014239,-15.700051498576101,251.13518351659195,-22.014816483408026,244.82041853175917,-28.329581468240804,1.0,1.0,26381.15544483698,26381.15544483698,275.5880040311142,2.4380040311142466,275.5880040311142,275.5880040311142,77309.23243554983,77309.20423265759,0.02820289223745931,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880040311142,2.4380040311142466,1.0,0.002,0.12939835560906876,0.004911011943030347,0.00019987659642268984,0.0018001234037150827,0.09993829821134492,0.09993829821134492,0.0,1.37772605823816e-13,1.0,1.000000084833008,4.1798985193963745e-05,0.09266384729085714,0.0,7.83625664472251e-09,0.010064893633081547,0.0,1600130.624215594,266.6440574488543,5.085274779048632e-08,1.0,1284400.7144482639,2598.562243476949,,,,,,,,,,,,,,,,,2.0,16535.080614182683,1551.8658153296058,0.3721382539205571,6.17534620354742,2.944846079834796
5099.0,-30.083561896358297,5.000654050178396,35.058392283727336,24.095598805602663,4.998349795588599,-26.57537072716362,-40.08860575323922,1.4901586263598237,-6.505939910740324,-6.505939958439001,40.11676778322707,42253.005787241345,25750.071353402815,25750.071353402815,68003.07714064416,77318.54166760703,77309.19387399848,25750.071353402815,103059.2652274013,103059.2652274013,103059.2652274013,130571.70006488473,126054.16879142153,4517.531273463198,0.0,91522.0651663344,56456.529285830635,38961.70653389308,27512.434837483444,66474.14137137652,20875.748136316524,1551.8654462699658,0.0,0.8785836449065538,2.7281531839436,0.0014947054983599872,1.0,1.0,-6.505900754436311,334312.94576060685,1559574.0820734086,4.665012533466714,1559574.0820734086,4.665012533466714,0.758775014266459,0.09266383700419328,4.028046144702076,101325.0,128384.59596735855,1.2670574484812094,1.0,0.0,4.028046144704888,1.2847734859174398,1.2850695773438041,3.135218922910525,0.0,16535.07826854793,0.0,0.0,22721.205735616913,2316.9181867015664,19313.024076504786,1969.380377244501,0.85,0.8499999648447534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.444930151864,4632.441516551485,6.165547920313769,5.000654050178396,-3.6999547171595424,8.700608767337938,2.9448469906909525,3.5,0.8413848544831293,0.6,0.00023044997082250748,0.9958502002480701,0.00023141027713314863,198.991550714758,0.0,0.0,0.0,0.03943536517402355,7.806864281912849e-05,0.000152381328003379,0.0006137990207885932,0.09266383699268689,0.09266383699268689,0.09266383699268689,0.09266384384556395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.42342214164,595.5839433566108,0.0,0.09266383699268689,0.09266383700419328,0.09266383700419328,0.3721382259177969,0.3721382259177969,0.5,9.99931978522721,3.702143555983639e-05,3.702143555983639e-05,2.7284841053187847e-12,4.7698677008156665e-08,3.920400268953017e-05,2.7284841053187847e-12,27512.434837483444,20875.748136316524,0.758775014266459,1.0230004590916912,0.6356307116655034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519970227023764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6073424403433,260.6073424403433,-12.542657559656675,244.82043946929906,276.3942454113854,127817.29003366336,127815.32044973788,1.9695839254587795,0.0,nan,276.3942454113854,3.244245411385407,270.07948422297005,-3.070515777029925,263.76472303455273,-9.385276965447247,257.4499618461351,-15.700038153864853,251.1352006577172,-22.01479934228277,244.82043946929906,-28.329560530700917,1.0,1.0,26381.15544483698,26381.15544483698,275.5880054762545,2.4380054762545456,275.5880054762545,275.5880054762545,77309.22428494344,77309.19387399848,0.030410944964387454,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880054762545,2.4380054762545456,1.0,0.002,0.12939834825921567,0.00491101245488481,0.00019987658615571832,0.0018001234139842963,0.09993829307785916,0.09993829307785916,0.0,1.4001473591651603e-13,1.0,1.000000079576517,3.9203999961046065e-05,0.09266383700419328,0.0,7.349761630376939e-09,0.009440039022755085,0.0,1600130.6273063233,266.64406008925965,4.7695948524051346e-08,1.0,1284400.7054240948,2598.5622800025903,,,,,,,,,,,,,,,,,2.0,16535.07826854793,1551.8654462699658,0.3721382259177969,6.17534620354742,2.9448469906909525
5100.0,-30.08353993414711,5.000653454772967,35.058391663761164,24.095597268920415,4.998350732411146,-26.575350867490727,-40.08858018843455,1.490161665731935,-6.50593762458999,-6.505937681538385,40.11676667973234,42252.988545359214,25750.071446302336,25750.071446302336,68003.05999166155,77318.53172770349,77309.18560322271,25750.071446302336,103059.25704952504,103059.25704952504,103059.25704952504,130571.6866011302,126054.15570302127,4517.53089810893,0.0,91522.04671389244,56456.50353145565,38961.71464715199,27512.429551605157,66474.14419875715,20875.744437159723,1551.8651466969893,0.0,0.8785836614260769,2.728153415323012,0.0014947054983599872,1.0,1.0,-6.505890881642358,334312.9758087294,1559574.0343766026,4.665011971503261,1559574.0343766026,4.665011971503261,0.7587750255935419,0.09266382723727422,4.028046144702076,101325.0,128384.58204833521,1.2670573111111296,1.0,0.0,4.028046144701517,1.2847734716991817,1.2850695631222693,3.135218957607188,0.0,16535.07592223972,0.0,0.0,22721.201154626207,2316.917719570517,19313.01652832599,1969.3796075444714,0.85,0.849999804010965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.445705940344,4632.441516551485,6.165546797286714,5.000653454772967,-3.6999526503436533,8.70060610511662,2.944847902382813,3.5,0.841385114966518,0.6,0.00023044997082250748,0.9958479223367849,0.00023141080646304932,198.99153273492453,0.0,0.0,0.0,0.03943536517402355,7.806886884561842e-05,0.00015238110197688905,0.0006137981103434618,0.09266382722743458,0.09266382722743458,0.09266382722743458,0.09266383555897054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.41688081215,595.5839454296772,0.0,0.09266382722743458,0.09266382723727422,0.09266382723727422,0.3721381978592653,0.3721381978592653,0.5,9.99932003520672,3.815640923221508e-05,3.815640923221508e-05,1.2448708730516955e-11,5.694840865544393e-08,4.6799896040283784e-05,1.2448708730516955e-11,27512.429551605157,20875.744437159723,0.7587750255935419,1.0230001576001182,0.6356304252526084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519968915540866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6073538873953,260.6073538873953,-12.5426461126047,244.82046040200294,276.39424737278523,127817.21347756589,127815.24379939014,1.9696781757605382,0.0,nan,276.39424737278523,3.244247372785253,270.07948997863144,-3.070510021368534,263.7647325844744,-9.385267415525561,257.4499751903173,-15.700024809682702,251.13521779616025,-22.01478220383973,244.82046040200294,-28.32953959799704,1.0,1.0,26381.15544483698,26381.15544483698,275.5880067963043,2.4380067963043075,275.5880067963043,275.5880067963043,77309.21408751608,77309.18560322271,0.028484293376095593,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880067963043,2.4380067963043075,1.0,0.002,0.12939833948541848,0.004911012906090129,0.00019987657353860342,0.001800123426620445,0.0999382867693017,0.0999382867693017,0.0,1.5904812189493356e-13,1.0,1.0000000949630072,4.679988359157505e-05,0.09266382723727422,0.0,8.773797547705539e-09,0.011269071691326404,0.0,1600130.6299994944,266.64406237541,5.693595994671341e-08,1.0,1284400.6976515446,2598.5623114622636,,,,,,,,,,,,,,,,,2.0,16535.07592223972,1551.8651466969893,0.3721381978592653,6.17534620354742,2.944847902382813
5101.0,-30.083517964263503,5.000652860812413,35.058391044892694,24.09559580208736,4.998351713478786,-26.57533099648824,-40.0885583954863,1.49016474567711,-6.505935228197018,-6.505935287964509,40.11676547146938,42252.987010809105,25750.07127259215,25750.07127259215,68003.05828340126,77318.52177805854,77309.17619718554,25750.07127259215,103059.24746977769,103059.24746977769,103059.24746977769,130571.67117521352,126054.14065666625,4517.530518547268,0.0,91522.0282665757,56456.49349921949,38961.70529706245,27512.42370543582,66474.12900249827,20875.740341718058,1551.8648176659826,0.0,0.8785836789749794,2.7281536586461366,0.0014947054983599872,1.0,1.0,-6.505886149458206,334313.00739610137,1559573.9821535554,4.665011374522254,1559573.9821535554,4.665011374522254,0.7587750379692464,0.09266381729087712,4.028046144702076,101325.0,128384.57703748682,1.267057261657901,1.0,0.0,4.028046144704413,1.2847734572911218,1.285069548710889,3.1352189927670224,0.0,16535.073576819475,0.0,0.0,22721.19657490788,2316.917252569214,19313.01792584959,1969.3797500522185,0.85,0.8500000368456778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.446480688716,4632.441516551485,6.165545611959055,5.000652860812413,-3.699950495611711,8.700603356424125,2.9448488128524724,3.5,0.8413853751007064,0.6,0.00023044997082250748,0.9958456436353421,0.00023141133597898576,198.99151474881324,0.0,0.0,0.0,0.03943536517402355,7.806906152441546e-05,0.00015238090929809204,0.0006137973342243764,0.09266381728056843,0.09266381728056843,0.09266381728056843,0.0926638260276427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.4097726946,595.5839476819225,0.0,0.09266381728056843,0.09266381729087712,0.09266381729087712,0.37213816993650284,0.37213816993650284,0.5,9.999320297665188,3.9490038830081176e-05,3.9490038830081176e-05,-1.3642420526593924e-11,5.976750117042684e-08,4.913850631282912e-05,-1.3642420526593924e-11,27512.42370543582,20875.740341718058,0.7587750379692464,1.0230003657640332,0.6356305474754115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519967603592585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60736533961455,260.60736533961455,-12.542634660385431,244.82048133247775,276.39424934674963,127817.13745222261,127815.16688478345,1.9705674391645265,0.0,nan,276.39424934674963,3.2442493467496547,270.0794957438969,-3.0705042561030496,263.76474214104275,-9.385257858957232,257.44998853818726,-15.700011461812721,251.13523493533285,-22.01476506466713,244.82048133247775,-28.329518667522223,1.0,1.0,26381.15544483698,26381.15544483698,275.5880081016883,2.438008101688297,275.5880081016883,275.5880081016883,77309.20419177438,77309.17619718554,0.027994588832370937,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880081016883,2.438008101688297,1.0,0.002,0.12939833027319475,0.004911013380368825,0.00019987656029218627,0.0018001234398891822,0.09993828014609313,0.09993828014609313,0.0,1.8136837517945814e-13,1.0,1.000000099700233,4.913851995524965e-05,0.09266381729087712,0.0,9.212232055880464e-09,0.011832197204230325,0.0,1600130.6328127573,266.64406477180296,5.978114359095343e-08,1.0,1284400.6894808358,2598.562344533492,,,,,,,,,,,,,,,,,2.0,16535.073576819475,1551.8648176659826,0.37213816993650284,6.17534620354742,2.9448488128524724
5102.0,-30.08349598684653,5.000652267988173,35.05839042716217,24.095594335254304,4.9983526697374545,-26.575311121188033,-40.08854037439448,1.4901678040505568,-6.50593284928425,-6.505932911741143,40.11676426656625,42253.00118730089,25750.07113626884,25750.07113626884,68003.07232356974,77318.51184928515,77309.16677073762,25750.07113626884,103059.23790700646,103059.23790700646,103059.23790700646,130571.65579904329,126054.12565191266,4517.530147130628,0.0,91522.00982702449,56456.499164925044,38961.67851344383,27512.417892036825,66474.09640548065,20875.736268732788,1551.8644906227946,0.0,0.8785836964179802,2.7281539002191266,0.0014947054983599872,1.0,1.0,-6.505881628051554,334313.0387559069,1559573.9300732631,4.665010781143836,1559573.9300732631,4.665010781143836,0.7587750502573983,0.0926638073998677,4.028046144702076,101325.0,128384.57202663843,1.2670572122046724,1.0,0.0,4.028046144704257,1.2847734429839759,1.2850695344004457,3.1352190276805985,0.0,16535.071232285,0.0,0.0,22721.19199711742,2316.916785764499,19313.01485181383,1969.3794365878084,0.85,0.8500000728070967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.447254963473,4632.441516551485,6.165544436282855,5.000652267988173,-3.6999483540217772,8.70060062200995,2.9448497227656603,3.5,0.8413856350759029,0.6,0.00023044997082250748,0.9958433641581695,0.00023141186567760788,198.99149675653777,0.0,0.0,0.0,0.03943536517402355,7.806922085529045e-05,0.00015238074996721705,0.0006137966924322596,0.09266380738888223,0.09266380738888223,0.09266380738888223,0.09266381654439206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.4026224191,595.5839499480383,0.0,0.09266380738888223,0.0926638073998677,0.0926638073998677,0.3721381421747712,0.3721381421747712,0.5,9.99932057223815,4.099227970755237e-05,4.099227970755237e-05,6.627942639170215e-11,6.245687700356939e-08,5.128368957230123e-05,6.627942639170215e-11,27512.417892036825,20875.736268732788,0.7587750502573983,1.023001078627118,0.6356310724340619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519966291186222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.607376794492,260.607376794492,-12.542623205507994,244.82050226220406,276.3942513267784,127817.06109307999,127815.09006830632,1.971024773625463,0.0,nan,276.3942513267784,3.2442513267783966,270.07950151386495,-3.0704984861350226,263.76475170095074,-9.385248299049238,257.45000188803454,-15.699998111965442,251.13525207511938,-22.014747924880595,244.82050226220406,-28.32949773779592,1.0,1.0,26381.15544483698,26381.15544483698,275.58800938736044,2.4380093873604665,275.58800938736044,275.58800938736044,77309.19436639632,77309.16677073762,0.027595658699283376,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58800938736044,2.4380093873604665,1.0,0.002,0.1293983206587501,0.004911013852968416,0.0001998765464173894,0.001800123453699298,0.0999382732086947,0.0999382732086947,0.0,1.166874756541869e-13,1.0,1.0000001040454314,5.1283623292874836e-05,0.0926638073998677,0.0,9.614383937394059e-09,0.012348721280132036,0.0,1600130.6356051913,266.6440671507157,6.239059757717769e-08,1.0,1284400.6813689936,2598.562377366465,,,,,,,,,,,,,,,,,2.0,16535.071232285,1551.8644906227946,0.3721381421747712,6.17534620354742,2.9448497227656603
5103.0,-30.08347400232992,5.000651671254449,35.05838980736722,24.095591890532546,4.998352598338896,-26.57529134226363,-40.08851858144624,1.4901699382726128,-6.505930755094653,-6.5059308122771276,40.11676297157683,42252.99976790776,25750.071605911704,25750.071605911704,68003.07137381946,77318.50238563432,77309.15523807541,25750.071605911704,103059.22684398713,103059.22684398713,103059.22684398713,130571.63876657072,126054.10899965272,4517.529766917999,0.0,91521.99143353394,56456.48881580749,38961.66957525161,27512.411922583586,66474.0814978352,20875.732066131608,1551.8641627997497,0.0,0.8785837127042209,2.7281541137413066,0.0014947054983599872,1.0,1.0,-6.505883807268276,334313.066461374,1559573.874100907,4.665010227116258,1559573.874100907,4.665010227116258,0.7587750621382543,0.09266379755215218,4.028046144702076,101325.0,128384.56851904454,1.2670571775874122,1.0,0.0,4.0280461447024365,1.2847734330000327,1.2850695244142016,3.13521905204431,0.0,16535.06888863378,0.0,0.0,22721.18743076195,2316.916320125828,19313.00821342048,1969.3787596600755,0.85,0.8499999514670092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.448028687456,4632.441516551485,6.165543406511455,5.000651671254449,-3.699946423002728,8.700598094257177,2.944850632031702,3.5,0.8413858948662005,0.6,0.00023044997082250748,0.99584108395026,0.00023141239554846276,198.99147875845333,0.0,0.0,0.0,0.03943536517402355,7.806941353489064e-05,0.00015238055728761685,0.0006137959163099388,0.09266379754094374,0.09266379754094374,0.09266379754094374,0.09266380593980143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.39514463686,595.5839523162402,0.0,0.09266379754094374,0.09266379755215218,0.09266379755215218,0.3721381145929371,0.3721381145929371,0.5,9.999320824384101,4.14380303368489e-05,4.14380303368489e-05,-3.353761712787673e-12,5.7182489854312735e-08,4.7005008866563e-05,-3.353761712787673e-12,27512.411922583586,20875.732066131608,0.7587750621382543,1.0230012937603967,0.6356311936297122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519964978330075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6073881587661,260.6073881587661,-12.54261184123385,244.82052318320183,276.39425313432906,127816.9729402745,127815.01750549217,1.9554347823230152,0.0,nan,276.39425313432906,3.2442531343290852,270.0795071441046,-3.0704928558953952,263.7647611538796,-9.385238846120387,257.45001516365335,-15.69998483634663,251.13526917342813,-22.01473082657185,244.82052318320183,-28.32947681679815,1.0,1.0,26381.15544483698,26381.15544483698,275.58801015260406,2.438010152604079,275.58801015260406,275.58801015260406,77309.18290806244,77309.15523807541,0.02766998703009449,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58801015260406,2.438010152604079,1.0,0.002,0.12939831184660208,0.004911014272282466,0.00019987653366810586,0.0018001234665548551,0.09993826683405294,0.09993826683405294,0.0,2.2296097260121606e-13,1.0,1.0000000953785284,4.7005012220324716e-05,0.09266379755215218,0.0,8.812251650510322e-09,0.011318461961156833,0.0,1600130.6380526866,266.6440692449053,5.718584361602552e-08,1.0,1284400.6742024184,2598.5624063734285,,,,,,,,,,,,,,,,,2.0,16535.06888863378,1551.8641627997497,0.3721381145929371,6.17534620354742,2.944850632031702
5104.0,-30.083452087392295,5.000651080544122,35.058389184291585,24.09559105234223,4.998354254894401,-26.575271453163968,-40.088496753573395,1.490173620631496,-6.505928127400296,-6.505928180349152,40.11676163728047,42252.9979998989,25750.070881950774,25750.070881950774,68003.06888184967,77318.4921349909,77309.14480814742,25750.070881950774,103059.2156900982,103059.2156900982,103059.2156900982,130571.62104448397,126054.09168349853,4517.529360985439,0.0,91521.97298107261,56456.47884584045,38961.66015025796,27512.40535438577,66474.06550464373,20875.727464671047,1551.8637938545494,0.0,0.8785837320227178,2.7281543813948548,0.0014947054983599872,1.0,1.0,-6.505884651764404,334313.1011945779,1559573.8164280185,4.665009569936988,1559573.8164280185,4.665009569936988,0.7587750760346818,0.09266378738998897,4.028046144702076,101325.0,128384.56250602649,1.267057118243538,1.0,0.0,4.02804614470129,1.2847734157738682,1.285069507184067,3.1352190940811377,0.0,16535.066545857368,0.0,0.0,22721.182849766436,2316.9158529942883,19313.009005445387,1969.3788404241395,0.85,0.8500001577005889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.448800567032,4632.441516551485,6.1655420936693215,5.000651080544122,-3.699944089063129,8.70059516960725,2.9448515391303425,3.5,0.8413861540372407,0.6,0.00023044997082250748,0.9958388109646104,0.00023141292374343614,198.99146081733434,0.0,0.0,0.0,0.03943536517402355,7.806960652371293e-05,0.00015238036429879456,0.0006137951389420573,0.0926637873789795,0.0926637873789795,0.0926637873789795,0.09266379503817307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.3875847221,595.5839547092189,0.0,0.0926637873789795,0.09266378738998897,0.09266378738998897,0.37213808706771445,0.37213808706771445,0.5,9.999321054139662,4.0907444940785354e-05,4.0907444940785354e-05,-7.958078640513122e-12,5.2948848860978615e-08,4.352858474021559e-05,-7.958078640513122e-12,27512.40535438577,20875.727464671047,0.7587750760346818,1.0230015023994452,0.6356313199611238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451996366505006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60739959967174,260.60739959967174,-12.54260040032824,244.82054410074915,276.3942550985931,127816.9057244612,127814.93710383402,1.9686206272001234,0.0,nan,276.3942550985931,3.2442550985931007,270.07951289902576,-3.070487100974219,263.7647706994566,-9.385229300543358,257.450028499887,-15.699971500112952,251.1352863003185,-22.014713699681465,244.82054410074915,-28.32945589925083,1.0,1.0,26381.15544483698,26381.15544483698,275.58801157788764,2.4380115778876643,275.58801157788764,275.58801157788764,77309.17482833676,77309.14480814742,0.030020189340575598,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58801157788764,2.4380115778876643,1.0,0.002,0.12939830368607066,0.004911014785322228,0.00019987652214412891,0.0018001234780392643,0.09993826107206445,0.09993826107206445,0.0,1.8339323115679207e-13,1.0,1.0000000883365725,4.352859269829423e-05,0.09266378738998897,0.0,8.160510139568046e-09,0.010481364651779275,0.0,1600130.641126982,266.6440718725997,5.295680693961913e-08,1.0,1284400.6652179807,2598.56244273827,,,,,,,,,,,,,,,,,2.0,16535.066545857368,1551.8637938545494,0.37213808706771445,6.17534620354742,2.9448515391303425
5105.0,-30.083430164280944,5.000650484167646,35.05838856314347,24.09558860762047,4.998354177737264,-26.575251730078588,-40.088474995549745,1.4901757435365026,-6.505926125385201,-6.505926179431174,40.11676044679112,42252.99636579991,25750.07156329849,25750.07156329849,68003.0679290984,77318.48265083153,77309.13447956176,25750.07156329849,103059.20604286026,103059.20604286026,103059.20604286026,130571.60597403416,126054.07698822851,4517.528985805653,0.0,91521.95458957805,56456.46830455284,38961.65142780578,27512.399931173903,66474.05135897969,20875.72364930378,1551.863494395635,0.0,0.8785837473787679,2.7281545848227386,0.0014947054983599872,1.0,1.0,-6.50588176079475,334313.12760065764,1559573.7649727382,4.66500904755279,1559573.7649727382,4.66500904755279,0.7587750869254339,0.09266377775217073,4.028046144702076,101325.0,128384.55432164077,1.267057037469931,1.0,0.0,4.028046144703177,1.284773405842867,1.2850694972507772,3.1352191183156557,0.0,16535.064202419875,0.0,0.0,22721.178283906484,2316.9153874061462,19313.00237842706,1969.3781646563364,0.85,0.8500000368425676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.449573146406,4632.441516551485,6.165541116278628,5.000650484167646,-3.699942233195731,8.700592717363376,2.9448524470514843,3.5,0.8413864134432812,0.6,0.00023044997082250748,0.9958365371367859,0.00023141345213652608,198.99144286952708,0.0,0.0,0.0,0.03943536517402355,7.806979889540967e-05,0.0001523801719270978,0.0006137943640599858,0.09266377774051655,0.09266377774051655,0.09266377774051655,0.09266378568626692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.38067950046,595.5839568963543,0.0,0.09266377774051655,0.09266377775217073,0.09266377775217073,0.3721380595004075,0.3721380595004075,0.5,9.999321292340449,4.088844656280344e-05,4.088844656280344e-05,6.423306331271306e-12,5.404598368841107e-08,4.4418636434784275e-05,6.423306331271306e-12,27512.399931173903,20875.72364930378,0.7587750869254339,1.0230017057612686,0.6356314306408246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451996235592669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60741094640855,260.60741094640855,-12.542589053591428,244.82056500112375,276.3942568916919,127816.81746764338,127814.86505051483,1.952417128558667,0.0,nan,276.3942568916919,3.2442568916919186,270.0795185135793,-3.0704814864207037,263.7647801354665,-9.385219864533497,257.4500417573518,-15.699958242648165,251.13530337923817,-22.01469662076181,244.82056500112375,-28.329434998876224,1.0,1.0,26381.15544483698,26381.15544483698,275.58801238388554,2.438012383885564,275.58801238388554,275.58801238388554,77309.16322452607,77309.13447956176,0.028744964307406917,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58801238388554,2.438012383885564,1.0,0.002,0.12939829535857722,0.004911015183988189,0.00019987651010302079,0.0018001234899318512,0.0999382550515104,0.0999382550515104,0.0,3.487184499495477e-14,1.0,1.0000000901394646,4.4418630011477944e-05,0.09266377775217073,0.0,8.327368890377147e-09,0.010695678085436148,0.0,1600130.643475412,266.6440738746148,5.40395603820798e-08,1.0,1284400.6583875185,2598.562470384804,,,,,,,,,,,,,,,,,2.0,16535.064202419875,1551.863494395635,0.3721380595004075,6.17534620354742,2.9448524470514843
5106.0,-30.083408155546447,5.000649894224964,35.058387939069256,24.095587769430153,4.998355877297207,-26.575231752262262,-40.08845693953333,1.490179473981046,-6.505923479997705,-6.505923530587712,40.11675912001914,42253.0106068171,25750.070789808935,25750.070789808935,68003.08139662603,77318.47242039898,77309.12423735713,25750.070789808935,103059.19502716606,103059.19502716606,103059.19502716606,130571.58840182697,126054.05982725754,4517.5285745694255,0.0,91521.9361367551,56456.47432304375,38961.62423745706,27512.393374660904,66474.01761211795,20875.719057459897,1551.8631255710688,0.0,0.8785837667601192,2.728154854185189,0.0014947054983599872,1.0,1.0,-6.505881944554915,334313.16255701927,1559573.7076259877,4.665008388235364,1559573.7076259877,4.665008388235364,0.758775100849153,0.09266376758050072,4.028046144702076,101325.0,128384.54819727049,1.2670569770270959,1.0,0.0,4.028046144701085,1.284773388391757,1.2850694797956452,3.135219160901418,0.0,16535.061859876627,0.0,0.0,22721.173702821194,2316.914920265452,19312.998628878366,1969.377782308777,0.85,0.8500000431967276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.450343433439,4632.441516551485,6.16553979392939,5.000649894224964,-3.699939887285692,8.700589781510656,2.944853352278821,3.5,0.8413866720796631,0.6,0.00023044997082250748,0.9958342544339107,0.0002314139825944313,198.9914248516259,0.0,0.0,0.0,0.03943536517402355,7.806995853646052e-05,0.00015238001228604696,0.0006137937210184665,0.09266376757032771,0.09266376757032771,0.09266376757032771,0.09266377485650634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.3732090061,595.5839592606237,0.0,0.09266376757032771,0.09266376758050072,0.09266376758050072,0.37213803193548267,0.37213803193548267,0.5,9.999321511095463,4.007316778142922e-05,4.007316778142922e-05,-3.922195901395753e-12,5.0590017508511664e-08,4.158603280757234e-05,-3.922195901395753e-12,27512.393374660904,20875.719057459897,0.758775100849153,1.0230024277068719,0.6356319675661448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519961046315286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60742238540143,260.60742238540143,-12.542577614598542,244.82058591838918,276.39425885241224,127816.751411077,127814.78311949874,1.9682915782696142,0.0,nan,276.39425885241224,3.2442588524122584,270.079524265608,-3.070475734392005,263.76478967880524,-9.385210321194734,257.45005509199916,-15.699944908000816,251.13532050519467,-22.014679494805307,244.82058591838918,-28.329414081610793,1.0,1.0,26381.15544483698,26381.15544483698,275.5880138478024,2.438013847802438,275.5880138478024,275.5880138478024,77309.1550068945,77309.12423735713,0.03076953737763688,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880138478024,2.438013847802438,1.0,0.002,0.12939828756233962,0.004911015699335976,0.0001998764991487014,0.0018001235011278166,0.0999382495743507,0.0999382495743507,0.0,2.76517957836786e-13,1.0,1.0000000844016654,4.158603672976824e-05,0.09266376758050072,0.0,7.796328651962404e-09,0.010013609583090327,0.0,1600130.6465715677,266.6440765200023,5.059393970441306e-08,1.0,1284400.6493453574,2598.562506983282,,,,,,,,,,,,,,,,,2.0,16535.061859876627,1551.8631255710688,0.37213803193548267,6.17534620354742,2.944853352278821
