time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5107.0,-30.083386217014485,5.000649303711052,35.05838732032367,24.0955863025971,4.998356827266651,-26.575211912587577,-40.088435146585084,1.4901825228122683,-6.505921196281861,-6.50592125599587,40.1167580256322,42253.00896433983,25750.07085933137,25750.07085933137,68003.0798236712,77318.46251314487,77309.11610214504,25750.07085933137,103059.1869614764,103059.1869614764,103059.1869614764,130571.5750949781,126054.04688399096,4517.528210987154,0.0,91521.91773189318,56456.464182976975,38961.615054351336,27512.38813350171,66474.00318785304,20875.71539030512,1551.862828192866,0.0,0.8785837832324926,2.7281550853319634,0.0014947054983599872,1.0,1.0,-6.5058721800753005,334313.19257472653,1559573.660323301,4.6650078278759555,1559573.660323301,4.6650078278759555,0.7587751121061299,0.09266375793619924,4.028046144702076,101325.0,128384.5431864221,1.2670569275738672,1.0,0.0,4.028046144700954,1.284773374129251,1.2850694655298525,3.1352191957060636,0.0,16535.05951977947,0.0,0.0,22721.169133642674,2316.91445433891,19312.991071192042,1969.3770116392493,0.85,0.8499998815023904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.451114526126,4632.441516551485,6.1655386722401655,5.000649303711052,-3.699937823992973,8.700587127704026,2.9448542584530584,3.5,0.8413869309865881,0.6,0.00023044997082250748,0.9958319790179258,0.00023141451136141834,198.9914068912007,0.0,0.0,0.0,0.03943536517402355,7.807015121774372e-05,0.00015237981960476376,0.0006137929448893665,0.09266375792614392,0.09266375792614392,0.09266375792614392,0.09266376668806556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.3666501569,595.5839613398351,0.0,0.09266375792614392,0.09266375793619924,0.09266375793619924,0.37213800429676375,0.37213800429676375,0.5,9.999321773844724,4.105383339947366e-05,4.105383339947366e-05,9.094947017729282e-12,5.971401151327882e-08,4.9075920571794995e-05,9.094947017729282e-12,27512.38813350171,20875.71539030512,0.7587751121061299,1.0230026260265543,0.6356320807840384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451995973158929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6074338253502,260.6074338253502,-12.542566174649778,244.8206068305346,276.3942608201644,127816.67502427261,127814.7065682,1.9684560725768878,0.0,nan,276.3942608201644,3.2442608201644134,270.07953002223843,-3.0704699777615474,263.7647992243142,-9.385200775685803,257.4500684263879,-15.699931573612105,251.13533762846168,-22.014662371538293,244.8206068305346,-28.32939316946539,1.0,1.0,26381.15544483698,26381.15544483698,275.58801518122687,2.4380151812268878,275.58801518122687,275.58801518122687,77309.14501105927,77309.11610214504,0.02890891423157882,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58801518122687,2.4380151812268878,1.0,0.002,0.12939827836176893,0.004911016151354558,0.000199876485871418,0.001800123514216672,0.099938242935709,0.099938242935709,0.0,8.809012547184025e-14,1.0,1.0000000995734228,4.907591147684798e-05,0.09266375793619924,0.0,9.200489682947784e-09,0.011817114851634536,0.0,1600130.6492617012,266.6440788037181,5.970491656626109e-08,1.0,1284400.6415806771,2598.5625384110986,,,,,,,,,,,,,,,,,2.0,16535.05951977947,1551.862828192866,0.37213800429676375,6.17534620354742,2.9448542584530584
5108.0,-30.083364270401116,5.000648714759196,35.05838670287006,24.095584835764043,4.998357812717607,-26.575192062089986,-40.08841331871224,1.4901856043782136,-6.505918806192312,-6.505918868566081,40.11675682541606,42253.00734800532,25750.070671565456,25750.070671565456,68003.07801957078,77318.4525880464,77309.10680649086,25750.070671565456,103059.17747805631,103059.17747805631,103059.17747805631,130571.55980215195,126054.0319596195,4517.527842532447,0.0,91521.89932030774,56456.45408015227,38961.60582239497,27512.382324095634,66473.9881464906,20875.71132104267,1551.8625010421474,0.0,0.8785838007177057,2.728155328034353,0.0014947054983599872,1.0,1.0,-6.505867596662483,334313.2240812308,1559573.6084471005,4.665007233061646,1559573.6084471005,4.665007233061646,0.7587751244195056,0.09266374810636972,4.028046144702076,101325.0,128384.5381755737,1.2670568781206386,1.0,0.0,4.028046144702719,1.2847733597136117,1.2850694511108909,3.1352192308844,0.0,16535.05717900954,0.0,0.0,22721.16456279498,2316.9139882421605,19312.992467086624,1969.377153980883,0.85,0.8500001139339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.451884635415,4632.441516551485,6.16553749039858,5.000648714759196,-3.699935675619847,8.700584390379042,2.944855163471736,3.5,0.8413871895633532,0.6,0.00023044997082250748,0.9958297027693602,0.0002314150403243003,198.99138892416275,0.0,0.0,0.0,0.03943536517402355,7.807034420825137e-05,0.0001523796266142561,0.0006137921675146962,0.09266374809642906,0.09266374809642906,0.09266374809642906,0.09266375724118364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.3595232689,595.5839635985785,0.0,0.09266374809642906,0.09266374810636972,0.09266374810636972,0.37213797677748894,0.37213797677748894,0.5,9.999322048267924,4.223687909643559e-05,4.223687909643559e-05,-2.3874235921539366e-12,6.237377192519489e-08,5.127190360099121e-05,-2.3874235921539366e-12,27512.382324095634,20875.71132104267,0.7587751244195056,1.023002830365924,0.6356322002960191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519958421057186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6074452700415,260.6074452700415,-12.542554729958454,244.82062774020883,276.3942627998723,127816.59906306052,127814.62979096608,1.9692720944712945,0.0,nan,276.3942627998723,3.244262799872331,270.0795357879407,-3.070464212059278,263.76480877600846,-9.385191223991512,257.45008176407566,-15.699918235924315,251.13535475214272,-22.01464524785726,244.82062774020883,-28.329372259791143,1.0,1.0,26381.15544483698,26381.15544483698,275.58801649323703,2.4380164932370576,275.58801649323703,275.58801649323703,77309.13509166474,77309.10680649086,0.02828517387388274,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58801649323703,2.4380164932370576,1.0,0.002,0.12939826874962482,0.004911016626442399,0.00019987647200474034,0.0018001235281930844,0.09993823600237017,0.09993823600237017,0.0,1.9782482943431212e-13,1.0,1.0000001040217088,5.12719059884148e-05,0.09266374810636972,0.0,9.612182164651914e-09,0.01234589286093203,0.0,1600130.6520673253,266.64408119380766,6.237615934878704e-08,1.0,1284400.6334308907,2598.5625713976556,,,,,,,,,,,,,,,,,2.0,16535.05717900954,1551.8625010421474,0.37213797677748894,6.17534620354742,2.944855163471736
5109.0,-30.0833423158532,5.000648127056747,35.0583860866623,24.095583334006392,4.998358771143153,-26.575172207153845,-40.088391525763996,1.4901886624184761,-6.505916433705124,-6.5059164984498965,40.116755626456225,42253.005761096094,25750.07052166819,25750.07052166819,68003.07628276429,77318.44268501771,77309.09745771054,25750.07052166819,103059.16797937872,103059.16797937872,103059.16797937872,130571.5445193681,126054.01703811223,4517.5274812558655,0.0,91521.88091662302,56456.44399259876,38961.59658224918,27512.37653998938,66473.97312223856,20875.707268819875,1551.8621755296786,0.0,0.8785838181047565,2.7281555689884995,0.0014947054983599872,1.0,1.0,-6.505863327417785,334313.2553601986,1559573.5566257797,4.665006641586649,1559573.5566257797,4.665006641586649,0.7587751366544773,0.09266373832505997,4.028046144702076,101325.0,128384.53316472532,1.26705682866741,1.0,0.0,4.02804614470409,1.2847733454080266,1.2850694368020088,3.1352192657941726,0.0,16535.054839132794,0.0,0.0,22721.15999390871,2316.91352234542,19312.98939338573,1969.3768405506194,0.85,0.8500001495770166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.452654308107,4632.441516551485,6.16553631826914,5.000648127056747,-3.6999335403098375,8.700581667366585,2.9448560679774447,3.5,0.8413874479935556,0.6,0.00023044997082250748,0.9958274257034626,0.00023141556947953637,198.99137095063227,0.0,0.0,0.0,0.03943536517402355,7.807053689041554e-05,0.00015237943393209193,0.0006137913913820476,0.09266373831462729,0.09266373831462729,0.09266373831462729,0.09266374782238637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.3523506519,595.5839658722547,0.0,0.09266373831462729,0.09266373832505997,0.09266373832505997,0.37213794940307876,0.37213794940307876,0.5,9.999322333436687,4.356941354899391e-05,4.356941354899391e-05,5.826450433232822e-11,6.474476776929805e-08,5.317103210700225e-05,5.826450433232822e-11,27512.37653998938,20875.707268819875,0.7587751366544773,1.0230030354544006,0.635632320087101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519957110042563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6074567168777,260.6074567168777,-12.542543283122257,244.82064864898626,276.3942647847673,127816.52275097054,127814.55310986648,1.9696411040850643,0.0,nan,276.3942647847673,3.2442647847673243,270.07954155761325,-3.070458442386723,263.7648183304562,-9.385181669543783,257.45009510329965,-15.699904896700332,251.13537187614378,-22.0146281238562,244.82064864898626,-28.329351351013713,1.0,1.0,26381.15544483698,26381.15544483698,275.5880177817874,2.438017781787437,275.5880177817874,275.5880177817874,77309.12513134509,77309.09745771054,0.02767363455495797,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880177817874,2.438017781787437,1.0,0.002,0.1293982587813722,0.0049110170993974765,0.00019987645758091232,0.0018001235425444393,0.09993822879045616,0.09993822879045616,0.0,1.2535155205495307e-13,1.0,1.0000001078685303,5.3170973842497915e-05,0.09266373832505997,0.0,9.968208364889032e-09,0.012803173057382503,0.0,1600130.6548517991,266.64408356629485,6.468650326496572e-08,1.0,1284400.625339961,2598.562604145982,,,,,,,,,,,,,,,,,2.0,16535.054839132794,1551.8621755296786,0.37213794940307876,6.17534620354742,2.9448560679774447
5110.0,-30.083315691847183,5.0006475355723845,35.05838546849057,24.09558141315358,4.998358707581101,-26.575148251908846,-40.08836536724118,1.4901912676390543,-6.505914344844939,-6.505914404051823,40.116754337410384,42253.00490601534,25750.07097599727,25750.07097599727,68003.0758820126,77318.43511247855,77309.08600441746,25750.07097599727,103059.15698041473,103059.15698041473,103059.15698041473,130571.52757891934,126054.00046852732,4517.527110392019,0.0,91521.86253905205,56456.4323325739,38961.58911830905,27512.370598504614,66473.95971681367,20875.703086099733,1551.8618491491766,0.0,0.878583834341194,2.7281557820001052,0.0014947054983599872,1.0,1.0,-6.505865734071335,334313.2829989284,1559573.5009082896,4.665006089253381,1559573.5009082896,4.665006089253381,0.7587751484866373,0.09266372858227902,4.028046144702076,101325.0,128384.5199694912,1.2670566984405744,1.0,0.0,4.028046144703178,1.2847733332207427,1.2850694246119163,3.135219295534677,0.0,16535.052500146554,0.0,0.0,22721.155431505424,2316.91305710976,19312.98228158184,1969.3761153484463,0.85,0.8500000072532504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.453423466163,4632.441516551485,6.165535291574381,5.0006475355723845,-3.699931614729355,8.700579150301738,2.944856971878471,3.5,0.8413877062509918,0.6,0.00023044997082250748,0.9958246643416219,0.0002314162111809782,198.99134915436073,0.0,0.0,0.0,0.03943536517402355,7.807076817134888e-05,0.00015237920265115862,0.0006137904597717758,0.09266372857117293,0.09266372857117293,0.09266372857117293,0.0926637372813112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.3448565593,595.5839682460489,0.0,0.09266372857117293,0.09266372858227902,0.09266372858227902,0.3721379221902584,0.3721379221902584,0.5,9.999322594926847,4.3834561267885874e-05,4.3834561267885874e-05,-4.433786671143025e-12,5.920691137362155e-08,4.866998051511473e-05,-4.433786671143025e-12,27512.370598504614,20875.703086099733,0.7587751484866373,1.023003235728895,0.6356324354080569,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519955798554198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6074684970569,260.6074684970569,-12.542531502943064,244.8206703542818,276.39426663982977,127816.45419726202,127814.42719832566,2.0269989363384298,0.0,nan,276.39426663982977,3.244266639829789,270.07954738272264,-3.07045261727734,263.76482812561215,-9.385171874387822,257.4501088685021,-15.69989113149785,251.13538961139284,-22.01461038860714,244.8206703542818,-28.32932964571819,1.0,1.0,26381.15544483698,26381.15544483698,275.58801855114734,2.4380185511473655,275.58801855114734,275.58801855114734,77309.11552832706,77309.08600441746,0.029523909601266496,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58801855114734,2.4380185511473655,1.0,0.002,0.1293982496571012,0.00491101751909893,0.00019987644434742545,0.0018001235558812484,0.09993822217371272,0.09993822217371272,0.0,2.286738506884767e-13,1.0,1.000000098751169,4.86699849489014e-05,0.09266372858227902,0.0,9.124386354428607e-09,0.01171936747423846,0.0,1600130.657292658,266.64408565515504,5.9211345160292694e-08,1.0,1284400.618190653,2598.5626330830755,,,,,,,,,,,,,,,,,2.0,16535.052500146554,1551.8618491491766,0.3721379221902584,6.17534620354742,2.944856971878471
5111.0,-30.083293802477137,5.000646944909014,35.05838484395736,24.095579736772947,4.998359283715362,-26.575128493858234,-40.088343574292935,1.4901939750959863,-6.505912021293341,-6.505912068319076,40.11675291751342,42253.003114053034,25750.07087692126,25750.07087692126,68003.0739909743,77318.42609580595,77309.0734861811,25750.07087692126,103059.14436310237,103059.14436310237,103059.14436310237,130571.50827868252,126053.98158140518,4517.52669727734,0.0,91521.8448933483,56456.4219115932,38961.581090839005,27512.363915580154,66473.94500641916,20875.698383473922,1551.8614818750457,0.0,0.8785838523814817,2.728156019643235,0.0014947054983599872,1.0,1.0,-6.505873404176668,334313.31382322294,1559573.439536778,4.665005475556513,1559573.439536778,4.665005475556513,0.758775161870118,0.09266371852438336,4.028046144702076,101325.0,128384.51551540376,1.267056654482149,1.0,0.0,4.028046144702566,1.284773320555195,1.2850694119434496,3.1352193264422845,0.0,16535.050255436945,0.0,0.0,22721.151050794997,2316.912610401615,19312.97506701803,1969.3753796676776,0.85,0.8499998536096296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.454190819824,4632.441516551485,6.165534135037792,5.000646944909014,-3.6999295076065093,8.700576452515524,2.9448578736591164,3.5,0.8413879639026047,0.6,0.00023044997082250748,0.995822394048177,0.00023141673876773505,198.99133123419654,0.0,0.0,0.0,0.03943536517402355,7.807096085447939e-05,0.0001523790099680281,0.0006137896836352348,0.09266371851120389,0.09266371851120389,0.09266371851120389,0.09266372532529721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.3370059664,595.5839707293545,0.0,0.09266371851120389,0.09266371852438336,0.09266371852438336,0.3721378950144858,0.3721378950144858,0.5,9.999322799115747,4.195854467070603e-05,4.195854467070603e-05,-1.3699263945454732e-11,4.702570777226356e-08,3.8664142380184785e-05,-1.3699263945454732e-11,27512.363915580154,20875.698383473922,0.758775161870118,1.0230034336672431,0.6356325491133827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519954208128956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6074801777035,260.6074801777035,-12.54251982229647,244.82069189928896,276.3942684561163,127816.36798213258,127814.35810954413,2.0098725884454023,0.0,nan,276.3942684561163,3.2442684561163446,270.0795531447528,-3.0704468552471553,263.76483783338665,-9.385162166613327,257.45012252202076,-15.699877477979214,251.13540721065567,-22.014592789344306,244.82069189928896,-28.329308100711017,1.0,1.0,26381.15544483698,26381.15544483698,275.5880194386381,2.4380194386381504,275.5880194386381,275.5880194386381,77309.10637629872,77309.0734861811,0.03289011761080474,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880194386381,2.4380194386381504,1.0,0.002,0.1293982424083865,0.004911017974031463,0.00019987643411020707,0.0018001235659378433,0.09993821705510353,0.09993821705510353,0.0,4.805010556108158e-14,1.0,1.0000000784830076,3.866415607944873e-05,0.09266371852438336,0.0,7.248546856681164e-09,0.009310038005910223,0.0,1600130.659999065,266.64408797870664,4.7039407036209013e-08,1.0,1284400.6102173338,2598.562665355365,,,,,,,,,,,,,,,,,2.0,16535.050255436945,1551.8614818750457,0.3721378950144858,6.17534620354742,2.9448578736591164
5112.0,-30.08327190390801,5.000646359904546,35.05838422070878,24.09557910813021,4.998361188693946,-26.575108594647826,-40.088325553201116,1.4901978793993411,-6.505909419530838,-6.5059094699418365,40.1167517054641,42253.01695676681,25750.070197464087,25750.070197464087,68003.0871542309,77318.41576000539,77309.06472945231,25750.070197464087,103059.13492691639,103059.13492691639,103059.13492691639,130571.49283352512,126053.96653453472,4517.526298990398,0.0,91521.82646293275,56456.4276595548,38961.554225975495,27512.35790660873,66473.91213258423,20875.694182831336,1551.8611403167974,0.0,0.8785838710534004,2.7281562837792315,0.0014947054983599872,1.0,1.0,-6.505867980558946,334313.3481130521,1559573.3871486124,4.665004840372763,1559573.3871486124,4.665004840372763,0.7587751749121,0.09266370859771945,4.028046144702076,101325.0,128384.50911265299,1.267056591291912,1.0,0.0,4.028046144700645,1.284773302290772,1.2850693936748172,3.135219371012772,0.0,16535.047916764266,0.0,0.0,22721.146475272548,2316.9121438281727,19312.971142720202,1969.3749795006656,0.85,0.8499998520646188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.454957545284,4632.441516551485,6.16553284046399,5.000646359904546,-3.6999272009049107,8.700573560809456,2.9448587747016206,3.5,0.8413882213433201,0.6,0.00023044997082250748,0.9958201228062243,0.00023141726657731993,198.9913133065046,0.0,0.0,0.0,0.03943536517402355,7.807112018893883e-05,0.00015237885063356865,0.0006137890418286797,0.0926637085877859,0.0926637085877859,0.0926637085877859,0.09266371587127502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.3300915908,595.5839729184077,0.0,0.0926637085877859,0.09266370859771945,0.09266370859771945,0.37213786764109114,0.37213786764109114,0.5,9.999323017589901,4.0928089163116965e-05,4.0928089163116965e-05,-6.52562448522076e-11,5.041101758251898e-08,4.1489382908821426e-05,-6.52562448522076e-11,27512.35790660873,20875.694182831336,0.7587751749121,1.023004137602082,0.6356330717002467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519952900534607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6074918985552,260.6074918985552,-12.542508101444753,244.82071332682006,276.3942704702883,127816.2985971314,127814.28180653958,2.0167905918211373,0.0,nan,276.3942704702883,3.2442704702883134,270.07955904159667,-3.07044095840331,263.76484761290254,-9.385152387097435,257.4501361842088,-15.699863815791161,251.13542475551495,-22.01457524448503,244.82071332682006,-28.329286673179922,1.0,1.0,26381.15544483698,26381.15544483698,275.5880210239443,2.438021023944316,275.5880210239443,275.5880210239443,77309.09847335808,77309.06472945231,0.03374390577664599,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880210239443,2.438021023944316,1.0,0.002,0.12939823463013944,0.004911018479772445,0.00019987642316292612,0.0018001235770008228,0.09993821158146306,0.09993821158146306,0.0,1.637487888339617e-13,1.0,1.0000000842060215,4.148944816506628e-05,0.09266370859771945,0.0,7.778216663497403e-09,0.009990346160007896,0.0,1600130.6630539198,266.64409058046914,5.047627382737119e-08,1.0,1284400.6013475885,2598.562701255985,,,,,,,,,,,,,,,,,2.0,16535.047916764266,1551.8611403167974,0.37213786764109114,6.17534620354742,2.9448587747016206
5113.0,-30.083249995802518,5.000645787054896,35.05838361194823,24.095579946320527,4.998364773918198,-26.575088518831528,-40.088303725328274,1.490203296821063,-6.505906428050025,-6.505906508728018,40.11675087691386,42253.015047672256,25750.06873839436,25750.06873839436,68003.08378606662,77318.40469037477,77309.06241602225,25750.06873839436,103059.13115441661,103059.13115441661,103059.13115441661,130571.48436619651,126053.95838146916,4517.525984727358,0.0,91521.8079753312,56456.41833211803,38961.544048014635,27512.353211779904,66473.89725979454,20875.690952466917,1551.8608523356506,0.0,0.8785838902327234,2.7281565844667,0.0014947054983599872,1.0,1.0,-6.5058402149845165,334313.3871931299,1559573.3513363726,4.665004187928079,1559573.3513363726,4.665004187928079,0.7587751869777761,0.09266369906321914,4.028046144702076,101325.0,128384.5092240052,1.267056592390873,1.0,0.0,4.028046144701053,1.284773276947946,1.285069368326151,3.135219432856616,0.0,16535.045579005517,0.0,0.0,22721.14188555315,2316.911675807044,19312.97468403836,1969.3753406146197,0.85,0.8500001796264556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.455724885586,4632.441516551485,6.165531358314537,5.000645787054896,-3.699924616495517,8.700570403550413,2.9448596764667876,3.5,0.8413884789905107,0.6,0.00023044997082250748,0.9958178505807825,0.00023141779461786517,198.9912953710088,0.0,0.0,0.0,0.03943536517402355,7.80713131816615e-05,0.00015237865764084597,0.0006137882644450871,0.09266369905664769,0.09266369905664769,0.09266369905664769,0.09266371091142106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.32437204575,595.5839747377277,0.0,0.09266369905664769,0.09266369906321914,0.09266369906321914,0.3721378401688205,0.3721378401688205,0.5,9.999323372891622,4.4933873880381725e-05,4.4933873880381725e-05,2.8819613362429664e-11,8.067797807598254e-08,6.62937434867672e-05,2.8819613362429664e-11,27512.353211779904,20875.690952466917,0.7587751869777761,1.0230043158188196,0.6356331851965625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519951592390976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60750380591827,260.60750380591827,-12.542496194081707,244.82073467515661,276.3942729366779,127816.24788652387,127814.19900315844,2.0488833654022782,0.0,nan,276.3942729366779,3.2442729366779304,270.0795652843753,-3.0704347156246854,263.76485763207165,-9.385142367928324,257.4501499797663,-15.699850020233669,251.1354423274618,-22.01455767253819,244.82073467515661,-28.329265324843362,1.0,1.0,26381.15544483698,26381.15544483698,275.5880237175161,2.438023717516103,275.5880237175161,275.5880237175161,77309.0918503644,77309.06241602225,0.02943434215558227,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880237175161,2.438023717516103,1.0,0.002,0.12939822220154382,0.004911019070450832,0.00019987640518155685,0.00180012359484578,0.09993820259077843,0.09993820259077843,0.0,2.733707357704951e-14,1.0,1.000000134450429,6.629371466715384e-05,0.09266369906321914,0.0,1.2428384999927848e-08,0.015963025042050133,0.0,1600130.666603843,266.64409357194995,8.064915846262011e-08,1.0,1284400.5912387494,2598.562742171883,,,,,,,,,,,,,,,,,2.0,16535.045579005517,1551.8608523356506,0.3721378401688205,6.17534620354742,2.9448596764667876
5114.0,-30.083228079614965,5.0006452034196345,35.058383015324125,24.095576907880627,4.998363970299463,-26.575068874623902,-40.08828193238003,1.4902047652915587,-6.505904682198263,-6.505904781051045,40.11675000967837,42253.013433412314,25750.07003492032,25750.07003492032,68003.08346833264,77318.39557649655,77309.05566347604,25750.07003492032,103059.12569839637,103059.12569839637,103059.12569839637,130571.475029792,126053.94928561556,4517.525744176433,0.0,91521.78966250377,56456.407519351305,38961.53571461385,27512.349331395628,66473.88504600947,20875.68823376267,1551.8606323610468,0.0,0.8785839028810046,2.728156759883636,0.0014947054983599872,1.0,1.0,-6.505823533823161,334313.4099929192,1559573.3138521698,4.665003757657229,1559573.3138521698,4.665003757657229,0.7587751951790045,0.09266369021887833,4.028046144702076,101325.0,128384.49786608215,1.2670564802968878,1.0,0.0,4.028046144701815,1.2847732700784071,1.2850693614550288,3.135219449620284,0.0,16535.043242167765,0.0,0.0,22721.137339223045,2316.9112122103925,19312.964221564383,1969.3742737391856,0.85,0.8499998892319883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.456494516243,4632.441516551485,6.165530532577219,5.0006452034196345,-3.69992296599614,8.700568169415774,2.9448605809236508,3.5,0.8413887374067573,0.6,0.00023044997082250748,0.99581557752269,0.00023141832285432048,198.99127742889962,0.0,0.0,0.0,0.03943536517402355,7.807150586603631e-05,0.00015237846495647116,0.0006137874883035341,0.09266369021096331,0.09266369021096331,0.09266369021096331,0.09266370506860211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.31802894105,595.5839767579336,0.0,0.09266369021096331,0.09266369021887833,0.09266369021887833,0.37213781316814315,0.37213781316814315,0.5,9.99932381873136,5.157378654985223e-05,5.157378654985223e-05,1.4949819160392508e-11,9.885280860544299e-08,8.124722791080785e-05,1.4949819160392508e-11,27512.349331395628,20875.68823376267,0.7587751951790045,1.0230044990038532,0.6356332777024717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519950283677914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60751546763044,260.60751546763044,-12.542484532369542,244.82075592019507,276.3942750150641,127816.14397553749,127814.13736092641,2.006614611073963,0.0,nan,276.3942750150641,3.2442750150641473,270.0795711960902,-3.070428803909749,263.7648673771196,-9.385132622880406,257.4501635581441,-15.699836441855894,251.13545973916965,-22.01454026083033,244.82075592019507,-28.32924407980491,1.0,1.0,26381.15544483698,26381.15544483698,275.588024663987,2.4380246639870506,275.588024663987,275.588024663987,77309.0776257754,77309.05566347604,0.021962299360893667,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588024663987,2.4380246639870506,1.0,0.002,0.12939820696981946,0.004911019449217613,0.00019987638236348287,0.0018001236177772409,0.09993819118174144,0.09993819118174144,0.0,1.4072380413732155e-13,1.0,1.0000001647407677,8.124721296098869e-05,0.09266369021887833,0.0,1.523178427177324e-08,0.01956371263445535,0.0,1600130.668676435,266.6440953178017,9.88378587862826e-08,1.0,1284400.585341129,2598.562766042706,,,,,,,,,,,,,,,,,2.0,16535.043242167765,1551.8606323610468,0.37213781316814315,6.17534620354742,2.9448605809236508
5115.0,-30.083201500617626,5.0006446206600765,35.05838240657906,24.095574987027817,4.998363934899256,-26.575044957068908,-40.08825954571364,1.4902073913483278,-6.505902362708923,-6.505902438948708,40.11674846672134,42253.02810213823,25750.06992830373,25750.06992830373,68003.09803044196,77318.38799678738,77309.0412693745,25750.06992830373,103059.11119767823,103059.11119767823,103059.11119767823,130571.45325584225,126053.92786307857,4517.525392763681,0.0,91521.77130742194,56456.41141276392,38961.51099406446,27512.342058164028,66473.85305222849,20875.683107368808,1551.860236654142,0.0,0.8785839214233129,2.728156998310678,0.0014947054983599872,1.0,1.0,-6.505839760005813,334313.44090104656,1559573.2471622722,4.665003126882626,1559573.2471622722,4.665003126882626,0.7587752094400173,0.09266368021940315,4.028046144702076,101325.0,128384.49357902294,1.267056437986903,1.0,0.0,4.028046144702328,1.2847732577936524,1.2850693491674428,3.135219479598649,0.0,16535.040906222195,0.0,0.0,22721.132782402896,2316.910747544054,19312.966075300803,1969.3744627676938,0.85,0.8500001412895375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.4572605657395,4632.441516551485,6.165529376162142,5.0006446206600765,-3.699920852955146,8.700565473615223,2.944861481172105,3.5,0.8413889946206015,0.6,0.00023044997082250748,0.9958128208643907,0.00023141896347796676,198.99125566949576,0.0,0.0,0.0,0.03943536517402355,7.807170380028176e-05,0.00015237826702222573,0.0006137866910152598,0.09266368020647649,0.09266368020647649,0.09266368020647649,0.09266369149438622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.30893504596,595.583979639521,0.0,0.09266368020647649,0.09266368021940315,0.09266368021940315,0.37213778691113863,0.37213778691113863,0.5,9.999324157376579,5.295058110732498e-05,5.295058110732498e-05,-1.2505552149377763e-11,7.623975761816837e-08,6.267894286793307e-05,-1.2505552149377763e-11,27512.342058164028,20875.683107368808,0.7587752094400173,1.0230052104398395,0.6356338043010692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451994897448229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6075274220863,260.6075274220863,-12.542472577913657,244.82077789309562,276.3942769510751,127816.07219542212,127814.01520896713,2.056986454987152,0.0,nan,276.3942769510751,3.2442769510751077,270.07957713948,-3.0704228605199546,263.76487732788644,-9.385122672113539,257.4501775162885,-15.6998224837115,251.1354777046921,-22.01452229530787,244.82077789309562,-28.329222106904353,1.0,1.0,26381.15544483698,26381.15544483698,275.58802534082747,2.438025340827494,275.58802534082747,275.58802534082747,77309.06835301612,77309.0412693745,0.027083641616627574,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58802534082747,2.438025340827494,1.0,0.002,0.1293981952191021,0.00491101992486942,0.00019987636517480487,0.0018001236350022607,0.09993818258740243,0.09993818258740243,0.0,1.7706539359729767e-13,1.0,1.0000001271282488,6.267895537348522e-05,0.09266368021940315,0.0,1.1750707582977743e-08,0.01509261560380215,0.0,1600130.6713631933,266.64409763729105,7.625226317031775e-08,1.0,1284400.577346129,2598.5627984027665,,,,,,,,,,,,,,,,,2.0,16535.040906222195,1551.860236654142,0.37213778691113863,6.17534620354742,2.944861481172105
5116.0,-30.08317964781507,5.0006440439856705,35.058381794471984,24.095574393309676,4.998365697280088,-26.575025113305575,-40.088237752765394,1.4902111627373937,-6.505899743675968,-6.505899814176449,40.116747152172785,42253.0261100556,25750.06919765674,25750.06919765674,68003.09530771234,77318.37846208422,77309.03100756343,25750.06919765674,103059.10020522017,103059.10020522017,103059.10020522017,130571.4357759004,126053.91073342039,4517.525042480023,0.0,91521.75363889862,56456.40128673572,38961.50261351433,27512.33557068024,66473.83818419457,20875.67856386188,1551.859871668111,0.0,0.8785839406283209,2.728157265262518,0.0014947054983599872,1.0,1.0,-6.505841890674105,334313.4755404974,1559573.190342277,4.665002473564236,1559573.190342277,4.665002473564236,0.7587752232169263,0.09266367045591445,4.028046144702076,101325.0,128384.48739897656,1.2670563769945873,1.0,0.0,4.028046144702222,1.284773240151007,1.2850693315207316,3.135219522651823,0.0,16535.038664418793,0.0,0.0,22721.1283960273,2316.910300258223,19312.957791356315,1969.3736180404437,0.85,0.84999994079225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.45802601221,4632.441516551485,6.16552807122153,5.0006440439856705,-3.6999185250735454,8.700562569059215,2.9448623807120042,3.5,0.8413892516320012,0.6,0.00023044997082250748,0.9958105543926693,0.00023141949018913105,198.99123777928506,0.0,0.0,0.0,0.03943536517402355,7.807189648554723e-05,0.00015237807433696025,0.000613785914870119,0.09266367044577407,0.09266367044577407,0.09266367044577407,0.09266368079330932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.3010819256,595.583982128819,0.0,0.09266367044577407,0.09266367045591445,0.09266367045591445,0.37213776082351946,0.37213776082351946,0.5,9.999324467757665,5.299907053313291e-05,5.299907053313291e-05,3.2798652682686225e-11,7.050050498946803e-08,5.7923502367884794e-05,3.2798652682686225e-11,27512.33557068024,20875.67856386188,0.7587752232169263,1.0230053982933904,0.6356339165037422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199473867472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6075393498391,260.6075393498391,-12.542460650160876,244.8207996615194,276.39427903815704,127815.99670130054,127813.94430949962,2.052391800911449,0.0,nan,276.39427903815704,3.2442790381570603,270.0795831628305,-3.070416837169489,263.7648872875044,-9.385112712495584,257.4501914121754,-15.699808587824577,251.1354955368478,-22.01450446315218,244.8207996615194,-28.329200338480575,1.0,1.0,26381.15544483698,26381.15544483698,275.5880267784048,2.438026778404833,275.5880267784048,275.5880267784048,77309.06110207764,77309.03100756343,0.030094514208030887,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880267784048,2.438026778404833,1.0,0.002,0.1293981843598906,0.004911020448076034,0.0001998763494793606,0.0018001236506898883,0.09993817473968031,0.09993817473968031,0.0,1.6924872961454618e-13,1.0,1.00000011749537,5.792346956923211e-05,0.09266367045591445,0.0,1.0859174208882973e-08,0.013947529526091297,0.0,1600130.674425111,266.644100256324,7.046770633678534e-08,1.0,1284400.568385946,2598.5628346694266,,,,,,,,,,,,,,,,,2.0,16535.038664418793,1551.859871668111,0.37213776082351946,6.17534620354742,2.9448623807120042
5117.0,-30.08315778547532,5.00064346615915,35.05838118748961,24.095572891552024,4.998366613133513,-26.575005345613345,-40.08821595981715,1.4902141732502958,-6.505897498981994,-6.505897576514065,40.116746075836815,42253.02420278026,25750.069336909062,25750.069336909062,68003.09353968932,77318.3685738412,77309.02292064614,25750.069336909062,103059.0922575552,103059.0922575552,103059.0922575552,130571.42266969083,126053.89793206411,4517.524737626718,0.0,91521.73527006162,56456.390898914855,38961.493745718624,27512.330412135634,66473.82415785425,20875.674954539532,1551.8595789849624,0.0,0.878583956831825,2.7281574926762038,0.0014947054983599872,1.0,1.0,-6.50583383825483,334313.5050701564,1559573.1438203135,4.665001922351398,1559573.1438203135,4.665001922351398,0.7587752342975393,0.09266366125867502,4.028046144702076,101325.0,128384.48249948033,1.2670563286403191,1.0,0.0,4.028046144701462,1.2847732260677585,1.2850693174342374,3.1352195570190364,0.0,16535.036328819915,0.0,0.0,22721.1238357923,2316.9098352436663,19312.959258667797,1969.3737676645744,0.85,0.85000017597036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.458792194151,4632.441516551485,6.165526973481993,5.00064346615915,-3.6999164897177637,8.700559955876914,2.944863281116325,3.5,0.8413895088903786,0.6,0.00023044997082250748,0.9958082869373686,0.00023142001713127101,198.99121988126984,0.0,0.0,0.0,0.03943536517402355,7.807208917125254e-05,0.00015237788165125494,0.0006137851387232067,0.09266366125002232,0.09266366125002232,0.09266366125002232,0.09266367275002617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.2942137046,595.5839843095259,0.0,0.09266366125002232,0.09266366125867502,0.09266366125867502,0.37213773476130807,0.37213773476130807,0.5,9.999324812783438,5.4340310896350275e-05,5.4340310896350275e-05,-8.924416761146858e-12,7.753209274596884e-08,6.373825925720666e-05,-8.924416761146858e-12,27512.330412135634,20875.674954539532,0.7587752342975393,1.0230055875558406,0.6356340219338477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519946081338493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60755117965476,260.60755117965476,-12.542448820345214,244.82082125659647,276.3942811027109,127815.91195955696,127813.87641973839,2.035539818555954,0.0,nan,276.3942811027109,3.244281102710943,270.07958913349006,-3.070410866509917,263.7648971642678,-9.385102835732198,257.4502051950431,-15.699794804956866,251.13551322582052,-22.01448677417946,244.82082125659647,-28.329178743403503,1.0,1.0,26381.15544483698,26381.15544483698,275.58802808048705,2.438028080487072,275.58802808048705,275.58802808048705,77309.05109345457,77309.02292064614,0.028172808437375352,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58802808048705,2.438028080487072,1.0,0.002,0.12939817241059481,0.004911020905408097,0.00019987633194103313,0.0018001236682074035,0.09993816597051657,0.09993816597051657,0.0,1.4843681839238343e-13,1.0,1.0000001292740355,6.373826818162343e-05,0.09266366125867502,0.0,1.1949299770147094e-08,0.015347687325317105,0.0,1600130.6770665855,266.644102501018,7.754101716272999e-08,1.0,1284400.560747517,2598.56286558626,,,,,,,,,,,,,,,,,2.0,16535.036328819915,1551.8595789849624,0.37213773476130807,6.17534620354742,2.944863281116325
5118.0,-30.08313599081831,5.000642889694004,35.05838058108871,24.095571354869776,4.99836756790832,-26.5749856349455,-40.0881942017935,1.490217212006146,-6.5058951289952915,-6.505895206285194,40.11674487864659,42253.022056107126,25750.069173178494,25750.069173178494,68003.09122928562,77318.3586482779,77309.0135216091,25750.069173178494,103059.08269478759,103059.08269478759,103059.08269478759,130571.40730752143,126053.88288687727,4517.524420644161,0.0,91521.71690713784,56456.38031484818,38961.485102544066,27512.324612733835,66473.8097152779,20875.670891812642,1551.8592526442399,0.0,0.878583974212525,2.7281577336711984,0.0014947054983599872,1.0,1.0,-6.5058316779902725,334313.5363500128,1559573.0920750776,4.66500133109258,1559573.0920750776,4.66500133109258,0.7587752465726042,0.09266365185433505,4.028046144702076,101325.0,128384.47275616405,1.2670562324812638,1.0,0.0,4.028046144701726,1.284773211852389,1.2850693032155918,3.135219591708664,0.0,16535.033994140525,0.0,0.0,22721.119277025322,2316.9093703788067,19312.947217866822,1969.3725398445772,0.85,0.8499998165757306,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.459557262404,4632.441516551485,6.165525804841557,5.000642889694004,-3.69991435449536,8.700557244189364,2.944864180211968,3.5,0.841389765774848,0.6,0.00023044997082250748,0.9958060265073375,0.0002314205424431717,198.99120203866752,0.0,0.0,0.0,0.03943536517402355,7.807228154860486e-05,0.00015237768927390264,0.0006137843638183544,0.09266365184505612,0.09266365184505612,0.09266365184505612,0.09266366328245554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.2867701509,595.5839866713972,0.0,0.09266365184505612,0.09266365185433505,0.09266365185433505,0.3721377088612876,0.3721377088612876,0.5,9.999325155925577,5.5323550725461246e-05,5.5323550725461246e-05,4.376943252282217e-12,7.728988293820294e-08,6.35282949019711e-05,4.376943252282217e-12,27512.324612733835,20875.670891812642,0.7587752465726042,1.0230057750647659,0.6356341277427338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519944775360305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.607562926725,260.607562926725,-12.542437073274982,244.82084269850776,276.39428315494007,127815.82891325997,127813.80761132635,2.0213019336140317,0.0,nan,276.39428315494007,3.244283154940092,270.0795950636554,-3.0704049363445733,263.7649069723703,-9.385093027629694,257.4502188810814,-15.699781118918565,251.1355307897952,-22.014469210204766,244.82084269850776,-28.329157301492216,1.0,1.0,26381.15544483698,26381.15544483698,275.5880293633359,2.438029363335943,275.5880293633359,275.5880293633359,77309.04102882001,77309.0135216091,0.027507210907060653,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880293633359,2.438029363335943,1.0,0.002,0.12939816050065453,0.004911021386801847,0.00019987631451798125,0.0018001236856473944,0.09993815725899062,0.09993815725899062,0.0,1.6537552577355896e-13,1.0,1.0000001288486997,6.352829052502784e-05,0.09266365185433505,0.0,1.1909933330984411e-08,0.015297124952416785,0.0,1600130.6798444595,266.6441048710047,7.728550599495065e-08,1.0,1284400.5526563604,2598.562898335509,,,,,,,,,,,,,,,,,2.0,16535.033994140525,1551.8592526442399,0.3721377088612876,6.17534620354742,2.944864180211968
5119.0,-30.083114185913523,5.00064230943305,35.05837997237948,24.09556897999721,4.998367505662266,-26.57496601675672,-40.08817240884525,1.490219336503666,-6.505893048840505,-6.505893118556064,40.116743599278664,42253.02000708287,25750.06962919517,25750.06962919517,68003.08963627805,77318.34917260314,77309.00210370233,25750.06962919517,103059.0717328975,103059.0717328975,103059.0717328975,130571.39043994297,126053.8663496833,4517.524090259672,0.0,91521.69857805048,56456.36941252307,38961.476850586005,27512.31870704547,66473.79555763147,20875.666734733644,1551.8589280725453,0.0,0.8785839903760029,2.728157946032815,0.0014947054983599872,1.0,1.0,-6.505835773081628,334313.5639008598,1559573.0367771036,4.665000781241388,1559573.0367771036,4.665000781241388,0.7587752583495522,0.09266364249446793,4.028046144702076,101325.0,128384.46930424623,1.2670561984134836,1.0,0.0,4.028046144700998,1.284773201913941,1.2850692932748533,3.135219615961362,0.0,16535.031658833974,0.0,0.0,22721.114726658536,2316.908906370528,19312.949575731065,1969.3727802798169,0.85,0.8500000905796804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.460321860539,4632.441516551485,6.165524785286113,5.00064230943305,-3.699912434105484,8.700554743538534,2.9448650787552473,3.5,0.8413900225014992,0.6,0.00023044997082250748,0.9958037650199949,0.00023142106800317253,198.99118418767895,0.0,0.0,0.0,0.03943536517402355,7.80724742351888e-05,0.00015237749658731866,0.0006137835876679026,0.09266364248371171,0.09266364248371171,0.09266364248371171,0.09266365281958132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.2790885007,595.5839891066619,0.0,0.09266364248371171,0.09266364249446793,0.09266364249446793,0.3721376830867534,0.3721376830867534,0.5,9.9993254660274,5.4975377452137764e-05,5.4975377452137764e-05,-4.922640073345974e-11,6.971555421841913e-08,5.734547443125848e-05,-4.922640073345974e-11,27512.31870704547,20875.666734733644,0.7587752583495522,1.0230059689809754,0.6356342322960984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519943473425472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60757451456936,260.60757451456936,-12.542425485430613,244.82086400762478,276.3942850215115,127815.7355443314,127813.7416401113,1.9939042200799224,0.0,nan,276.3942850215115,3.24428502151153,270.0796008187363,-3.0703991812636673,263.7649166159595,-9.385083384040456,257.4502324131803,-15.69976758681969,251.13554821040353,-22.01445178959645,244.82086400762478,-28.3291359923752,1.0,1.0,26381.15544483698,26381.15544483698,275.5880301301208,2.438030130120808,275.5880301301208,275.5880301301208,77309.02981431913,77309.00210370233,0.027710616806871258,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880301301208,2.438030130120808,1.0,0.002,0.129398149749844,0.004911021811812352,0.00019987629876930453,0.0018001237013769728,0.09993814938465226,0.09993814938465226,0.0,1.462770876647923e-13,1.0,1.0000001163246683,5.7345523657659214e-05,0.09266364249446793,0.0,1.0750821410937616e-08,0.013808360885101605,0.0,1600130.6822721905,266.6441069511595,6.976478061915259e-08,1.0,1284400.5455297886,2598.5629271805697,,,,,,,,,,,,,,,,,2.0,16535.031658833974,1551.8589280725453,0.3721376830867534,6.17534620354742,2.9448650787552473
5120.0,-30.083087600319477,5.000641736288155,35.05837936085128,24.09556877044963,4.99836937965633,-26.574941902326373,-40.08814998725427,1.4902236816222452,-6.505890379531536,-6.505890444536484,40.11674230046887,42253.03458293623,25750.068774032563,25750.068774032563,68003.10335696879,77318.34076122282,77308.9922336819,25750.068774032563,103059.06100771447,103059.06100771447,103059.06100771447,130571.37324687555,126053.84951473631,4517.523732139241,0.0,91521.68016189183,56456.37398343943,38961.45130939155,27512.31223916108,66473.76354855264,20875.662208559497,1551.8585628061835,0.0,0.878584009787614,2.728158217978474,0.0014947054983599872,1.0,1.0,-6.505837010049447,334313.5991902577,1559572.9806393324,4.665000120894813,1559572.9806393324,4.665000120894813,0.758775272215944,0.0926636327999868,4.028046144702076,101325.0,128384.46217770629,1.2670561280800028,1.0,0.0,4.028046144703026,1.2847731815873777,1.2850692729436055,3.1352196655640787,0.0,16535.029324459207,0.0,0.0,22721.110154675498,2316.908440158005,19312.940715118937,1969.3718767488324,0.85,0.8499998716455659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.461084666655,4632.441516551485,6.165523454431472,5.000641736288155,-3.6999100697954583,8.700551806083613,2.944865975192683,3.5,0.8413902786264809,0.6,0.00023044997082250748,0.9958010077128032,0.00023142170879281843,198.99116242289497,0.0,0.0,0.0,0.03943536517402355,7.807267248049846e-05,0.000152377298342009,0.0006137827891266474,0.09266363279004898,0.09266363279004898,0.09266363279004898,0.09266364229315681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.27143403975,595.5839915321321,0.0,0.09266363279004898,0.0926636327999868,0.0926636327999868,0.3721376572834002,0.3721376572834002,0.5,9.999325750988607,5.370335406951199e-05,5.370335406951199e-05,-2.2737367544323206e-12,6.500494009742397e-08,5.343448702888054e-05,-2.2737367544323206e-12,27512.31223916108,20875.662208559497,0.758775272215944,1.0230066679961503,0.6356347576450141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519942170878715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6075865827682,260.6075865827682,-12.542413417231785,244.82088605145088,276.3942871140835,127815.6868378434,127813.61027970698,2.0765581364133396,0.0,nan,276.3942871140835,3.2442871140835337,270.07960690155846,-3.0703930984415138,263.7649266890322,-9.385073310967755,257.45024647650547,-15.699753523494508,251.1355662639787,-22.01443373602129,244.82088605145088,-28.329113948549093,1.0,1.0,26381.15544483698,26381.15544483698,275.588031662272,2.43803166227201,275.588031662272,275.588031662272,77309.0235971286,77308.9922336819,0.03136344670201652,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588031662272,2.43803166227201,1.0,0.002,0.12939813973214778,0.0049110223404034686,0.00019987628439394877,0.0018001237157342063,0.09993814219697439,0.09993814219697439,0.0,1.281548651921316e-13,1.0,1.0000001084023389,5.3434489302617294e-05,0.0926636327999868,0.0,1.0017601500277974e-08,0.012866612740413367,0.0,1600130.685394512,266.64410962046844,6.50072138341784e-08,1.0,1284400.5364014867,2598.5629641277046,,,,,,,,,,,,,,,,,2.0,16535.029324459207,1551.8585628061835,0.3721376572834002,6.17534620354742,2.944865975192683
