time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5121.0,-30.083065779605313,5.00064116220666,35.05837875537364,24.095567443314962,4.998370327870293,-26.574922168858578,-40.08812819430602,1.490226717098938,-6.505888126762272,-6.505888200531501,40.11674125200838,42253.03252790292,25750.06888752146,25750.06888752146,68003.10141542437,77318.33160491809,77308.98455937237,25750.06888752146,103059.05344689383,103059.05344689383,103059.05344689383,130571.36064199514,126053.83721881897,4517.523423176165,0.0,91521.66255494015,56456.36347782533,38961.44341901646,27512.30719510131,66473.75061411777,20875.6586821405,1551.8582754058698,0.0,0.8785840259199088,2.728158446023449,0.0014947054983599872,1.0,1.0,-6.505827593619927,334313.6288046982,1559572.9353225995,4.664999572104439,1559572.9353225995,4.664999572104439,0.7587752831524615,0.09266362367395849,4.028046144702076,101325.0,128384.457222534,1.2670560791762546,1.0,0.0,4.028046144703914,1.2847731673873493,1.2850692587403045,3.1352197002162723,0.0,16535.02708658441,0.0,0.0,22721.105783585634,2316.9079944308846,19312.94215733876,1969.372023814326,0.85,0.8500000986435692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.461848476415,4632.441516551485,6.165522354026807,5.00064116220666,-3.699908030231115,8.700549192437776,2.944866872809695,3.5,0.8413905350884843,0.6,0.00023044997082250748,0.9957987445981036,0.00023142223473631235,198.99114455897077,0.0,0.0,0.0,0.03943536517402355,7.807286516797442e-05,0.00015237710565453306,0.0006137820129726028,0.0926636236655696,0.0926636236655696,0.0926636236655696,0.09266363457923663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.26478539483,595.5839936428004,0.0,0.0926636236655696,0.09266362367395849,0.09266362367395849,0.37213763135914335,0.37213763135914335,0.5,9.999326078429394,5.427521807632729e-05,5.427521807632729e-05,3.7061909097246826e-11,7.376922894763993e-08,6.06069115747232e-05,3.7061909097246826e-11,27512.30719510131,20875.6586821405,0.7587752831524615,1.0230068378446784,0.6356348504116025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451994058275105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6075985266511,260.6075985266511,-12.542401473348889,244.82090786496067,276.39428918834017,127815.60009627213,127813.5449288906,2.0551673815435514,0.0,nan,276.39428918834017,3.24428918834019,270.07961292366423,-3.0703870763357486,263.76493665898965,-9.385063341010323,257.45026039431355,-15.699739605686432,251.13558412963818,-22.014415870361802,244.82090786496067,-28.329092135039303,1.0,1.0,26381.15544483698,26381.15544483698,275.58803301843164,2.4380330184316676,275.58803301843164,275.58803301843164,77309.01401880673,77308.98455937237,0.029459434357704595,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58803301843164,2.4380330184316676,1.0,0.002,0.1293981283699088,0.004911022796548077,0.00019987626776506339,0.0018001237323854618,0.09993813388253169,0.09993813388253169,0.0,1.505249917765905e-13,1.0,1.0000001229309827,6.06068745128141e-05,0.09266362367395849,0.0,1.136223955804132e-08,0.014593666496031629,0.0,1600130.6880478137,266.6441118732377,7.373216703854268e-08,1.0,1284400.5287411278,2598.562995133297,,,,,,,,,,,,,,,,,2.0,16535.02708658441,1551.8582754058698,0.37213763135914335,6.17534620354742,2.944866872809695
5122.0,-30.08304394907704,5.000640584893275,35.05837814794822,24.095565103366994,4.998370316060581,-26.57490252256238,-40.0881102430634,1.490228889548189,-6.505886019056163,-6.50588608635015,40.11673998488684,42253.046248708626,25750.069275449157,25750.069275449157,68003.11552415778,77318.32213928242,77308.9734012435,25750.069275449157,103059.04267669265,103059.04267669265,103059.04267669265,130571.34398766748,126053.8209005806,4517.523087086889,0.0,91521.64424595132,56456.36835538672,38961.417656182886,27512.301310974828,66473.7189671577,20875.654542442164,1551.8579511850662,0.0,0.8785840421801753,2.7281586610618205,0.0014947054983599872,1.0,1.0,-6.5058307708818575,334313.6567048431,1559572.8805532649,4.664999018960723,1559572.8805532649,4.664999018960723,0.7587752949665005,0.09266361430020478,4.028046144702076,101325.0,128384.453659264,1.267056044009514,1.0,0.0,4.02804614470333,1.2847731572245829,1.285069248575196,3.1352197250163747,0.0,16535.02475413937,0.0,0.0,22721.101238208503,2316.9075309314094,19312.935480522498,1969.3713429685467,0.85,0.8499999748271563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.462611232815,4632.441516551485,6.1655213208883985,5.000640584893275,-3.699906090285852,8.700546675179126,2.944867769188924,3.5,0.8413907911968355,0.6,0.00023044997082250748,0.9957964804710943,0.0002314227609174573,198.99112668701537,0.0,0.0,0.0,0.03943536517402355,7.807302388843689e-05,0.0001523769469340706,0.0006137813736392558,0.09266361428987169,0.09266361428987169,0.09266361428987169,0.09266362423842955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.25721852423,595.5839960413401,0.0,0.09266361428987169,0.09266361430020478,0.09266361430020478,0.37213760551120034,0.37213760551120034,0.5,9.999326377006915,5.372118209834298e-05,5.372118209834298e-05,-1.3642420526593924e-12,6.729396773152985e-08,5.5315468273420265e-05,-1.3642420526593924e-12,27512.301310974828,20875.654542442164,0.7587752949665005,1.0230075371253968,0.635635359435574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451993927926041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6076102824397,260.6076102824397,-12.542389717560297,244.8209294829984,276.39429108187903,127815.50433394751,127813.48153187621,2.0228020712845396,0.0,nan,276.39429108187903,3.244291081879055,270.07961876210385,-3.070381237896129,263.76494644232815,-9.385053557671824,257.4502741225526,-15.69972587744735,251.13560180277588,-22.014398197224097,244.8209294829984,-28.329070517001583,1.0,1.0,26381.15544483698,26381.15544483698,275.5880338417226,2.4380338417226426,275.5880338417226,275.5880338417226,77309.00272726802,77308.9734012435,0.02932602452347055,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880338417226,2.4380338417226426,1.0,0.002,0.12939811799974374,0.004911023224943597,0.00019987625261522828,0.0018001237475801153,0.09993812630761413,0.09993812630761413,0.0,1.953433075019273e-13,1.0,1.0000001122125246,5.531546963766232e-05,0.09266361430020478,0.0,1.0370235544373547e-08,0.013319535941522227,0.0,1600130.690509391,266.6441139809438,6.72953319735825e-08,1.0,1284400.5215242046,2598.5630243440633,,,,,,,,,,,,,,,,,2.0,16535.02475413937,1551.8579511850662,0.37213760551120034,6.17534620354742,2.944867769188924
5123.0,-30.083017424955795,5.0006400150590435,35.05837753827112,24.09556492874401,4.998372249081703,-26.574878457555766,-40.088084049615986,1.490233281644577,-6.50588333198732,-6.505883395925564,40.116738705012565,42253.044922514,25750.068376738618,25750.068376738618,68003.11329925261,77318.3136992059,77308.9638419996,25750.068376738618,103059.03221873823,103059.03221873823,103059.03221873823,130571.32712602321,126053.80439927852,4517.522726744685,0.0,91521.62584987984,56456.35707303774,38961.40975204678,27512.29490728498,66473.70465933176,20875.650063625013,1551.857588560691,0.0,0.8785840616083415,2.7281589346504727,0.0014947054983599872,1.0,1.0,-6.505830827160423,334313.69220993284,1559572.825233313,4.664998358051027,1559572.825233313,4.664998358051027,0.7587753087837594,0.0926636046016235,4.028046144702076,101325.0,128384.44647704795,1.2670559731265527,1.0,0.0,4.028046144701382,1.2847731366782575,1.2850692280241356,3.135219775155378,0.0,16535.0224226183,0.0,0.0,22721.09667121229,2316.907065227401,19312.93106593357,1969.3708928057565,0.85,0.8499999513845264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.463372345333,4632.441516551485,6.165519982108313,5.0006400150590435,-3.699903713835435,8.700543728894479,2.9448686636363974,3.5,0.8413910467532564,0.6,0.00023044997082250748,0.9957937295611983,0.0002314234002297408,198.99110497256973,0.0,0.0,0.0,0.03943536517402355,7.807325548497765e-05,0.00015237671533752984,0.0006137804407577028,0.09266360459219017,0.09266360459219017,0.09266360459219017,0.0926636139273001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.24967946054,595.5839984302104,0.0,0.09266360459219017,0.0926636046016235,0.0926636046016235,0.3721375796116989,0.3721375796116989,0.5,9.999326657024902,5.2520913015996484e-05,5.2520913015996484e-05,-1.5859313862165436e-11,6.393821649908205e-08,5.2568765113392146e-05,-1.5859313862165436e-11,27512.29490728498,20875.650063625013,0.7587753087837594,1.02300772384748,0.6356354762993098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451993797518375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.607622487825,260.607622487825,-12.542377512174994,244.82095176949576,276.39429320615193,127815.45342027441,127813.35325670746,2.100163566977946,0.0,nan,276.39429320615193,3.2442932061519514,270.0796249188221,-3.070375081177872,263.76495663149154,-9.385043368508434,257.45028834416024,-15.699711655839735,251.13562005682834,-22.014379943171633,244.82095176949576,-28.329048230504213,1.0,1.0,26381.15544483698,26381.15544483698,275.58803542623275,2.438035426232773,275.58803542623275,275.58803542623275,77308.99644784397,77308.9638419996,0.03260584436065983,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58803542623275,2.438035426232773,1.0,0.002,0.12939810814440286,0.004911023755818968,0.00019987623849737068,0.0018001237616781416,0.09993811924868534,0.09993811924868534,0.0,1.7551238240542943e-13,1.0,1.0000001066487352,5.256878097270601e-05,0.0926636046016235,0.0,9.855300862077238e-09,0.012658153476517954,0.0,1600130.6936545563,266.64411666801266,6.395407581294421e-08,1.0,1284400.5123401121,2598.563061517019,,,,,,,,,,,,,,,,,2.0,16535.0224226183,1551.857588560691,0.3721375796116989,6.17534620354742,2.9448686636363974
5124.0,-30.082995655036896,5.00063944451735,35.058376935168724,24.095563671458535,4.998373240655007,-26.574858765468306,-40.08806225666774,1.4902363510610388,-6.505881068134386,-6.5058811420986356,40.11673767537848,42253.04268694675,25750.068462743624,25750.068462743624,68003.11114969038,77318.3045117752,77308.95645062727,25750.068462743624,103059.0249133709,103059.0249133709,103059.0249133709,130571.31484506383,126053.79242646707,4517.522418596746,0.0,91521.60824993899,56456.34642500766,38961.40202770148,27512.28993169293,66473.6919593944,20875.646587252686,1551.8573041591096,0.0,0.8785840777220134,2.7281591636719322,0.0014947054983599872,1.0,1.0,-6.505820324630918,334313.72195337067,1559572.7807300552,4.664997809894207,1559572.7807300552,4.664997809894207,0.7587753196510507,0.09266359547814591,4.028046144702076,101325.0,128384.44146619957,1.267055923673324,1.0,0.0,4.028046144703581,1.2847731223194592,1.285069213662028,3.1352198101950184,0.0,16535.020185853227,0.0,0.0,22721.09230186293,2316.9066196777626,19312.932474039855,1969.3710363926373,0.85,0.8500001768161632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.464134558881,4632.441516551485,6.165518877480639,5.00063944451735,-3.699901666990933,8.700541111508283,2.944869559377893,3.5,0.841391302679398,0.6,0.00023044997082250748,0.9957914717324734,0.00023142392495245184,198.99108715024033,0.0,0.0,0.0,0.03943536517402355,7.807344817378392e-05,0.00015237652264872358,0.0006137796645982995,0.0926635954695733,0.0926635954695733,0.0926635954695733,0.09266360642363075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.2431164023,595.5840005139708,0.0,0.0926635954695733,0.09266359547814591,0.09266359547814591,0.3721375535993795,0.3721375535993795,0.5,9.99932698559662,5.3367815496585536e-05,5.3367815496585536e-05,-2.3874235921539366e-11,7.396425871775136e-08,6.081746772679253e-05,-2.3874235921539366e-11,27512.28993169293,20875.646587252686,0.7587753196510507,1.0230078869582002,0.6356355641079348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451993639072916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60763454327576,260.60763454327576,-12.542365456724212,244.82097377317572,276.39429531337345,127815.3648176218,127813.29045305196,2.0743645698561726,0.0,nan,276.39429531337345,3.2442953133734704,270.07963100533595,-3.0703689946640225,263.76496669729636,-9.385033302703619,257.4503023892567,-15.699697610743272,251.13563808121665,-22.014361918783322,244.82097377317572,-28.329026226824254,1.0,1.0,26381.15544483698,26381.15544483698,275.5880368249475,2.438036824947517,275.5880368249475,275.5880368249475,77308.98696695137,77308.95645062727,0.03051632409915328,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880368249475,2.438036824947517,1.0,0.002,0.12939809674263933,0.004911024213670151,0.00019987622181144834,0.0018001237782991628,0.09993811090572417,0.09993811090572417,0.0,1.1061117299870915e-13,1.0,1.0000001233576226,6.081749160102845e-05,0.09266359547814591,0.0,1.1401722050127869e-08,0.01464437755502205,0.0,1600130.6963227224,266.6441189318656,7.39881329536729e-08,1.0,1284400.5046463849,2598.563092657662,,,,,,,,,,,,,,,,,2.0,16535.020185853227,1551.8573041591096,0.3721375535993795,6.17534620354742,2.944869559377893
5125.0,-30.082973874422798,5.0006388708763065,35.058376330457676,24.095561366435163,4.9983732518052575,-26.574839161798995,-40.08804049864409,1.4902385391833202,-6.505878954408956,-6.505879022898815,40.11673642279232,42253.04054837367,25750.068834767666,25750.068834767666,68003.10938314133,77318.29502608348,77308.9454955383,25750.068834767666,103059.01433030596,103059.01433030596,103059.01433030596,130571.29843107465,126053.77634567638,4517.522085398273,0.0,91521.5899503965,56456.335472694285,38961.393864113576,27512.28410076869,66473.67796488227,20875.642486324654,1551.8569823199653,0.0,0.8785840939544984,2.7281593792160534,0.0014947054983599872,1.0,1.0,-6.505822736770028,334313.7499207514,1559572.7265902394,4.664997257695605,1559572.7265902394,4.664997257695605,0.7587753314070128,0.09266358611108436,4.028046144702076,101325.0,128384.42893907861,1.2670558000402528,1.0,0.0,4.028046144703904,1.2847731120833747,1.2850692034235847,3.1352198351740395,0.0,16535.01785472977,0.0,0.0,22721.08775883094,2316.9061564174253,19312.925781470236,1969.3703539404626,0.85,0.8500000522186238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.464895782584,4632.441516551485,6.165517842798158,5.0006388708763065,-3.699899723325125,8.700538594201431,2.944870453956247,3.5,0.8413915582732134,0.6,0.00023044997082250748,0.9957892128000467,0.00023142444993404598,198.99106931915836,0.0,0.0,0.0,0.03943536517402355,7.807364055423236e-05,0.00015237633026827512,0.0006137788896809759,0.09266358609981232,0.09266358609981232,0.09266358609981232,0.09266359623927292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.23559368745,595.5840028988657,0.0,0.09266358609981232,0.09266358611108436,0.09266358611108436,0.37213752769414987,0.37213752769414987,0.5,9.999327289594284,5.31876165155154e-05,5.31876165155154e-05,1.3642420526593924e-11,6.848983957752353e-08,5.628612876762418e-05,1.3642420526593924e-11,27512.28410076869,20875.642486324654,0.7587753314070128,1.0230080757539406,0.6356356657547331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519935090273597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60764638789584,260.60764638789584,-12.542353612104137,244.82099553839393,276.3942972373956,127815.26736479449,127813.22927755515,2.038087239299959,0.0,nan,276.3942972373956,3.2442972373956422,270.0796368975969,-3.070363102403064,263.76497655779724,-9.385023442202737,257.45031621799603,-15.699683782003945,251.1356558781955,-22.01434412180447,244.82099553839393,-28.329004461606047,1.0,1.0,26381.15544483698,26381.15544483698,275.58803767674675,2.4380376767467737,275.58803767674675,275.58803767674675,77308.97569831647,77308.9454955383,0.030202778172679245,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58803767674675,2.4380376767467737,1.0,0.002,0.12939808619031015,0.004911024643451699,0.0001998762063823239,0.0018001237936600563,0.09993810319116195,0.09993810319116195,0.0,4.2380161879851386e-14,1.0,1.0000001141787058,5.628611512520365e-05,0.09266358611108436,0.0,1.055220412775236e-08,0.01355325623047882,0.0,1600130.6987926771,266.644121045591,6.847619715699693e-08,1.0,1284400.4974120692,2598.563121938817,,,,,,,,,,,,,,,,,2.0,16535.01785472977,1551.8569823199653,0.37213752769414987,6.17534620354742,2.944870453956247
5126.0,-30.082952082788772,5.000638303739648,35.05837572306468,24.095560528244846,4.9983749862541575,-26.57481937588502,-40.088018705695845,1.4902422793150256,-6.505876323443431,-6.505876387706605,40.11673513594004,42253.03834373582,25750.068053132778,25750.068053132778,68003.10639686859,77318.28478826823,77308.93565547488,25750.068053132778,103059.00370860766,103059.00370860766,103059.00370860766,130571.28141184364,126053.75968551633,4517.521726327311,0.0,91521.57159222479,56456.325147549134,38961.38493852851,27512.27770323597,66473.66264176447,20875.638008748745,1551.8566212663766,0.0,0.8785841131102301,2.728159647202228,0.0014947054983599872,1.0,1.0,-6.505823575507179,334313.7846971378,1559572.6709691035,4.664996606053665,1559572.6709691035,4.664996606053665,0.7587753450995942,0.09266357642483586,4.028046144702076,101325.0,128384.42281470833,1.2670557395974176,1.0,0.0,4.028046144702291,1.2847730945869562,1.2850691859231338,3.135219877870387,0.0,16535.01552454624,0.0,0.0,22721.083201243702,2316.905691672865,19312.922022184848,1969.3699706000366,0.85,0.8500000572652144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.465655401448,4632.441516551485,6.1655165342566765,5.000638303739648,-3.699897388925338,8.700535692664985,2.944871346648728,3.5,0.841391813328208,0.6,0.00023044997082250748,0.995786952730241,0.00023142497518235355,198.99105147905786,0.0,0.0,0.0,0.03943536517402355,7.807383324391726e-05,0.00015237613757859022,0.0006137781135180335,0.09266357641547758,0.09266357641547758,0.09266357641547758,0.09266358580289945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.2280129094,595.5840053009592,0.0,0.09266357641547758,0.09266357642483586,0.09266357642483586,0.372137501779191,0.372137501779191,0.5,9.999327571265868,5.2162662768751034e-05,5.2162662768751034e-05,1.3301360013429075e-11,6.426319032470929e-08,5.281219944208715e-05,1.3301360013429075e-11,27512.27770323597,20875.638008748745,0.7587753450995942,1.023008266647597,0.6356357791121445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451993378917938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6076582176832,260.6076582176832,-12.542341782316782,244.82101712607692,276.3942993092877,127815.19301299723,127813.15747794978,2.0355350474365737,0.0,nan,276.3942993092877,3.244299309287726,270.07964287264593,-3.0703571273540433,263.76498643600524,-9.385013563994733,257.45032999936274,-15.69967000063724,251.13567356272048,-22.014326437279493,244.82101712607692,-28.328982873923053,1.0,1.0,26381.15544483698,26381.15544483698,275.5880391735363,2.4380391735363105,275.5880391735363,275.5880391735363,77308.96736334235,77308.93565547488,0.031707867470686324,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880391735363,2.4380391735363105,1.0,0.002,0.12939807628939545,0.004911025164992756,0.00019987619217138442,0.0018001238080410315,0.09993809608569221,0.09993809608569221,0.0,2.1241602227162204e-13,1.0,1.0000001071417914,5.2812186140727135e-05,0.09266357642483586,0.0,9.900930643515831e-09,0.012716760154309364,0.0,1600130.7018708107,266.64412367655655,6.424988896469586e-08,1.0,1284400.4884164736,2598.5631583488325,,,,,,,,,,,,,,,,,2.0,16535.01552454624,1551.8566212663766,0.372137501779191,6.17534620354742,2.944871346648728
5127.0,-30.082930280845403,5.00063773120622,35.05837511799175,24.095558188296877,4.998374953603932,-26.574799757401443,-40.087996947672195,1.4902444301602464,-6.505874329002779,-6.505874393991126,40.11673398814398,42253.03628251434,25750.068702153345,25750.068702153345,68003.10498466768,77318.2753451523,77308.92580903044,25750.068702153345,103058.99451118379,103058.99451118379,103058.99451118379,130571.26695275954,126053.74555609563,4517.521396663917,0.0,91521.55330884695,56456.31424621002,38961.37673626326,27512.27244157576,66473.64917783902,20875.634309990684,1551.8563295301667,0.0,0.878584128264928,2.7281598498995754,0.0014947054983599872,1.0,1.0,-6.505820972330639,334313.8110078111,1559572.6213580735,4.66499609051938,1559572.6213580735,4.66499609051938,0.7587753557733756,0.09266356724993173,4.028046144702076,101325.0,128384.41930711445,1.2670557049801574,1.0,0.0,4.028046144704238,1.2847730845252547,1.2850691758591135,3.135219902423864,0.0,16535.013195309493,0.0,0.0,22721.078662224736,2316.905228821742,19312.91986032481,1969.3697501516638,0.85,0.8500001319230407,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.46641587633,4632.441516551485,6.165515567003624,5.00063773120622,-3.6998955403470495,8.700533271553269,2.9448722403472964,3.5,0.8413920686706561,0.6,0.00023044997082250748,0.9957846915967544,0.00023142550068025024,198.99103363052066,0.0,0.0,0.0,0.03943536517402355,7.807402562524311e-05,0.00015237594519726437,0.0006137773385971756,0.09266356723939125,0.09266356723939125,0.09266356723939125,0.09266357686600199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.2210710208,595.584007502113,0.0,0.09266356723939125,0.09266356724993173,0.09266356724993173,0.37213747576982714,0.37213747576982714,0.5,9.999327859895466,5.169580907704585e-05,5.169580907704585e-05,-2.8990143619012088e-12,6.498834181911661e-08,5.3421660481944855e-05,-2.8990143619012088e-12,27512.27244157576,20875.634309990684,0.7587753557733756,1.0230084526085947,0.6356358768490876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199324874271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6076698756272,260.6076698756272,-12.542330124372768,244.8210385542202,276.3943011970326,127815.09867707608,127813.0927109634,2.005966112688475,0.0,nan,276.3943011970326,3.2443011970325983,270.0796486684711,-3.0703513315288546,263.76499613990933,-9.385003860090649,257.4503436113464,-15.69965638865358,251.13569108278386,-22.014308917216113,244.8210385542202,-28.328961445779782,1.0,1.0,26381.15544483698,26381.15544483698,275.5880400281109,2.4380400281109473,275.5880400281109,275.5880400281109,77308.95596013337,77308.92580903044,0.030151102939271368,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880400281109,2.4380400281109473,1.0,0.002,0.12939806627408904,0.004911025569373697,0.00019987617752020292,0.001800123822513399,0.09993808876010146,0.09993808876010146,0.0,3.360202741053975e-14,1.0,1.000000108376372,5.342166338095922e-05,0.09266356724993173,0.0,1.001519116489421e-08,0.01286351635561335,0.0,1600130.7042098711,266.6441256709972,6.499124083347851e-08,1.0,1284400.4816106998,2598.563185895457,,,,,,,,,,,,,,,,,2.0,16535.013195309493,1551.8563295301667,0.37213747576982714,6.17534620354742,2.9448722403472964
5128.0,-30.082908545315128,5.000637165342373,35.05837451012009,24.095557385031157,4.9983766893646475,-26.57478002184693,-40.08797515472395,1.490248165864219,-6.505871692719097,-6.505871753539504,40.11673269719755,42253.033881306925,25750.067900380454,25750.067900380454,68003.10178168738,77318.26509882345,77308.91594444521,25750.067900380454,103058.98384482566,103058.98384482566,103058.98384482566,130571.24986295987,126053.72883465307,4517.5210283067945,0.0,91521.53496539917,56456.303747752136,38961.36801960782,27512.266018134214,66473.63403774204,20875.629814156695,1551.8559671027365,0.0,0.8785841474647421,2.728160118420972,0.0014947054983599872,1.0,1.0,-6.505821766661086,334313.84585374955,1559572.565559992,4.6649954373778755,1559572.565559992,4.6649954373778755,0.7587753695168875,0.0926635575192458,4.028046144702076,101325.0,128384.41318274417,1.2670556445373222,1.0,0.0,4.028046144702421,1.2847730670495499,1.2850691583793812,3.135219945069666,0.0,16535.010867005665,0.0,0.0,22721.07410829285,2316.9047644499246,19312.916105489807,1969.3693672650506,0.85,0.850000137028772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.467174161462,4632.441516551485,6.16551425561018,5.000637165342373,-3.6998932025036595,8.700530367846032,2.9448731314726118,3.5,0.841392323277889,0.6,0.00023044997082250748,0.995782437356655,0.00023142602457846748,198.99101583635687,0.0,0.0,0.0,0.03943536517402355,7.807421831580612e-05,0.00015237575250670138,0.0006137765624306962,0.09266355750959045,0.09266355750959045,0.09266355750959045,0.0926635663704144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.21354684315,595.5840098856,0.0,0.09266355750959045,0.0926635575192458,0.0926635575192458,0.3721374497155201,0.3721374497155201,0.5,9.9993281257201,5.0402261251747404e-05,5.0402261251747404e-05,7.16227077646181e-12,6.082041181798559e-08,4.99868784231694e-05,7.16227077646181e-12,27512.266018134214,20875.629814156695,0.7587753695168875,1.023008637425734,0.6356359854994046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519931185059214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60768154769875,260.60768154769875,-12.542318452301231,244.821059856436,276.3943032389595,127815.02702601599,127813.01862899304,2.0083970229181802,0.0,nan,276.3943032389595,3.2443032389595032,270.0796545624562,-3.0703454375437786,263.7650058859516,-9.384994114048368,257.450357209447,-15.699642790552957,251.13570853294192,-22.014291467058058,244.821059856436,-28.328940143563983,1.0,1.0,26381.15544483698,26381.15544483698,275.58804152732296,2.43804152732298,275.58804152732296,275.58804152732296,77308.94774117912,77308.91594444521,0.03179673390695825,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58804152732296,2.43804152732298,1.0,0.002,0.129398056902814,0.004911026089603427,0.00019987616412954183,0.001800123836060133,0.09993808206477091,0.09993808206477091,0.0,1.896746648633041e-13,1.0,1.0000001014187356,4.9986871260898624e-05,0.0926635575192458,0.0,9.371254987200252e-09,0.012036444334388054,0.0,1600130.7072943063,266.6441283072809,6.081324954720913e-08,1.0,1284400.4725971129,2598.5632223782895,,,,,,,,,,,,,,,,,2.0,16535.010867005665,1551.8559671027365,0.3721374497155201,6.17534620354742,2.9448731314726118
5129.0,-30.08288679850922,5.000636594118768,35.05837390465758,24.09555501015859,4.998376659262229,-26.57476045273238,-40.0879533967003,1.490250313483985,-6.50586969941844,-6.5058697613845915,40.1167315510146,42253.031626826516,25750.06854497842,25750.06854497842,68003.10017180494,77318.25563490108,77308.90612837148,25750.06854497842,103058.9746733499,103058.9746733499,103058.9746733499,130571.2354381108,126053.71474769866,4517.52069041214,0.0,91521.51668458887,56456.29267650855,38961.36000897814,27512.260764760904,66473.62077373904,20875.62612127296,1551.8556757974682,0.0,0.8785841626050327,2.7281603209568037,0.0014947054983599872,1.0,1.0,-6.505818838753669,334313.8721441428,1559572.5160181527,4.664994922333726,1559572.5160181527,4.664994922333726,0.7587753801756458,0.09266354830336744,4.028046144702076,101325.0,128384.40494268235,1.2670555632142348,1.0,0.0,4.028046144700554,1.2847730570029379,1.2850691483304537,3.135219969586321,0.0,16535.008538098093,0.0,0.0,22721.069569911302,2316.9043016637997,19312.90945363013,1969.3686889641347,0.85,0.8500000140488776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.467933346589,4632.441516551485,6.16551328920296,5.000636594118768,-3.699891355601754,8.700527949720522,2.944874023655695,3.5,0.8413925781873415,0.6,0.00023044997082250748,0.995780181952645,0.00023142654874955796,198.99099803296528,0.0,0.0,0.0,0.03943536517402355,7.807441069800936e-05,0.0001523755601244981,0.000613775787506304,0.09266354829276303,0.09266354829276303,0.09266354829276303,0.09266355745223684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.2066801963,595.5840120623633,0.0,0.09266354829276303,0.09266354830336744,0.09266354830336744,0.3721374235365703,0.3721374235365703,0.5,9.99932840036066,4.978825484158733e-05,4.978825484158733e-05,1.4665602066088468e-11,6.196614776854403e-08,5.092263091910354e-05,1.4665602066088468e-11,27512.260764760904,20875.62612127296,0.7587753801756458,1.023008817336307,0.6356360784174244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519929886658833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6076930718211,260.6076930718211,-12.542306928178903,244.82108104151447,276.39430510212605,127814.93495604016,127812.95201639835,1.9829396418202259,0.0,nan,276.39430510212605,3.244305102126077,270.07966029000465,-3.0703397099953236,263.7650154778827,-9.384984522117293,257.45037066576083,-15.699629334239148,251.13572585363792,-22.014274146362055,244.82108104151447,-28.328918958485502,1.0,1.0,26381.15544483698,26381.15544483698,275.5880423838506,2.438042383850643,275.5880423838506,275.5880423838506,77308.93620633114,77308.90612837148,0.030077959658228792,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880423838506,2.438042383850643,1.0,0.002,0.12939804735603266,0.004911026491830551,0.00019987615020144163,0.0018001238498461178,0.09993807510072081,0.09993807510072081,0.0,4.7559178817380143e-14,1.0,1.0000001033142165,5.0922616253501474e-05,0.09266354830336744,0.0,9.546682350987728e-09,0.012261763258420702,0.0,1600130.7096325986,266.64413030058154,6.195148216647794e-08,1.0,1284400.4657965878,2598.563249903677,,,,,,,,,,,,,,,,,2.0,16535.008538098093,1551.8556757974682,0.3721374235365703,6.17534620354742,2.944874023655695
5130.0,-30.082860408496522,5.000636023523575,35.058373292842916,24.095553578250133,4.998377156608206,-26.57473665198728,-40.08793101003391,1.4902534000983236,-6.505867405240281,-6.505867454701133,40.11673015680962,42253.04560130051,25750.0684687956,25750.0684687956,68003.11407009611,77318.24780467439,77308.89381741235,25750.0684687956,103058.96228620794,103058.96228620794,103058.96228620794,130571.21646876525,126053.69617239192,4517.5202963733345,0.0,91521.49837125803,56456.296167881366,38961.335781529626,27512.254182557306,66473.58996408693,20875.621490201804,1551.8553138509853,0.0,0.8785841803907349,2.728160555659153,0.0014947054983599872,1.0,1.0,-6.505826862904257,334313.9025860561,1559572.4557575586,4.66499431729767,1559572.4557575586,4.66499431729767,0.7587753933822293,0.0926635385316925,4.028046144702076,101325.0,128384.3998761579,1.2670555132115262,1.0,0.0,4.028046144701891,1.2847730425636892,1.2850691338878772,3.1352200048222887,0.0,16535.006210140928,0.0,0.0,22721.065023456224,2316.9038380544043,19312.901857967234,1969.3679144220744,0.85,0.8499998498322788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.468690353272,4632.441516551485,6.165512153430629,5.000636023523575,-3.6998892720962395,8.700525295619816,2.9448749132788112,3.5,0.8413928323653747,0.6,0.00023044997082250748,0.9957774449999263,0.0002314271848390024,198.99097642833794,0.0,0.0,0.0,0.03943536517402355,7.807460863906411e-05,0.00015237536218344337,0.0006137749901906016,0.09266353852036736,0.09266353852036736,0.09266353852036736,0.09266354568753009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.1989012954,595.5840145236182,0.0,0.09266353852036736,0.0926635385316925,0.0926635385316925,0.37213739729578565,0.37213739729578565,0.5,9.99932861544843,4.711753285846498e-05,4.711753285846498e-05,7.668177204323001e-11,4.9460879836260574e-08,4.059179690329984e-05,7.668177204323001e-11,27512.254182557306,20875.621490201804,0.7587753933822293,1.0230095005676016,0.6356365832525093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451992858758512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60770494495415,260.60770494495415,-12.542295055045827,244.8211029375572,276.3943069523495,127814.870646388,127812.82765303746,2.0429933505128606,0.0,nan,276.3943069523495,3.2443069523495183,270.0796661493923,-3.0703338506076534,263.76502534643316,-9.384974653566815,257.4503845434756,-15.699615456524384,251.1357437405168,-22.014256259483176,244.8211029375572,-28.328897062442763,1.0,1.0,26381.15544483698,26381.15544483698,275.58804326627205,2.438043266272075,275.58804326627205,275.58804326627205,77308.92794506928,77308.89381741235,0.034127656937926076,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58804326627205,2.438043266272075,1.0,0.002,0.129398039746163,0.0049110269439062906,0.0001998761393944538,0.0018001238607993993,0.0999380696972269,0.0999380696972269,0.0,1.9385318003606322e-13,1.0,1.0000000823875794,4.0591720221527794e-05,0.0926635385316925,0.0,7.609904082104891e-09,0.009774164287799455,0.0,1600130.7123040052,266.6441325947597,4.9384198064217344e-08,1.0,1284400.4579221886,2598.563281775596,,,,,,,,,,,,,,,,,2.0,16535.006210140928,1551.8553138509853,0.37213739729578565,6.17534620354742,2.9448749132788112
5131.0,-30.082838641988694,5.000635453079878,35.058372678270196,24.09555207649248,4.998377887260086,-26.574716989063358,-40.08790925201026,1.490256234334771,-6.505865133066777,-6.50586517628865,40.11672885359743,42253.04336960901,25750.068450761584,25750.068450761584,68003.1118203706,77318.23875090099,77308.88274269582,25750.068450761584,103058.9511934574,103058.9511934574,103058.9511934574,130571.1992245868,126053.67933035095,4517.519894235856,0.0,91521.48080075557,56456.28541946384,38961.32820143525,27512.248031129413,66473.57623256466,20875.617167468463,1551.8549731129594,0.0,0.878584197676939,2.728160787389076,0.0014947054983599872,1.0,1.0,-6.505829656478511,334313.93265316455,1559572.3994291292,4.664993729253618,1559572.3994291292,4.664993729253618,0.7587754059155118,0.09266352883466483,4.028046144702076,101325.0,128384.39525504212,1.2670554676046595,1.0,0.0,4.028046144701657,1.28477302930507,1.2850691206262026,3.135220037177177,0.0,16535.003975927564,0.0,0.0,22721.06066141522,2316.903393250011,19312.903502457888,1969.3680821134526,0.85,0.8500000853945588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.469446711057,4632.441516551485,6.165511032539601,5.000635453079878,-3.6998872103410365,8.700522663420914,2.9448758021394594,3.5,0.8413930863255599,0.6,0.00023044997082250748,0.9957751875647944,0.000231427709487401,198.99095860882417,0.0,0.0,0.0,0.03943536517402355,7.807480102215603e-05,0.00015237516980035146,0.0006137742152626299,0.09266352882547865,0.09266352882547865,0.09266352882547865,0.09266353503556529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.19169875555,595.5840168019048,0.0,0.09266352882547865,0.09266352883466483,0.09266352883466483,0.3721373707693704,0.3721373707693704,0.5,9.999328802255409,4.397669141553706e-05,4.397669141553706e-05,7.73070496506989e-12,4.322185986893601e-08,3.55198101260612e-05,7.73070496506989e-12,27512.248031129413,20875.617167468463,0.7587754059155118,1.0230096780479314,0.6356366809840707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451992701114373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6077167045317,260.6077167045317,-12.54228329546828,244.82112461881258,276.3943087902492,127814.78423539909,127812.76078130845,2.0234540906369487,0.0,nan,276.3943087902492,3.2443087902492493,270.0796719559623,-3.0703280440376943,263.7650351216759,-9.38496487832407,257.45039828738896,-15.699601712611013,251.13576145310122,-22.014238546898753,244.82112461881258,-28.3288753811874,1.0,1.0,26381.15544483698,26381.15544483698,275.5880442634442,2.438044263444226,275.5880442634442,275.5880442634442,77308.91902485723,77308.88274269582,0.036282161410781555,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880442634442,2.438044263444226,1.0,0.002,0.12939803308742026,0.004911027386964844,0.00019987613004496672,0.0018001238703527977,0.09993806502248335,0.09993806502248335,0.0,3.9776428678583997e-13,1.0,1.0000000721137199,3.551980239535624e-05,0.09266352883466483,0.0,6.659049293638192e-09,0.00855288591028492,0.0,1600130.7149587611,266.6441348669332,4.321412916397094e-08,1.0,1284400.450144742,2598.5633132551116,,,,,,,,,,,,,,,,,2.0,16535.003975927564,1551.8549731129594,0.3721373707693704,6.17534620354742,2.9448758021394594
5132.0,-30.082816864520094,5.000634882428792,35.05837206244611,24.095550400111847,4.998378598943603,-26.57469731817393,-40.08789126584304,1.4902590525960213,-6.5058628802499925,-6.505862920193757,40.116727588345825,42253.05686062948,25750.068475728873,25750.068475728873,68003.12533635835,77318.22899328424,77308.8721606224,25750.068475728873,103058.94063635127,103058.94063635127,103058.94063635127,130571.18270416552,126053.66321900225,4517.519485163272,0.0,91521.46251429176,56456.290381631225,38961.30236962282,27512.24206781426,66473.54443743709,20875.612978782152,1551.8546418695369,0.0,0.8785842146983001,2.7281610168161152,0.0014947054983599872,1.0,1.0,-6.505830077782207,334313.96242637926,1559572.3447416443,4.664993150219039,1559572.3447416443,4.664993150219039,0.7587754181330028,0.09266351912362027,4.028046144702076,101325.0,128384.39063392639,1.2670554219977932,1.0,0.0,4.028046144701294,1.2847730161211834,1.2850691074392777,3.135220069349697,0.0,16535.001649969654,0.0,0.0,22721.056121630132,2316.9029303207653,19312.89617652233,1969.367335075926,0.85,0.8499999327996342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.470202298411,4632.441516551485,6.165509923082413,5.000634882428792,-3.6998851659988827,8.700520048427675,2.9448766900948167,3.5,0.8413933400270904,0.6,0.00023044997082250748,0.995772928998433,0.0002314282344010882,198.99094078034028,0.0,0.0,0.0,0.03943536517402355,7.80749600550595e-05,0.00015237501076744797,0.0006137735746707562,0.09266351911282275,0.09266351911282275,0.09266351911282275,0.09266352484438181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.184751285,595.5840189991068,0.0,0.09266351911282275,0.09266351912362027,0.09266351912362027,0.3721373439031067,0.3721373439031067,0.5,9.999328974230295,4.09366039662018e-05,4.09366039662018e-05,-1.318767317570746e-11,3.994375674665207e-08,3.284241154233314e-05,-1.318767317570746e-11,27512.24206781426,20875.612978782152,0.7587754181330028,1.0230103706950795,0.6356371879702728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519925710893617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6077283704726,260.6077283704726,-12.542271629527363,244.82114612605412,276.39431061488915,127814.69942903632,127812.69208686767,2.007342168651862,0.0,nan,276.39431061488915,3.244310614889173,270.07967771712293,-3.0703222828770436,263.7650448193567,-9.38495518064326,257.4504119215903,-15.699588078409704,251.13577902382235,-22.014220976177626,244.82114612605412,-28.32885387394586,1.0,1.0,26381.15544483698,26381.15544483698,275.5880452952929,2.438045295292909,275.5880452952929,275.5880452952929,77308.90935752705,77308.8721606224,0.037196904653683305,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880452952929,2.438045295292909,1.0,0.002,0.12939802693032584,0.004911027822650452,0.00019987612146120704,0.0018001238786976973,0.09993806073060352,0.09993806073060352,0.0,1.5890413984642748e-13,1.0,1.0000000666903268,3.2842424730006314e-05,0.09266351912362027,0.0,6.157109315553389e-09,0.007908193929068632,0.0,1600130.71759499,266.64413711975,3.995694441982778e-08,1.0,1284400.4424433154,2598.5633444269215,,,,,,,,,,,,,,,,,2.0,16535.001649969654,1551.8546418695369,0.3721373439031067,6.17534620354742,2.9448766900948167
5133.0,-30.082795152945025,5.000634318413172,35.05837144944403,24.0955498762429,4.998380663676658,-26.574677571282727,-40.087869472894795,1.4902630819834974,-6.505860246442637,-6.50586029343855,40.116726438073364,42253.05435553329,25750.067678803993,25750.067678803993,68003.12203433728,77318.21861695315,77308.86433516191,25750.067678803993,103058.93201396591,103058.93201396591,103058.93201396591,130571.16829365544,126053.6492074022,4517.51908625325,0.0,91521.44418371478,56456.27992216996,38961.29362393868,27512.236279689525,66473.52990362821,20875.608939531277,1551.8543100255317,0.0,0.8785842332895857,2.7281612838003406,0.0014947054983599872,1.0,1.0,-6.505821691365668,334313.9970920425,1559572.2950230357,4.664992517778602,1559572.2950230357,4.664992517778602,0.7587754309504229,0.09266350932127433,4.028046144702076,101325.0,128384.38406414735,1.2670553571591152,1.0,0.0,4.028046144701538,1.2847729972716226,1.2850690885853726,3.135220115348112,0.0,16534.999324956876,0.0,0.0,22721.05157089354,2316.902466274777,19312.896619741437,1969.3673802716971,0.85,0.8500001225507507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.470957023427,4632.441516551485,6.165508618107588,5.000634318413172,-3.6998828403129793,8.700517158726152,2.9448775770368725,3.5,0.8413935934391065,0.6,0.00023044997082250748,0.9957706772714665,0.0002314287577276011,198.99092300580446,0.0,0.0,0.0,0.03943536517402355,7.807515274775451e-05,0.00015237481807475297,0.0006137727984956889,0.09266350931104689,0.09266350931104689,0.09266350931104689,0.09266351605856214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.17821433983,595.58402106845,0.0,0.09266350931104689,0.09266350932127433,0.09266350932127433,0.3721373167072737,0.3721373167072737,0.5,9.99932917638104,3.952288886921451e-05,3.952288886921451e-05,3.1946001399774104e-11,4.6995921820780495e-08,3.860207289108075e-05,3.1946001399774104e-11,27512.236279689525,20875.608939531277,0.7587754309504229,1.0230105446924007,0.6356372892607147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519924409988976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6077400768162,260.6077400768162,-12.542259923183792,244.8211674918395,276.3943126617903,127814.63132435158,127812.61703021188,2.0142941396951426,0.0,nan,276.3943126617903,3.2443126617903317,270.07968362780184,-3.0703163721981355,263.7650545938126,-9.384945406187398,257.4504255598222,-15.699574440177798,251.13579652583073,-22.01420347416925,244.8211674918395,-28.328832508160474,1.0,1.0,26381.15544483698,26381.15544483698,275.588047016716,2.438047016716041,275.588047016716,275.588047016716,77308.90134270351,77308.86433516191,0.03700754159945063,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588047016716,2.438047016716041,1.0,0.002,0.12939801969325382,0.004911028330659194,0.00019987611136155375,0.0018001238886812979,0.09993805568077688,0.09993805568077688,0.0,4.285157298444808e-14,1.0,1.0000000783572176,3.860204094507935e-05,0.09266350932127433,0.0,7.236888496896794e-09,0.009295062722434336,0.0,1600130.7206925105,266.64413975355734,4.696397581938072e-08,1.0,1284400.4334763614,2598.5633807210024,,,,,,,,,,,,,,,,,2.0,16534.999324956876,1551.8543100255317,0.3721373167072737,6.17534620354742,2.9448775770368725
