time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5134.0,-30.082773429339774,5.000633754517362,35.058370844855844,24.09554854910823,4.998381788519766,-26.574657907554815,-40.08784767994655,1.4902662667092375,-6.505857950846462,-6.505858013254347,40.116725454852435,42253.051949645145,25750.067665239334,25750.067665239334,68003.11961488448,77318.20865731522,77308.8577581047,25750.067665239334,103058.92542334403,103058.92542334403,103058.92542334403,130571.15689222497,126053.63815128947,4517.518740935496,0.0,91521.42588428305,56456.26917650928,38961.285230859736,27512.231468880942,66473.51669974068,20875.605583834862,1551.8540327623377,0.0,0.8785842493694345,2.72816151542931,0.0014947054983599872,1.0,1.0,-6.505806727450135,334314.02718320995,1559572.2525263012,4.6649919707725225,1559572.2525263012,4.6649919707725225,0.7587754416593666,0.09266349991671521,4.028046144702076,101325.0,128384.37883059462,1.2670553055079656,1.0,0.0,4.028046144703204,1.284772982373408,1.2850690736837245,3.1352201517040927,0.0,16534.996999349947,0.0,0.0,22721.047027889046,2316.9020030172433,19312.888925464642,1969.3665956738175,0.85,0.849999953864756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.471712642349,4632.441516551485,6.165507499378684,5.000633754517362,-3.6998807760892567,8.700514530606618,2.944878465029541,3.5,0.8413938471512975,0.6,0.00023044997082250748,0.9957684243023416,0.00023142928134517427,198.99090522142302,0.0,0.0,0.0,0.03943536517402355,7.807534544089022e-05,0.00015237462538161725,0.0006137720223188465,0.09266349990931097,0.09266349990931097,0.09266349990931097,0.09266350906609971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.1721338994,595.5840229975411,0.0,0.09266349990931097,0.09266349991671521,0.09266349991671521,0.37213728937041385,0.37213728937041385,0.5,9.999329451400522,4.105355884576056e-05,4.105355884576056e-05,1.4551915228366852e-11,6.240787797651137e-08,5.128580420432627e-05,1.4551915228366852e-11,27512.231468880942,20875.605583834862,0.7587754416593666,1.0230107114996334,0.6356373793265849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519923113020805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6077517318651,260.6077517318651,-12.54224826813487,244.82118873542194,276.394314728306,127814.55186241116,127812.54639442156,2.005467989603551,0.0,nan,276.394314728306,3.2443147283059943,270.07968952973056,-3.070310470269419,263.7650643311548,-9.384935668845173,257.4504391325777,-15.699560867422292,251.13581393399951,-22.014186066000462,244.82118873542194,-28.328811264578036,1.0,1.0,26381.15544483698,26381.15544483698,275.5880485359967,2.4380485359966997,275.5880485359967,275.5880485359967,77308.89118210271,77308.8577581047,0.033423998014768586,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880485359967,2.4380485359966997,1.0,0.002,0.1293980100786782,0.0049110287866190915,0.00019987609744705464,0.001800123902841344,0.09993804872352732,0.09993804872352732,0.0,2.8839864524288217e-13,1.0,1.000000104049883,5.128578965241104e-05,0.09266349991671521,0.0,9.614763913605637e-09,0.012349206863569806,0.0,1600130.7234056,266.6441420491535,6.2393326061283e-08,1.0,1284400.4256926912,2598.5634122256947,,,,,,,,,,,,,,,,,2.0,16534.996999349947,1551.8540327623377,0.37213728937041385,6.17534620354742,2.944878465029541
5135.0,-30.082751693914936,5.000633193055504,35.0583702431787,24.095547187048965,4.998382904946254,-26.574638234029486,-40.08782969377933,1.490269445032119,-6.505855540148616,-6.505855608904389,40.11672432966611,42253.06526883528,25750.067372785896,25750.067372785896,68003.13264162117,77318.19871356736,77308.84950952374,25750.067372785896,103058.91688230964,103058.91688230964,103058.91688230964,130571.14281742818,126053.62442125789,4517.518396170287,0.0,91521.40759258796,56456.27414773977,38961.25938316465,27512.225935118535,66473.48531828319,20875.60171500731,1551.8537181535107,0.0,0.8785842666609005,2.7281617598000683,0.0014947054983599872,1.0,1.0,-6.50579906984791,334314.05891266395,1559572.2038927313,4.664991382549524,1559572.2038927313,4.664991382549524,0.7587754536560499,0.09266349028826883,4.028046144702076,101325.0,128384.37365271794,1.267055254406296,1.0,0.0,4.02804614470413,1.2847729675051462,1.2850690588120364,3.135220187986981,0.0,16534.99467470774,0.0,0.0,22721.04248680525,2316.901539955566,19312.890224106723,1969.366728098456,0.85,0.8500001809037707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.47246749204,4632.441516551485,6.1655063150095994,5.000633193055504,-3.6998786178718444,8.700511810927349,2.9448793521183276,3.5,0.8413941006052365,0.6,0.00023044997082250748,0.9957661701128951,0.00023142980524873643,198.9908874273685,0.0,0.0,0.0,0.03943536517402355,7.80755044748187e-05,0.00015237446634768878,0.000613771381722844,0.09266349027904318,0.09266349027904318,0.09266349027904318,0.0926635004042407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.1652281052,595.5840251880682,0.0,0.09266349027904318,0.09266349028826883,0.09266349028826883,0.3721372622148268,0.3721372622148268,0.5,9.999329755221453,4.3283978470753937e-05,4.3283978470753937e-05,-2.7853275241795927e-11,6.875575309095439e-08,5.6539056458859704e-05,-2.7853275241795927e-11,27512.225935118535,20875.60171500731,0.7587754536560499,1.0230113904215168,0.6356378797730017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519921815334222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6077633452554,260.6077633452554,-12.542236654744556,244.82120988098447,276.3943168095238,127814.4731557295,127812.4748559163,1.9982998131871548,0.0,nan,276.3943168095238,3.2443168095238093,270.0796954238176,-3.070304576182366,263.76507403811075,-9.384925961889223,257.4504526524027,-15.699547347597274,251.13583126669332,-22.01416873330666,244.82120988098447,-28.32879011901551,1.0,1.0,26381.15544483698,26381.15544483698,275.58804998606354,2.438049986063561,275.58804998606354,275.58804998606354,77308.88114390096,77308.84950952374,0.03163437721377704,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58804998606354,2.438049986063561,1.0,0.002,0.12939799947909028,0.0049110292683677325,0.000199876082062046,0.0018001239181258202,0.099938041031023,0.099938041031023,0.0,1.8786621563959827e-13,1.0,1.00000011469115,5.6539084312134946e-05,0.09266349028826883,0.0,1.0599620385586549e-08,0.013614156848432521,0.0,1600130.7262406966,266.64414445985136,6.878360636619618e-08,1.0,1284400.4174852492,2598.5634454456394,,,,,,,,,,,,,,,,,2.0,16534.99467470774,1551.8537181535107,0.3721372622148268,6.17534620354742,2.9448793521183276
5136.0,-30.08273002395676,5.000632633468411,35.05836964389072,24.095545790065103,4.998383964915244,-26.57461862506992,-40.08780416389925,1.4902725660007285,-6.505853159666344,-6.5058532335100505,40.11672319524831,42253.046995822915,25750.067147852824,25750.067147852824,68003.11414367575,77318.18877606298,77308.84101017707,25750.067147852824,103058.9081580299,103058.9081580299,103058.9081580299,130571.12854303204,126053.61047800822,4517.518065023816,0.0,91521.38931076752,56456.24753041536,38961.268644835734,27512.22038500215,66473.48902983789,20875.5978326209,1551.853403456114,0.0,0.8785842838313304,2.728162001255142,0.0014947054983599872,1.0,1.0,-6.505792560410271,334314.09026133036,1559572.1548592716,4.664990798443966,1559572.1548592716,4.664990798443966,0.7587754656109436,0.09266348072742625,4.028046144702076,101325.0,128384.35956666635,1.2670551153877754,1.0,0.0,4.028046144701868,1.2847729529051897,1.285069044208715,3.135220223615127,0.0,16534.99235102644,0.0,0.0,22721.03794817293,2316.9010771438698,19312.878100671984,1969.36549185216,0.85,0.8499998171177297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.473222166703,4632.441516551485,6.165505147066167,5.000632633468411,-3.69987648120268,8.70050911467109,2.944880239001529,3.5,0.8413943540004369,0.6,0.00023044997082250748,0.9957639227185049,0.0002314303275753986,198.99086968691253,0.0,0.0,0.0,0.03943536517402355,7.807573021086985e-05,0.00015237424061163764,0.0006137704724476135,0.09266348071750757,0.09266348071750757,0.09266348071750757,0.09266349162529092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.15816528467,595.5840274292048,0.0,0.09266348071750757,0.09266348072742625,0.09266348072742625,0.37213723532235726,0.37213723532235726,0.5,9.999330082353753,4.590560439510227e-05,4.590560439510227e-05,3.12070369545836e-11,7.384369382634759e-08,6.067309976742763e-05,3.12070369545836e-11,27512.22038500215,20875.5978326209,0.7587754656109436,1.023011055026031,0.63563756939036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519920516941816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6077749134769,260.6077749134769,-12.542225086523104,244.82123093452816,276.3943188924232,127814.3941799278,127812.40365217898,1.9905277488314717,0.0,nan,276.3943188924232,3.244318892423223,270.0797013008455,-3.0702986991544776,263.76508370926786,-9.384916290732122,257.4504661176886,-15.699533882311357,251.13584852610805,-22.01415147389193,244.82123093452816,-28.328769065471818,1.0,1.0,26381.15544483698,26381.15544483698,275.5880513781635,2.43805137816355,275.5880513781635,275.5880513781635,77308.8711879514,77308.84101017707,0.03017777432978619,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880513781635,2.43805137816355,1.0,0.002,0.1293979881043858,0.004911029748184882,0.00019987606546789056,0.0018001239346380742,0.09993803273394528,0.09993803273394528,0.0,1.0596471616830527e-13,1.0,1.0000001230651017,6.0673068560390675e-05,0.09266348072742625,0.0,1.1374634874637116e-08,0.014609585689489902,0.0,1600130.7290384262,266.64414684033363,7.3812486789393e-08,1.0,1284400.4093763046,2598.563478266904,,,,,,,,,,,,,,,,,2.0,16534.99235102644,1551.853403456114,0.37213723532235726,6.17534620354742,2.944880239001529
5137.0,-30.082708341286416,5.000632075409602,35.05836904637334,24.09554439308124,4.99838497737524,-26.5745990094217,-40.087782370951004,1.4902756454826562,-6.505850798987865,-6.505850876340948,40.116722047761066,42253.0444533908,25750.066964474052,25750.066964474052,68003.11141786486,77318.17886003997,77308.83225469923,25750.066964474052,103058.89921917328,103058.89921917328,103058.89921917328,130571.11400318192,126053.59625898465,4517.517744197283,0.0,91521.37102604577,56456.236619283816,38961.26045195773,27512.214784008644,66473.47523596637,20875.59391266222,1551.853086735966,0.0,0.8785843009522073,2.7281622408695494,0.0014947054983599872,1.0,1.0,-6.505787305547244,334314.121368498,1559572.1052627428,4.664990216024118,1559572.1052627428,4.664990216024118,0.7587754776033542,0.0926634712316127,4.028046144702076,101325.0,128384.3545558179,1.2670550659345463,1.0,0.0,4.028046144702064,1.2847729384993087,1.285069029799514,3.135220258769673,0.0,16534.99002675814,0.0,0.0,22721.033408820324,2316.900614258725,19312.87949866123,1969.36563440739,0.85,0.850000048464519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.473976526247,4632.441516551485,6.165503989537963,5.000632075409602,-3.6998743581411278,8.700506433550729,2.944881125514515,3.5,0.8413946072898614,0.6,0.00023044997082250748,0.9957616740112077,0.00023143085020955895,198.99085193605265,0.0,0.0,0.0,0.03943536517402355,7.807592290532218e-05,0.0001523740479171853,0.0006137696962654676,0.09266347122375665,0.09266347122375665,0.09266347122375665,0.09266348265781034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.15096071886,595.5840297157986,0.0,0.09266347122375665,0.0926634712316127,0.0926634712316127,0.3721372087367428,0.3721372087367428,0.5,9.999330425778297,4.858898063275774e-05,4.858898063275774e-05,1.574562702444382e-11,7.735309281997615e-08,6.357079371355212e-05,1.574562702444382e-11,27512.214784008644,20875.59391266222,0.7587754776033542,1.0230112263044562,0.6356376630438184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519919222460373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6077864415791,260.6077864415791,-12.542213558420883,244.82125191454736,276.3943209686086,127814.31541910968,127812.33179464153,1.9836244681654525,0.0,nan,276.3943209686086,3.2443209686086334,270.0797071577981,-3.070292842201866,263.76509334698636,-9.384906653013616,257.4504795361739,-15.699520463826104,251.1358657253605,-22.014134274639474,244.82125191454736,-28.328748085452617,1.0,1.0,26381.15544483698,26381.15544483698,275.5880527224063,2.4380527224063258,275.5880527224063,275.5880527224063,77308.86140283341,77308.83225469923,0.029148134184652008,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880527224063,2.4380527224063258,1.0,0.002,0.12939797618675633,0.004911030227846505,0.0001998760480275816,0.001800123952320997,0.0999380240137908,0.0999380240137908,0.0,3.4857880470973157e-13,1.0,1.00000012893481,6.35707779679251e-05,0.0926634712316127,0.0,1.1917879624873772e-08,0.015307329373188464,0.0,1600130.7318107912,266.6441492010121,7.733734719295171e-08,1.0,1284400.401329829,2598.563510835325,,,,,,,,,,,,,,,,,2.0,16534.99002675814,1551.853086735966,0.3721372087367428,6.17534620354742,2.944881125514515
5138.0,-30.082686646132792,5.0006315186988015,35.05836845006245,24.095542926248186,4.998385955900237,-26.574579385929226,-40.08776441970838,1.4902786956727874,-6.505848449582004,-6.505848528994092,40.116720887537966,42253.057639912295,25750.066802716145,25750.066802716145,68003.12444262844,77318.16897162469,77308.82326975328,25750.066802716145,103058.89007246942,103058.89007246942,103058.89007246942,130571.09921471533,126053.58178389435,4517.517430820985,0.0,91521.35275013316,56456.2414183241,38961.23481312118,27512.20914224591,66473.44395536708,20875.58996258225,1551.852768340449,0.0,0.8785843180685496,2.7281624795074495,0.0014947054983599872,1.0,1.0,-6.505783273778604,334314.1523463793,1559572.055114633,4.664989633758541,1559572.055114633,4.664989633758541,0.7587754896253347,0.09266346180392068,4.028046144702076,101325.0,128384.34954496952,1.2670550164813177,1.0,0.0,4.0280461447002605,1.284772924230456,1.2850690155273727,3.135220293589831,0.0,16534.98770346684,0.0,0.0,22721.02887165467,2316.9001515965874,19312.87193960905,1969.3648635985837,0.85,0.8499998855114601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.474730484391,4632.441516551485,6.165502837779563,5.0006315186988015,-3.6998722424318498,8.700503761130651,2.9448820115558885,3.5,0.8413948604445396,0.6,0.00023044997082250748,0.9957594240147557,0.00023143137314570126,198.99083417497636,0.0,0.0,0.0,0.03943536517402355,7.807608163153236e-05,0.0001523738891909751,0.0006137690569089687,0.09266346179487638,0.09266346179487638,0.09266346179487638,0.09266347355664138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.1436486503,595.5840320367255,0.0,0.09266346179487638,0.09266346180392068,0.09266346180392068,0.372137182465052,0.372137182465052,0.5,9.999330778726494,5.107611730181816e-05,5.107611730181816e-05,2.5693225325085223e-11,7.941207513795234e-08,6.525521547473545e-05,2.5693225325085223e-11,27512.20914224591,20875.58996258225,0.7587754896253347,1.0230119036451375,0.635638160530432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519917927219783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6077979349065,260.6077979349065,-12.542202065093477,244.82127283625806,276.3943230335523,127814.23694896123,127812.25930819746,1.977640763749706,0.0,nan,276.3943230335523,3.244323033552348,270.07971299409616,-3.070287005903822,263.765102954637,-9.384897045363005,257.4504929151775,-15.699507084822471,251.13588287571787,-22.01411712428211,244.82127283625806,-28.328727163741917,1.0,1.0,26381.15544483698,26381.15544483698,275.5880540302796,2.438054030279602,275.5880540302796,275.5880540302796,77308.8514982059,77308.82326975328,0.028228452618350275,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880540302796,2.438054030279602,1.0,0.002,0.12939796395314032,0.0049110307059893185,0.00019987603009515524,0.0018001239701044395,0.09993801504757761,0.09993801504757761,0.0,1.9959468106067746e-13,1.0,1.0000001323468186,6.525518978151013e-05,0.09266346180392068,0.0,1.2233662336817096e-08,0.01571292071711274,0.0,1600130.7345678317,266.644151550418,7.938638191262726e-08,1.0,1284400.393316795,2598.563543268381,,,,,,,,,,,,,,,,,2.0,16534.98770346684,1551.852768340449,0.372137182465052,6.17534620354742,2.9448820115558885
5139.0,-30.082664939014283,5.000630958259404,35.05836785166174,24.09554055137562,4.998385908570516,-26.57455985425647,-40.08774262676013,1.4902808238131908,-6.50584638618767,-6.505846459487962,40.11671963465428,42253.05524745483,25750.067250639626,25750.067250639626,68003.12249809445,77318.1595501398,77308.812135619,25750.067250639626,103058.87938625862,103058.87938625862,103058.87938625862,130571.082722435,126053.56561444682,4517.517107988181,0.0,91521.33452087828,56456.23021819514,38961.22700298127,27512.203336176393,66473.43033915767,20875.58587683191,1551.8524488049825,0.0,0.8785843340327918,2.728162690001662,0.0014947054983599872,1.0,1.0,-6.505786216401077,334314.17965729453,1559572.0009626665,4.664989090685246,1559572.0009626665,4.664989090685246,0.7587755012475554,0.09266345244405834,4.028046144702076,101325.0,128384.34609305173,1.267054982413538,1.0,0.0,4.0280461447036515,1.284772914274971,1.2850690055695937,3.1352203178841154,0.0,16534.98538114837,0.0,0.0,22721.024346072238,2316.8996901156092,19312.874293811765,1969.3651036604515,0.85,0.8500001584281724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.475483997027,4632.441516551485,6.165501832659134,5.000630958259404,-3.6998703380000504,8.700501296259455,2.9448828970738132,3.5,0.8413951134496609,0.6,0.00023044997082250748,0.9957571727829144,0.0002314318963713335,198.99081640410796,0.0,0.0,0.0,0.03943536517402355,7.807627432678694e-05,0.00015237369649572055,0.0006137682807235914,0.09266345243386084,0.09266345243386084,0.09266345243386084,0.09266346330997463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.136016388,595.5840344572305,0.0,0.09266345243386084,0.09266345244405834,0.09266345244405834,0.37213715648595624,0.37213715648595624,0.5,9.999331105148839,5.216353957848696e-05,5.216353957848696e-05,1.0743406164692715e-11,7.330027074203826e-08,6.0243086863920325e-05,1.0743406164692715e-11,27512.203336176393,20875.58587683191,0.7587755012475554,1.0230120839428936,0.6356382547413792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519916631233725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6078093076098,260.6078093076098,-12.542190692390193,244.82129370300242,276.39432491221436,127814.14731168826,127812.1904265608,1.9568851274462062,0.0,nan,276.39432491221436,3.244324912214381,270.0797186703745,-3.070281329625459,263.76511242853195,-9.384887571468028,257.4505061866896,-15.699493813310369,251.135899944846,-22.01410005515399,244.82129370300242,-28.328706296997552,1.0,1.0,26381.15544483698,26381.15544483698,275.58805481167127,2.438054811671293,275.58805481167127,275.58805481167127,77308.84023156423,77308.812135619,0.028095945235691033,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58805481167127,2.438054811671293,1.0,0.002,0.1293979526591903,0.004911031130028616,0.00019987601350003882,0.0018001239866976939,0.0999380067500194,0.0999380067500194,0.0,1.9773245540921636e-13,1.0,1.0000001221940995,6.024307612051416e-05,0.09266345244405834,0.0,1.1294019549668665e-08,0.01450604307193541,0.0,1600130.7369779483,266.6441536138123,7.328952733587357e-08,1.0,1284400.3862522955,2598.5635718622198,,,,,,,,,,,,,,,,,2.0,16534.98538114837,1551.8524488049825,0.37213715648595624,6.17534620354742,2.9448828970738132
5140.0,-30.08264329705893,5.000630397928435,35.05836724633391,24.095538595598214,4.998386353238974,-26.574540332029535,-40.08772090366108,1.4902833882090927,-6.505844130940318,-6.505844190248772,40.11671823798316,42253.052596905814,25750.06723714352,25750.06723714352,68003.11983404934,77318.14989190965,77308.79963194892,25750.06723714352,103058.86686909244,103058.86686909244,103058.86686909244,130571.06363380986,126053.54689358313,4517.516740226719,0.0,91521.31628056195,56456.21898555614,38961.219216673126,27512.19676471741,66473.41598139054,20875.581251403324,1551.8520882248092,0.0,0.8785843516249421,2.7281629209080838,0.0014947054983599872,1.0,1.0,-6.5057954380702085,334314.2096040841,1559571.9405932294,4.664988492233617,1559571.9405932294,4.664988492233617,0.7587755143629566,0.09266344279115205,4.028046144702076,101325.0,128384.33712920074,1.2670548939472068,1.0,0.0,4.028046144700747,1.284772902278674,1.2850689935705317,3.135220347158576,0.0,16534.983059792776,0.0,0.0,22721.019817743694,2316.899228354606,19312.86272979998,1969.363924459421,0.85,0.8499998188777532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.476235762919,4632.441516551485,6.1655007196371,5.000630397928435,-3.699868283620101,8.700498681548536,2.9448837805390933,3.5,0.8413953658683123,0.6,0.00023044997082250748,0.9957549283145795,0.00023143241802736387,198.99079868658959,0.0,0.0,0.0,0.03943536517402355,7.807646640486616e-05,0.0001523735044176413,0.0006137675070242248,0.09266344277976812,0.09266344277976812,0.09266344277976812,0.09266345147746767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.128004203,595.5840369942248,0.0,0.09266344277976812,0.09266344279115205,0.09266344279115205,0.37213713063794185,0.37213713063794185,0.5,9.999331366151962,5.066330140834907e-05,5.066330140834907e-05,-3.069544618483633e-12,5.9308433719706954e-08,4.875217854305447e-05,-3.069544618483633e-12,27512.19676471741,20875.581251403324,0.7587755143629566,1.0230122648291018,0.63563835216073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519915334533156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6078206204237,260.6078206204237,-12.542179379576282,244.82131451799188,276.39432672285284,127814.06492963964,127812.11834958686,1.9465800527898125,0.0,nan,276.39432672285284,3.244326722852861,270.0797242818831,-3.070275718116875,263.7651218409105,-9.384878159089453,257.45051939993846,-15.69948060006152,251.13591695896548,-22.014083041034496,244.82131451799188,-28.328685482008098,1.0,1.0,26381.15544483698,26381.15544483698,275.5880556343536,2.4380556343536455,275.5880556343536,275.5880556343536,77308.83031353864,77308.79963194892,0.03068158972018864,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880556343536,2.4380556343536455,1.0,0.002,0.12939794351946113,0.004911031581317937,0.0001998760003145208,0.0018001239998796951,0.0999380001572604,0.0999380001572604,0.0,1.9421573724254237e-13,1.0,1.0000000989177256,4.875218161259909e-05,0.09266344279115205,0.0,9.13977307079568e-09,0.011739127991588676,0.0,1600130.7396017013,266.64415586905966,5.931150326432544e-08,1.0,1284400.3785059736,2598.563603215747,,,,,,,,,,,,,,,,,2.0,16534.983059792776,1551.8520882248092,0.37213713063794185,6.17534620354742,2.9448837805390933
5141.0,-30.08262164204976,5.0006298367529665,35.058366637178956,24.095536744594597,4.998386895644224,-26.57452078828045,-40.08770291749386,1.4902860418762578,-6.505841925660661,-6.505841976131883,40.11671691690262,42253.06566931584,25750.06733866416,25750.06733866416,68003.13300798,77318.14019099473,77308.78807714792,25750.06733866416,103058.85541581208,103058.85541581208,103058.85541581208,130571.04599629037,126053.52963645195,4517.516359838426,0.0,91521.29803183522,56456.22351016174,38961.193912970535,27512.19058047828,66473.38449344882,20875.576901260167,1551.8517474233784,0.0,0.8785843686314252,2.728163146146164,0.0014947054983599872,1.0,1.0,-6.5058005087879,334314.2388239443,1559571.8834932826,4.664987913705286,1559571.8834932826,4.664987913705286,0.7587755268049347,0.09266343323519617,4.028046144702076,101325.0,128384.33278646541,1.2670548510877415,1.0,0.0,4.028046144701193,1.2847728898647648,1.2850689811537617,3.1352203774521334,0.0,16534.980737855312,0.0,0.0,22721.01528732719,2316.8987663806897,19312.860062543048,1969.3636524749072,0.85,0.8499998709703318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.47698676173,4632.441516551485,6.165499635287041,5.0006298367529665,-3.699866271611371,8.700496108364337,2.944884663103016,3.5,0.8413956180294332,0.6,0.00023044997082250748,0.9957526824978974,0.00023143293999912886,198.9907809583876,0.0,0.0,0.0,0.03943536517402355,7.80766254409057e-05,0.00015237334538160176,0.0006137668664197188,0.09266343322446863,0.09266343322446863,0.09266343322446863,0.09266344057167762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.12055286404,595.5840393525451,0.0,0.09266343322446863,0.09266343323519617,0.09266343323519617,0.3721371046356014,0.3721371046356014,0.5,9.999331586643072,4.802603007192374e-05,4.802603007192374e-05,2.1884716261411086e-11,5.0471214763092576e-08,4.1467343976364646e-05,2.1884716261411086e-11,27512.19058047828,20875.576901260167,0.7587755268049347,1.0230129476058487,0.6356388499141341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451991404172542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60783189430884,260.60783189430884,-12.542168105691132,244.8213352937794,276.394328494836,127813.98465948,127812.0447777865,1.9398816935215408,0.0,nan,276.394328494836,3.2443284948359974,270.07972985462584,-3.0702701453741383,263.7651312144159,-9.384868785584104,257.4505325742042,-15.699467425795774,251.13593393399182,-22.014066066008155,244.8213352937794,-28.328664706220565,1.0,1.0,26381.15544483698,26381.15544483698,275.5880565116889,2.438056511688899,275.5880565116889,275.5880565116889,77308.82057442502,77308.78807714792,0.03249727709044237,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880565116889,2.438056511688899,1.0,0.002,0.1293979357454499,0.004911032016807842,0.0001998759892159445,0.0018001240109658677,0.09993799460797224,0.09993799460797224,0.0,1.818120307084392e-13,1.0,1.0000000841612475,4.1467322091648384e-05,0.09266343323519617,0.0,7.77404967003186e-09,0.009984992279954684,0.0,1600130.7421741914,266.6441580743393,5.0449330046831165e-08,1.0,1284400.3709476895,2598.563633808199,,,,,,,,,,,,,,,,,2.0,16534.980737855312,1551.8517474233784,0.3721371046356014,6.17534620354742,2.944884663103016
5142.0,-30.082599973816222,5.00062928119683,35.05836602894587,24.095536081027262,4.998388772110236,-26.574501099223575,-40.08768115947021,1.4902898974865084,-6.50583936050225,-6.505839413235273,40.11671572514436,42253.06302383616,25750.066663728976,25750.066663728976,68003.12968756515,77318.12991174843,77308.77943686132,25750.066663728976,103058.84610059031,103058.84610059031,103058.84610059031,130571.03075788914,126053.51477572696,4517.5159821621755,0.0,91521.27973967839,56456.212851640346,38961.185431153375,27512.18465729883,66473.37008845221,20875.572760944742,1551.8514106519538,0.0,0.8785843870342662,2.7281634066937017,0.0014947054983599872,1.0,1.0,-6.50579606978215,334314.2726460219,1559571.8319821802,4.664987287675521,1559571.8319821802,4.664987287675521,0.7587755396737121,0.0926634236304452,4.028046144702076,101325.0,128384.3264950669,1.2670547889964658,1.0,0.0,4.028046144701676,1.284772871828141,1.2850689631129812,3.135220421466754,0.0,16534.97841690076,0.0,0.0,22721.01074612876,2316.898303307323,19312.85618718768,1969.3632572986373,0.85,0.8499998702953052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.477736749002,4632.441516551485,6.1654983665190075,5.00062928119683,-3.699863995145894,8.700493276342725,2.9448855444782978,3.5,0.8413958698509422,0.6,0.00023044997082250748,0.9957504353152077,0.00023143346229073742,198.9907632193625,0.0,0.0,0.0,0.03943536517402355,7.807681782859193e-05,0.00015237315299391555,0.0006137660914732411,0.09266342362162303,0.09266342362162303,0.09266342362162303,0.09266343125309741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.1136857016,595.5840415272381,0.0,0.09266342362162303,0.0926634236304452,0.0926634236304452,0.372137078349852,0.372137078349852,0.5,9.999331815676847,4.6165695152922126e-05,4.6165695152922126e-05,1.1937117960769683e-12,5.2733014399564127e-08,4.334345311463039e-05,1.1937117960769683e-12,27512.18465729883,20875.572760944742,0.7587755396737121,1.0230131193450456,0.6356389478615646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519912748138126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6078432588239,260.6078432588239,-12.542156741176086,244.82135605190456,276.3943304657407,127813.92034807558,127811.96487181653,1.9554762590561303,0.0,nan,276.3943304657407,3.2443304657407452,270.0797355829748,-3.0702644170251574,263.7651407002088,-9.384859299791174,257.4505458174416,-15.699454182558384,251.1359509346729,-22.01404906532707,244.82135605190456,-28.32864394809542,1.0,1.0,26381.15544483698,26381.15544483698,275.5880580749857,2.4380580749857472,275.5880580749857,275.5880580749857,77308.81262538175,77308.77943686132,0.03318852042139042,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880580749857,2.4380580749857472,1.0,0.002,0.12939792761972113,0.004911032517348677,0.00019987597771735415,0.0018001240225005446,0.09993798885867707,0.09993798885867707,0.0,2.1789861581744674e-13,1.0,1.0000000879616073,4.3343451920918596e-05,0.0926634236304452,0.0,8.125774780441537e-09,0.010436748071146211,0.0,1600130.7451844837,266.6441606394977,5.273182068776805e-08,1.0,1284400.362198951,2598.5636692190515,,,,,,,,,,,,,,,,,2.0,16534.97841690076,1551.8514106519538,0.372137078349852,6.17534620354742,2.9448855444782978
5143.0,-30.08257829314382,5.0006287202314805,35.05836542436622,24.095533741079294,4.998388759103561,-26.574481587919838,-40.08765940144656,1.4902920538779743,-6.505837388997804,-6.505837445514017,40.116714614138544,42253.06053666357,25750.067314049298,25750.067314049298,68003.12785071287,77318.12048255859,77308.77009640823,25750.067314049298,103058.83741045753,103058.83741045753,103058.83741045753,130571.01697787271,126053.50134494485,4517.515632927863,0.0,91521.26152730195,56456.20158140047,38961.17771766831,27512.179567415184,66473.35728508349,20875.569184554093,1551.851127659952,0.0,0.878584401908485,2.7281636067100257,0.0014947054983599872,1.0,1.0,-6.505790994817005,334314.2986139377,1559571.7839615785,4.664986781682808,1559571.7839615785,4.664986781682808,0.7587755500577881,0.09266341440322055,4.028046144702076,101325.0,128384.32298747297,1.2670547543792052,1.0,0.0,4.02804614470349,1.2847728617404979,1.2850689530230133,3.1352204460835447,0.0,16534.97609693297,0.0,0.0,22721.006224736553,2316.8978422536293,19312.858512994655,1969.3634944649452,0.85,0.8500001418057173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.478487382781,4632.441516551485,6.165497414111129,5.0006287202314805,-3.699862169626656,8.700490889858136,2.944886426613451,3.5,0.8413961218895575,0.6,0.00023044997082250748,0.9957481868479645,0.00023143398488326212,198.9907454701573,0.0,0.0,0.0,0.03943536517402355,7.807701021671677e-05,0.00015237296060579072,0.0006137653165249966,0.09266341439331181,0.09266341439331181,0.09266341439331181,0.0926634227176324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.1071093057,595.5840436113405,0.0,0.09266341439331181,0.09266341440322055,0.09266341440322055,0.37213705187372736,0.37213705187372736,0.5,9.999332065395865,4.551342112790735e-05,4.551342112790735e-05,4.661160346586257e-12,5.6516228141845204e-08,4.645069702746696e-05,4.661160346586257e-12,27512.179567415184,20875.569184554093,0.7587755500577881,1.0230132887536982,0.6356390328752823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519911453761092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60785452685155,260.60785452685155,-12.542145473148423,244.82137678055042,276.3943322731503,127813.83300877202,127811.89413501891,1.9388737531191063,0.0,nan,276.3943322731503,3.2443322731503486,270.079741174632,-3.0702588253680005,263.76515007611226,-9.384849923887714,257.4505589775925,-15.699441022407484,251.13596787907164,-22.014032120928334,244.82137678055042,-28.328623219449554,1.0,1.0,26381.15544483698,26381.15544483698,275.5880589621045,2.4380589621045488,275.5880589621045,275.5880589621045,77308.80110600263,77308.77009640823,0.03100959440052975,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880589621045,2.4380589621045488,1.0,0.002,0.12939791891140887,0.00491103291168397,0.0001998759650743631,0.0018001240350331187,0.09993798253718156,0.09993798253718156,0.0,1.0748173184804699e-13,1.0,1.0000000942557492,4.645069236630661e-05,0.09266341440322055,0.0,8.708301166008865e-09,0.011184945113264741,0.0,1600130.7475010003,266.6441626110022,5.651156698149862e-08,1.0,1284400.355481844,2598.5636964067967,,,,,,,,,,,,,,,,,2.0,16534.97609693297,1551.851127659952,0.37213705187372736,6.17534620354742,2.944886426613451
5144.0,-30.082556599720846,5.000628166295332,35.05836481758349,24.095533007662766,4.998390528472853,-26.574461886900878,-40.087641415279336,1.4902958156215982,-6.505834756544118,-6.505834810768352,40.11671334136534,42253.073669080426,25750.066469084024,25750.066469084024,68003.14013816445,77318.11027601451,77308.76052288404,25750.066469084024,103058.82699196806,103058.82699196806,103058.82699196806,130571.00021458647,126053.48496795754,4517.51524662893,0.0,91521.24325428304,56456.206647222374,38961.151785622955,27512.17322261841,66473.32500824137,20875.564745136056,1551.8507690861527,0.0,0.8785844210082785,2.728163874624952,0.0014947054983599872,1.0,1.0,-6.5057902400039325,334314.3333844141,1559571.7289484192,4.664986131944073,1559571.7289484192,4.664986131944073,0.7587755636829794,0.09266340457840663,4.028046144702076,101325.0,128384.31680742663,1.26705469338689,1.0,0.0,4.028046144701563,1.2847728441429849,1.2850689354214446,3.1352204890266084,0.0,16534.973777936648,0.0,0.0,22721.001688289292,2316.8973796647474,19312.850238744984,1969.3626507262913,0.85,0.8499999473482318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.479235840046,4632.441516551485,6.1654961068912675,5.000628166295332,-3.699859839405907,8.700488005701239,2.944887306190899,3.5,0.8413963731973997,0.6,0.00023044997082250748,0.9957459370638663,0.00023143450778421467,198.99072771051678,0.0,0.0,0.0,0.03943536517402355,7.807716925378036e-05,0.00015237280156872712,0.0006137646759163657,0.09266340456843997,0.09266340456843997,0.09266340456843997,0.09266341242093465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.0998190368,595.584045919651,0.0,0.09266340456843997,0.09266340457840663,0.09266340457840663,0.3721370253304218,0.3721370253304218,0.5,9.999332300930813,4.4375178788413905e-05,4.4375178788413905e-05,-5.115907697472721e-13,5.4224244649958564e-08,4.457076443031838e-05,-5.115907697472721e-13,27512.17322261841,20875.564745136056,0.7587755636829794,1.023013970336724,0.6356395390758908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451991015864124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6078658791282,260.6078658791282,-12.542134120871765,244.82139750348267,276.3943342547713,127813.76766640095,127811.81429608128,1.9533703196371641,0.0,nan,276.3943342547713,3.2443342547713314,270.0797469045154,-3.0702530954845884,263.7651595542578,-9.384840445742157,257.4505722040003,-15.699427795999668,251.13598485374172,-22.01401514625826,244.82139750348267,-28.328602496517306,1.0,1.0,26381.15544483698,26381.15544483698,275.58806048928363,2.4380604892836573,275.58806048928363,275.58806048928363,77308.79303655149,77308.76052288404,0.03251366745098494,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58806048928363,2.4380604892836573,1.0,0.002,0.1293979105554974,0.0049110334263354725,0.0001998759532497426,0.0018001240469187583,0.09993797662487129,0.09993797662487129,0.0,1.6850106379640017e-13,1.0,1.0000000904477009,4.457076494190915e-05,0.09266340457840663,0.0,8.35586277714255e-09,0.010732273046166278,0.0,1600130.7505836473,266.64416524345586,5.422475624072831e-08,1.0,1284400.3464877852,2598.563732810598,,,,,,,,,,,,,,,,,2.0,16534.973777936648,1551.8507690861527,0.3721370253304218,6.17534620354742,2.944887306190899
5145.0,-30.08253497136002,5.000627607156057,35.058364213795485,24.0955306327902,4.998390510892691,-26.57444242313483,-40.08761585047466,1.4902979626697175,-6.505832777486603,-6.50583283465585,40.1167122142559,42253.05531579342,25750.067094891354,25750.067094891354,68003.12241068477,77318.10084299756,77308.75097499404,25750.067094891354,103058.8180698854,103058.8180698854,103058.8180698854,130570.98612499195,126053.47122992881,4517.514895063135,0.0,91521.22505739126,56456.17953019609,38961.16169688352,27512.168055106547,66473.32975199007,20875.561113350435,1551.8504822005848,0.0,0.878584435988879,2.7281640755021948,0.0014947054983599872,1.0,1.0,-6.505785821508368,334314.359462683,1559571.6802327095,4.664985622332483,1559571.6802327095,4.664985622332483,0.7587755741945503,0.09266339527819206,4.028046144702076,101325.0,128384.3043359817,1.2670545703032983,1.0,0.0,4.028046144701217,1.2847728340990507,1.2850689253751957,3.135220513536738,0.0,16534.971459918448,0.0,0.0,22720.9971707413,2316.896919003054,19312.843587459913,1969.3619724839689,0.85,0.849999823613807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.479985306026,4632.441516551485,6.165495150338798,5.000627607156057,-3.699858007835095,8.700485614991152,2.94488818695388,3.5,0.8413966248439657,0.6,0.00023044997082250748,0.9957436940327021,0.00023143502911798412,198.99071000414358,0.0,0.0,0.0,0.03943536517402355,7.807739530309258e-05,0.0001523725755194149,0.0006137637653793051,0.09266339526827874,0.09266339526827874,0.09266339526827874,0.09266340369343375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.09314981604,595.5840480331507,0.0,0.09266339526827874,0.09266339527819206,0.09266339527819206,0.3721369986788784,0.3721369986788784,0.5,9.999332553752126,4.4190460357640404e-05,4.4190460357640404e-05,-2.6545876607997343e-11,5.7169245337718166e-08,4.701314747990182e-05,-2.6545876607997343e-11,27512.168055106547,20875.561113350435,0.7587755741945503,1.0230136306455884,0.6356392176146172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519908862759947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6078771319706,260.6078771319706,-12.542122868029367,244.8214181942571,276.3943360696822,127813.68024756185,127811.74398667445,1.9362608873828355,0.0,nan,276.3943360696822,3.2443360696822197,270.07975249459787,-3.070247505402108,263.76516891951354,-9.384831080486435,257.4505853444293,-15.69941465557065,251.13600176934358,-22.013998230656398,244.8214181942571,-28.328581805742886,1.0,1.0,26381.15544483698,26381.15544483698,275.5880613607952,2.4380613607952455,275.5880613607952,275.5880613607952,77308.78144821657,77308.75097499404,0.03047322253405582,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880613607952,2.4380613607952455,1.0,0.002,0.12939790174177804,0.004911033822882984,0.00019987594044736803,0.00180012405970122,0.09993797022368402,0.09993797022368402,0.0,1.485881730156624e-13,1.0,1.0000000953951362,4.7013174025778426e-05,0.09266339527819206,0.0,8.813750406861362e-09,0.01132038401697512,0.0,1600130.7529078622,266.6441672225134,5.7195791214326164e-08,1.0,1284400.3397421357,2598.5637601138774,,,,,,,,,,,,,,,,,2.0,16534.971459918448,1551.8504822005848,0.3721369986788784,6.17534620354742,2.94488818695388
5146.0,-30.082513329356846,5.000627054859408,35.058363607662,24.095529864449077,4.998392251697824,-26.5744227712517,-40.08759412737561,1.490301693560572,-6.505830157679156,-6.505830212478642,40.116710938958114,42253.05258667693,25750.066272364096,25750.066272364096,68003.11885904103,77318.09063145572,77308.74132685052,25750.066272364096,103058.80759921462,103058.80759921462,103058.80759921462,130570.9693076821,126053.45479908043,4517.514508601666,0.0,91521.20678864051,56456.16874373169,38961.15338323203,27512.161708467473,66473.31509169951,20875.556671859955,1551.8501238331323,0.0,0.8785844550304318,2.7281643421443413,0.0014947054983599872,1.0,1.0,-6.505785172289563,334314.394067763,1559571.6251102667,4.66498497457502,1559571.6251102667,4.66498497457502,0.7587755877952347,0.092663385425753,4.028046144702076,101325.0,128384.29826728754,1.2670545104099435,1.0,0.0,4.028046144702365,1.2847728166458685,1.285068907917991,3.1352205561275945,0.0,16534.969141319958,0.0,0.0,22720.992635353647,2316.896456522222,19312.84433070428,1969.362048273802,0.85,0.8500000259959453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.480732650692,4632.441516551485,6.165493850134745,5.000627054859408,-3.699855687421889,8.700482742281297,2.9448890652240243,3.5,0.8413968757782927,0.6,0.00023044997082250748,0.9957414495921754,0.0002314355507816739,198.99069228660494,0.0,0.0,0.0,0.03943536517402355,7.807758738372128e-05,0.0001523723834387862,0.0006137629916696692,0.09266338541546276,0.09266338541546276,0.09266338541546276,0.0926633933596757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.085834291,595.5840503495504,0.0,0.09266338541546276,0.092663385425753,0.092663385425753,0.37213697201229795,0.37213697201229795,0.5,9.999332791993641,4.341524135043073e-05,4.341524135043073e-05,3.524291969370097e-12,5.479950004882994e-08,4.5040189093015215e-05,3.524291969370097e-12,27512.161708467473,20875.556671859955,0.7587755877952347,1.0230138028354863,0.63563931674521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451990757076545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60788846455165,260.60788846455165,-12.542111535448328,244.82143887706195,276.39433805203925,127813.61460042206,127811.66461904874,1.9499813733089426,0.0,nan,276.39433805203925,3.244338052039268,270.07975821704434,-3.070241782955634,263.7651783820497,-9.384821617950251,257.4505985470554,-15.699401452944585,251.136018712059,-22.013981287940965,244.82143887706195,-28.328561122938027,1.0,1.0,26381.15544483698,26381.15544483698,275.5880628667731,2.438062866773123,275.5880628667731,275.5880628667731,77308.77332977833,77308.74132685052,0.03200292780820746,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880628667731,2.438062866773123,1.0,0.002,0.1293978932978475,0.004911034335452825,0.00019987592848163892,0.0018001240716646366,0.09993796424081947,0.09993796424081947,0.0,1.4627535294131633e-13,1.0,1.00000009139858,4.5040185568723246e-05,0.092663385425753,0.0,8.443865537711291e-09,0.01084530368978992,0.0,1600130.755975523,266.6441698423208,5.479597575686057e-08,1.0,1284400.3307908594,2598.5637963445097,,,,,,,,,,,,,,,,,2.0,16534.969141319958,1551.8501238331323,0.37213697201229795,6.17534620354742,2.9448890652240243
5147.0,-30.082491674467803,5.0006264973168255,35.05836300431269,24.09552748957651,4.998392223064714,-26.574403284715526,-40.08757614120839,1.4903038333113527,-6.505828183906885,-6.5058282414084525,40.11670980707106,42253.06569332958,25750.066903290975,25750.066903290975,68003.13259662056,77318.0812170392,77308.73169839696,25750.066903290975,103058.79860168794,103058.79860168794,103058.79860168794,130570.95512428173,126053.44096784755,4517.514156434171,0.0,91521.18859514379,56456.17307142979,38961.12835968222,27512.15652259379,66473.284882276,20875.55302657376,1551.8498361879372,0.0,0.878584470002051,2.728164542513072,0.0014947054983599872,1.0,1.0,-6.505780964925123,334314.4200795977,1559571.576186731,4.664984465268979,1559571.576186731,4.664984465268979,0.7587755983225142,0.09266337610034059,4.028046144702076,101325.0,128384.29475969369,1.2670544757926838,1.0,0.0,4.028046144701543,1.2847728066360715,1.2850688979058873,3.13522058055442,0.0,16534.966823715706,0.0,0.0,22720.988118648507,2316.895995946476,19312.842179995532,1969.3618289625442,0.85,0.8500001003100873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.481480958767,4632.441516551485,6.165492896518173,5.0006264973168255,-3.6998538600068254,8.70048035732365,2.944889944626462,3.5,0.8413971270361319,0.6,0.00023044997082250748,0.9957392038207417,0.0002314360727570533,198.9906745585203,0.0,0.0,0.0,0.03943536517402355,7.807774642187134e-05,0.00015237222440063616,0.000613762351056662,0.09266337609000921,0.09266337609000921,0.09266337609000921,0.09266338456859062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.0791346932,595.5840524726915,0.0,0.09266337609000921,0.09266337610034059,0.09266337610034059,0.3721369452776377,0.3721369452776377,0.5,9.999333046323558,4.3476999053382315e-05,4.3476999053382315e-05,-1.460875864722766e-11,5.750155196437845e-08,4.72764833148176e-05,-1.460875864722766e-11,27512.15652259379,20875.55302657376,0.7587755983225142,1.0230144744171124,0.6356398027893407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519906277956236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6078997026863,260.6078997026863,-12.542100297313652,244.82145953948614,276.3943398658845,127813.5274737875,127811.59374359305,1.9337301944467409,0.0,nan,276.3943398658845,3.2443398658845126,270.0797638006059,-3.07023619939406,263.76518773532626,-9.384812264673712,257.4506116700478,-15.699388329952171,251.13603560476744,-22.013964395232534,244.82145953948614,-28.328540460513835,1.0,1.0,26381.15544483698,26381.15544483698,275.58806372392195,2.438063723921971,275.58806372392195,275.58806372392195,77308.76179271299,77308.73169839696,0.030094316025497392,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58806372392195,2.438063723921971,1.0,0.002,0.12939788443470054,0.004911034731225868,0.000199875915600847,0.001800124084500939,0.0999379578004235,0.0999379578004235,0.0,1.0178576731467714e-13,1.0,1.0000000959285384,4.7276497923576244e-05,0.09266337610034059,0.0,8.863115296278253e-09,0.011383788158742162,0.0,1600130.7582931833,266.6441718160931,5.751616072302568e-08,1.0,1284400.3240623954,2598.563823578233,,,,,,,,,,,,,,,,,2.0,16534.966823715706,1551.8498361879372,0.3721369452776377,6.17534620354742,2.944889944626462
