time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5148.0,-30.082470006396733,5.0006259465400165,35.05836239851072,24.095526721235387,4.998393951014763,-26.57438361065603,-40.08755438318474,1.4903075552390537,-6.50582557123073,-6.505825626220029,40.116708529558544,42253.06305627943,25750.066089993765,25750.066089993765,68003.12914627319,77318.07103691016,77308.72200098382,25750.066089993765,103058.78809097758,103058.78809097758,103058.78809097758,130570.93826221467,126053.4244925097,4517.513769704964,0.0,91521.17034204859,56456.162361276096,38961.1199786361,27512.150171237077,66473.27014987318,20875.548581273782,1551.8494777588492,0.0,0.8785844890140069,2.7281648084451438,0.0014947054983599872,1.0,1.0,-6.50578042910729,334314.45459228946,1559571.5209698274,4.664983818518378,1559571.5209698274,4.664983818518378,0.7587756119148545,0.09266336623438495,4.028046144702076,101325.0,128384.28869099947,1.2670544158993287,1.0,0.0,4.028046144703134,1.2847727892248202,1.2850688804906234,3.135220623042955,0.0,16534.964507091005,0.0,0.0,22720.98358714749,2316.8955338619703,19312.838439007362,1969.3614474879153,0.85,0.8500001051861151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.482227136867,4632.441516551485,6.165491600247127,5.0006259465400165,-3.699851545245437,8.700477491785453,2.944890821525882,3.5,0.8413973775788234,0.6,0.00023044997082250748,0.9957369566877033,0.00023143659505126148,198.99065681964717,0.0,0.0,0.0,0.03943536517402355,7.807793881211177e-05,0.0001523720320103957,0.0006137615760998958,0.09266336622360445,0.09266336622360445,0.09266336622360445,0.09266337420390426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.07180400006,595.5840547939165,0.0,0.09266336622360445,0.09266336623438495,0.09266336623438495,0.3721369185552894,0.3721369185552894,0.5,9.999333285489744,4.2878370607013494e-05,4.2878370607013494e-05,2.6716406864579767e-12,5.498930022440618e-08,4.519711274042493e-05,2.6716406864579767e-12,27512.150171237077,20875.548581273782,0.7587756119148545,1.0230146492409766,0.6356399039947044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519904984377503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60791102443517,260.60791102443517,-12.542088975564809,244.82148020348197,276.3943418453863,127813.46201824062,127811.51390075244,1.9481174881848045,0.0,nan,276.3943418453863,3.244341845386316,270.07976951700664,-3.0702304829933382,263.765197188626,-9.384802811373959,257.45062486024557,-15.699375139754409,251.13605253186446,-22.013947468135513,244.82148020348197,-28.32851979651801,1.0,1.0,26381.15544483698,26381.15544483698,275.588065217211,2.438065217211033,275.588065217211,275.588065217211,77308.75371956876,77308.72200098382,0.0317185849417001,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588065217211,2.438065217211033,1.0,0.002,0.12939787596125238,0.004911035242552508,0.00019987590358664615,0.0018001240964783194,0.09993795179332307,0.09993795179332307,0.0,6.496539417533143e-14,1.0,1.000000091716456,4.519711006878424e-05,0.09266336623438495,0.0,8.473283362687114e-09,0.010883087821263652,0.0,1600130.761352299,266.64417442876925,5.498662858371972e-08,1.0,1284400.3151350203,2598.5638597121397,,,,,,,,,,,,,,,,,2.0,16534.964507091005,1551.8494777588492,0.3721369185552894,6.17534620354742,2.944890821525882
5149.0,-30.08244840295661,5.000625390466418,35.05836179543258,24.095524346362822,4.998393916424959,-26.574364171018768,-40.087536397017516,1.4903096844870671,-6.505823603235058,-6.505823660855526,40.11670739659339,42253.075983108814,25750.066727019406,25750.066727019406,68003.14271012822,77318.06161974804,77308.71234712454,25750.066727019406,103058.77907414395,103058.77907414395,103058.77907414395,130570.92405424388,126053.41063686425,4517.51341737963,0.0,91521.15216421196,56456.16652757238,38961.095151821755,27512.144980099925,66473.24013192169,20875.54493196185,1551.8491899770768,0.0,0.8785845039586906,2.728165008231931,0.0014947054983599872,1.0,1.0,-6.505776265826626,334314.48052850884,1559571.4719998266,4.66498331012866,1559571.4719998266,4.66498331012866,0.7587756224409816,0.09266335689978214,4.028046144702076,101325.0,128384.28518340559,1.2670543812820685,1.0,0.0,4.02804614469992,1.284772779264156,1.2850688705276636,3.1352206473498834,0.0,16534.962191452214,0.0,0.0,22720.979074330116,2316.895073682666,19312.83629885519,1969.3612292531282,0.85,0.8500001798194777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.4829742609145,4632.441516551485,6.1654906498394695,5.000625390466418,-3.6998497225353795,8.700475113001797,2.9448916995370724,3.5,0.8413976284391635,0.6,0.00023044997082250748,0.9957347162628059,0.000231437115788664,198.9906391336882,0.0,0.0,0.0,0.03943536517402355,7.807809785092423e-05,0.00015237187297158325,0.0006137609354842203,0.09266335689044593,0.09266335689044593,0.09266335689044593,0.09266336538205053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.065095943,595.5840569197564,0.0,0.09266335689044593,0.09266335689978214,0.09266335689978214,0.3721368917844135,0.3721368917844135,0.5,9.999333540492636,4.307325752961333e-05,4.307325752961333e-05,-4.007461029686965e-11,5.762046839663526e-08,4.739502890060976e-05,-4.007461029686965e-11,27512.144980099925,20875.54493196185,0.7587756224409816,1.0230153152632595,0.6356403855033103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451990369001156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60792224848893,260.60792224848893,-12.542077751511044,244.82150084157644,276.3943436553994,127813.3747777992,127811.44347059345,1.9313072057133716,0.0,nan,276.3943436553994,3.2443436553994047,270.07977509263634,-3.070224907363638,263.7652065298718,-9.384793470128159,257.45063796710724,-15.699362032892736,251.13606940434235,-22.013930595657627,244.82150084157644,-28.32849915842354,1.0,1.0,26381.15544483698,26381.15544483698,275.58806606571494,2.4380660657149633,275.58806606571494,275.58806606571494,77308.74221336246,77308.71234712454,0.029866237920941785,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58806606571494,2.4380660657149633,1.0,0.002,0.12939786707606046,0.0049110356379758495,0.00019987589066944807,0.0018001241095708335,0.09993794533472404,0.09993794533472404,0.0,2.402813191471065e-13,1.0,1.000000096168724,4.7395068975220056e-05,0.09266335689978214,0.0,8.885342771897541e-09,0.011412336996696963,0.0,1600130.76366312,266.6441763967649,5.766054300693213e-08,1.0,1284400.3084261161,2598.563886866697,,,,,,,,,,,,,,,,,2.0,16534.962191452214,1551.8491899770768,0.3721368917844135,6.17534620354742,2.9448916995370724
5150.0,-30.082426785452345,5.000624841107111,35.058361189840674,24.095523578021698,4.998395633281936,-26.574344543578185,-40.087514638993866,1.4903133913779576,-6.505820996441287,-6.505821051501869,40.11670611785985,42253.07316963535,25750.06591990232,25750.06591990232,68003.13908953767,77318.05142736444,77308.7026188518,25750.06591990232,103058.76853875413,103058.76853875413,103058.76853875413,130570.90716744604,126053.39413689116,4517.513030554884,0.0,91521.13391482887,56456.15565697932,38961.08695316617,27512.13862869192,66473.22558185809,20875.540486256457,1551.8488316860235,0.0,0.8785845229440716,2.728165273577773,0.0014947054983599872,1.0,1.0,-6.505775820917449,334314.5149649329,1559571.4167292954,4.664982664282114,1559571.4167292954,4.664982664282114,0.7587756360200122,0.09266334703007312,4.028046144702076,101325.0,128384.27911471142,1.2670543213887138,1.0,0.0,4.028046144703395,1.2847727619232474,1.2850688531827585,3.135220689666763,0.0,16534.959875240915,0.0,0.0,22720.974543750664,2316.894611692134,19312.832572980755,1969.3608493196714,0.85,0.850000185326236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.4837192440855,4632.441516551485,6.1654893568130325,5.000624841107111,-3.699847412596089,8.7004722537032,2.944892575032437,3.5,0.8413978785806963,0.6,0.00023044997082250748,0.9957324743848025,0.00023143763686615457,198.99062143621865,0.0,0.0,0.0,0.03943536517402355,7.807829024196496e-05,0.00015237168058054252,0.0006137601605242305,0.09266334701969765,0.09266334701969765,0.09266334701969765,0.09266335500288365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.05775827216,595.58405924319,0.0,0.09266334701969765,0.09266334703007312,0.09266334703007312,0.3721368650404909,0.3721368650404909,0.5,9.99933377988165,4.256419907733289e-05,4.256419907733289e-05,3.313971319585107e-11,5.506058187165763e-08,4.5230584419186926e-05,3.313971319585107e-11,27512.13862869192,20875.540486256457,0.7587756360200122,1.0230154847201687,0.6356404823112282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519902399506643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6079335531111,260.6079335531111,-12.542066446888896,244.82152147683053,276.39434562938976,127813.3092040807,127811.3640335594,1.9451705212864128,0.0,nan,276.39434562938976,3.244345629389784,270.07978079887937,-3.070219201120608,263.76521596836733,-9.384784031632648,257.45065113785614,-15.699348862143836,251.13608630734345,-22.01391369265653,244.82152147683053,-28.32847852316945,1.0,1.0,26381.15544483698,26381.15544483698,275.5880675495991,2.4380675495991113,275.5880675495991,275.5880675495991,77308.73417379007,77308.7026188518,0.03155493826488964,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880675495991,2.4380675495991113,1.0,0.002,0.12939785859643751,0.004911036148083876,0.0001998758786433346,0.001800124121489248,0.0999379393216673,0.0999379393216673,0.0,1.325827468645624e-13,1.0,1.0000000917841982,4.523055127947373e-05,0.09266334703007312,0.0,8.479551272466987e-09,0.010891138194138814,0.0,1600130.7667151922,266.6441790035587,5.502744215846178e-08,1.0,1284400.299518469,2598.5639229207386,,,,,,,,,,,,,,,,,2.0,16534.959875240915,1551.8488316860235,0.3721368650404909,6.17534620354742,2.944892575032437
5151.0,-30.08240515464272,5.000624286471824,35.058360586905984,24.095521203149133,4.99839559736213,-26.574325079442044,-40.08749291589481,1.490315522162263,-6.505819030517614,-6.5058190881120534,40.11670498339235,42253.07050920247,25750.066554423403,25750.066554423403,68003.13706362588,77318.04202494831,77308.69294158852,25750.066554423403,103058.75949601193,103058.75949601193,103058.75949601193,130570.8929309071,126053.38025298734,4517.512677919756,0.0,91521.11574013342,56456.14422439105,38961.079461935966,27512.133434895164,66473.21289683113,20875.536834856863,1551.848543834365,0.0,0.878584537883872,2.7281654731670764,0.0014947054983599872,1.0,1.0,-6.505771753697161,334314.54087532335,1559571.3676942876,4.664982156058542,1559571.3676942876,4.664982156058542,0.7587756465436178,0.09266333769228538,4.028046144702076,101325.0,128384.27087464964,1.2670542400656268,1.0,0.0,4.028046144702626,1.2847727519553969,1.285068843212611,3.135220713991229,0.0,16534.95756003149,0.0,0.0,22720.970031713117,2316.8941515923498,19312.82144480116,1969.3597145611561,0.85,0.8499998643475615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.484465162074,4632.441516551485,6.165488407586866,5.000624286471824,-3.6998455917912825,8.700469878263107,2.9448934516264904,3.5,0.8413981290361401,0.6,0.00023044997082250748,0.9957302311323933,0.0002314381582654455,198.99060372785954,0.0,0.0,0.0,0.03943536517402355,7.807848232462915e-05,0.00015237148849787832,0.0006137593868063955,0.0926633376822948,0.0926633376822948,0.0926633376822948,0.09266334616962774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.0510444576,595.5840613708277,0.0,0.0926633376822948,0.09266333769228538,0.09266333769228538,0.37213683825795546,0.37213683825795546,0.5,9.999334034572358,4.2810516674762766e-05,4.2810516674762766e-05,7.73070496506989e-12,5.759443411079701e-08,4.733441488724566e-05,7.73070496506989e-12,27512.133434895164,20875.536834856863,0.7587756465436178,1.0230156494642322,0.6356405635873325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519901108161823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60794476551933,260.60794476551933,-12.542055234480642,244.82154209612457,276.39434743491216,127813.22233064461,127811.29302726954,1.9293033750596034,0.0,nan,276.39434743491216,3.2443474349121857,270.0797863671556,-3.0702136328444,263.7652252993987,-9.38477470060127,257.45066423164167,-15.69933576835831,251.13610316388326,-22.013896836116714,244.82154209612457,-28.328457903875403,1.0,1.0,26381.15544483698,26381.15544483698,275.5880683934207,2.4380683934207354,275.5880683934207,275.5880683934207,77308.72268429778,77308.69294158852,0.029742709259153344,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880683934207,2.4380683934207354,1.0,0.002,0.12939784972250212,0.004911036542670165,0.0001998758657427198,0.0018001241344062441,0.0999379328713599,0.0999379328713599,0.0,1.4896374064821138e-13,1.0,1.0000000960458486,4.733440715654069e-05,0.09266333769228538,0.0,8.873968742792457e-09,0.01139772805168484,0.0,1600130.7690234212,266.64418096948236,5.758670340583194e-08,1.0,1284400.2928162452,2598.5639500482516,,,,,,,,,,,,,,,,,2.0,16534.95756003149,1551.848543834365,0.37213683825795546,6.17534620354742,2.9448934516264904
5152.0,-30.082383510604863,5.000623732497659,35.05835997787471,24.09551931722092,4.998396080864997,-26.57430555145872,-40.08747112294657,1.4903181217176182,-6.50581676647829,-6.505816812749577,40.11670360161733,42253.06786354835,25750.066474330626,25750.066474330626,68003.13433787898,77318.03240519788,77308.68076565751,25750.066474330626,103058.74723998814,103058.74723998814,103058.74723998814,130570.87416154983,126053.36188839984,4517.5122731499905,0.0,91521.09755317587,56456.13301152128,38961.07171294955,27512.12692156169,66473.19863451124,20875.532251714085,1551.8481858636535,0.0,0.8785845554523534,2.7281657046603014,0.0014947054983599872,1.0,1.0,-6.505778771131361,334314.5709028792,1559571.307970439,4.66498155841226,1559571.307970439,4.66498155841226,0.7587756595929921,0.09266332782721165,4.028046144702076,101325.0,128384.26664326653,1.2670541983051224,1.0,0.0,4.028046144699649,1.2847727397946263,1.2850688310490377,3.135220743667061,0.0,16534.95524580919,0.0,0.0,22720.965516631386,2316.8936911821456,19312.818831933153,1969.3594481227692,0.85,0.8499999182603607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.485208946539,4632.441516551485,6.165487290406501,5.000623732497659,-3.699843536279365,8.700467268777023,2.944894325713357,3.5,0.8413983787752448,0.6,0.00023044997082250748,0.9957279865135927,0.00023143867998467834,198.99058600867414,0.0,0.0,0.0,0.03943536517402355,7.807867502536173e-05,0.00015237129579714575,0.0006137586105989525,0.09266332781593271,0.09266332781593271,0.09266332781593271,0.09266333451032294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.0433936472,595.584063791035,0.0,0.09266332781593271,0.09266332782721165,0.09266332782721165,0.372136811508162,0.372136811508162,0.5,9.999334235559315,4.103656209508699e-05,4.103656209508699e-05,-1.1027623258996755e-11,4.6271281917142915e-08,3.8041618211082096e-05,-1.1027623258996755e-11,27512.12692156169,20875.532251714085,0.7587756595929921,1.0230158279546584,0.6356406601684367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519899816022421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60795595090235,260.60795595090235,-12.542044049097626,244.82156270936693,276.3943491924357,127813.14290995388,127811.2182567395,1.9246532143595507,0.0,nan,276.3943491924357,3.2443491924357204,270.079791895823,-3.07020810417697,263.7652345992101,-9.384765400789888,257.4506773025969,-15.69932269740309,251.1361200059817,-22.013879994018282,244.82156270936693,-28.328437290633047,1.0,1.0,26381.15544483698,26381.15544483698,275.5880692601427,2.438069260142697,275.5880692601427,275.5880692601427,77308.7128584022,77308.68076565751,0.032092744688270614,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880692601427,2.438069260142697,1.0,0.002,0.12939784259077608,0.004911036986844923,0.000199875855661399,0.0018001241445698274,0.09993792783069949,0.09993792783069949,0.0,2.3122649628337655e-13,1.0,1.0000000772220543,3.8041629238705355e-05,0.09266332782721165,0.0,7.131814239461393e-09,0.009160104242080996,0.0,1600130.771661301,266.6441832335217,4.628230954040191e-08,1.0,1284400.2850490373,2598.5639814863202,,,,,,,,,,,,,,,,,2.0,16534.95524580919,1551.8481858636535,0.372136811508162,6.17534620354742,2.944894325713357
5153.0,-30.082361853536725,5.00062317809688,35.05835936585261,24.0955175011419,4.998396663720672,-26.5742860018115,-40.08745317170394,1.4903208119956897,-6.5058145587891545,-6.505814598883593,40.11670229725966,42253.08094068003,25750.06652571657,25750.06652571657,68003.14746639661,77318.02275427779,77308.66952858648,25750.06652571657,103058.73605430305,103058.73605430305,103058.73605430305,130570.85686920013,126053.34500785117,4517.511861348967,0.0,91521.0793699888,56456.13755639198,38961.046459552024,27512.120814897073,66473.1672744491,20875.527957334853,1551.8478487772936,0.0,0.878584572393834,2.728165929835275,0.0014947054983599872,1.0,1.0,-6.505781637053303,334314.6001191651,1559571.2515927209,4.664980982095361,1559571.2515927209,4.664980982095361,0.7587756719224392,0.09266331805975882,4.028046144702076,101325.0,128384.26224485514,1.2670541548961771,1.0,0.0,4.028046144701959,1.2847727272094536,1.2850688184609647,3.135220774378559,0.0,16534.95293257293,0.0,0.0,22720.961002485717,2316.893230867393,19312.82062111944,1969.3596305689957,0.85,0.8500001658823577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.485952114034,4632.441516551485,6.165486205618032,5.00062317809688,-3.699841527761623,8.700464705858504,2.94489519907527,3.5,0.84139862830722,0.6,0.00023044997082250748,0.9957257405489242,0.000231439202019087,198.9905682788245,0.0,0.0,0.0,0.03943536517402355,7.807883375674395e-05,0.00015237113706576352,0.0006137579712216203,0.0926633180476853,0.0926633180476853,0.0926633180476853,0.09266332381732094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.0362526772,595.5840660492432,0.0,0.0926633180476853,0.09266331805975882,0.09266331805975882,0.3721367845716614,0.3721367845716614,0.5,9.999334408446135,3.8623617285793443e-05,3.8623617285793443e-05,-7.901235221652314e-12,4.009444865005207e-08,3.296183029988242e-05,-7.901235221652314e-12,27512.120814897073,20875.527957334853,0.7587756719224392,1.0230165080840914,0.6356411567727606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519898523093044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60796712439077,260.60796712439077,-12.542032875609209,244.82158332081204,276.3943509279669,127813.06510549001,127811.14249899147,1.9226064985134474,0.0,nan,276.3943509279669,3.2443509279669343,270.079797406538,-3.0702025934619996,263.765243885107,-9.38475611489298,257.4506903636767,-15.699309636323278,251.13613684224384,-22.013863157756134,244.82158332081204,-28.32841667918794,1.0,1.0,26381.15544483698,26381.15544483698,275.5880701739854,2.438070173985409,275.5880701739854,275.5880701739854,77308.70311363839,77308.66952858648,0.03358505190408323,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880701739854,2.438070173985409,1.0,0.002,0.1293978364111563,0.004911037415090607,0.00019987584702550433,0.0018001241530188092,0.09993792351275217,0.09993792351275217,0.0,4.431351119382754e-14,1.0,1.0000000669322413,3.2961838201117644e-05,0.09266331805975882,0.0,6.179485240702772e-09,0.007936932557914408,0.0,1600130.7742404498,266.6441854412108,4.0102349885273725e-08,1.0,1284400.2774916843,2598.564012075016,,,,,,,,,,,,,,,,,2.0,16534.95293257293,1551.8478487772936,0.3721367845716614,6.17534620354742,2.94489519907527
5154.0,-30.082340260335226,5.000622629630727,35.05835875555471,24.09551687249916,4.998398575902276,-26.574266376711787,-40.087431378755696,1.490324692248206,-6.505811995996908,-6.505812040989485,40.11670112291731,42253.07803022073,25750.065812961016,25750.065812961016,68003.14384318175,77318.01249625221,77308.66119634359,25750.065812961016,103058.7270093046,103058.7270093046,103058.7270093046,130570.84197843783,126053.33052033767,4517.511458100163,0.0,91521.0611438852,56456.12667772958,38961.03829572847,27512.114969133243,66473.15326486171,20875.52387253665,1551.8475157945697,0.0,0.8785845907034245,2.7281661898410925,0.0014947054983599872,1.0,1.0,-6.50577504734315,334314.63387544104,1559571.2008347716,4.664980359237989,1559571.2008347716,4.664980359237989,0.7587756846741007,0.09266330825246659,4.028046144702076,101325.0,128384.25589778053,1.267054092255421,1.0,0.0,4.0280461447001885,1.2847727090575576,1.2850688003048854,3.1352208186744885,0.0,16534.950620319174,0.0,0.0,22720.956477685617,2316.8927694661907,19312.81672099563,1969.3592328670475,0.85,0.8500001635038058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.486694386278,4632.441516551485,6.165484939188801,5.000622629630727,-3.6998392582297734,8.7004618878605,2.944896071385198,3.5,0.8413988775386281,0.6,0.00023044997082250748,0.9957235012130494,0.00023143972251509547,198.99055060126327,0.0,0.0,0.0,0.03943536517402355,7.807902645827823e-05,0.00015237094436422927,0.0006137571950109482,0.09266330824260488,0.09266330824260488,0.09266330824260488,0.09266331469668711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.02964099456,595.584068141712,0.0,0.09266330824260488,0.09266330825246659,0.09266330825246659,0.372136757375041,0.372136757375041,0.5,9.999334601956054,3.73756133740244e-05,3.73756133740244e-05,-1.460875864722766e-11,4.499258920986904e-08,3.699364634712765e-05,-1.460875864722766e-11,27512.114969133243,20875.52387253665,0.7587756846741007,1.023016669184081,0.6356412469536942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519897229385523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6079784031885,260.6079784031885,-12.54202159681148,244.82160393183992,276.39435287453466,127813.00246054631,127811.06173354959,1.9407269967324918,0.0,nan,276.39435287453466,3.244352874534684,270.0798030859978,-3.0701969140021674,263.7652532974584,-9.384746702541577,257.45070350892024,-15.699296491079735,251.13615372037984,-22.01384627962014,244.82160393183992,-28.32839606816006,1.0,1.0,26381.15544483698,26381.15544483698,275.5880717679175,2.4380717679175063,275.5880717679175,275.5880717679175,77308.6951799066,77308.66119634359,0.03398356301477179,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880717679175,2.4380717679175063,1.0,0.002,0.12939782947572945,0.00491103790980443,0.00019987583736347692,0.0018001241627521043,0.09993791868173846,0.09993791868173846,0.0,1.155811557573827e-13,1.0,1.0000000750992533,3.69936609558863e-05,0.09266330825246659,0.0,6.9353462919791755e-09,0.008907760641361518,0.0,1600130.777251715,266.64418800400307,4.5007197968516266e-08,1.0,1284400.2687599706,2598.564047416961,,,,,,,,,,,,,,,,,2.0,16534.950620319174,1551.8475157945697,0.372136757375041,6.17534620354742,2.944896071385198
5155.0,-30.0823186530959,5.000622080943274,35.058358152593115,24.0955154755153,4.998399601035134,-26.574246827682853,-40.08740965565664,1.4903277755998094,-6.505809752897449,-6.505809811255949,40.116700114011046,42253.07522279031,25750.0658402876,25750.0658402876,68003.1410630779,77318.00263260215,77308.65415283808,25750.0658402876,103058.71999312568,103058.71999312568,103058.71999312568,130570.83008149151,126053.31897762726,4517.511103864253,0.0,91521.04294717757,56456.115537275626,38961.030455446606,27512.11008836584,66473.14054381245,20875.520463330344,1551.8472364098122,0.0,0.8785846066079972,2.728166416371776,0.0014947054983599872,1.0,1.0,-6.505761842771676,334314.6633012947,1559571.1572271127,4.664979818194749,1559571.1572271127,4.664979818194749,0.7587756953676215,0.09266329883763927,4.028046144702076,101325.0,128384.25083125604,1.267054042252712,1.0,0.0,4.0280461447022,1.2847726946335796,1.285068785877583,3.13522085387321,0.0,16534.94830750786,0.0,0.0,22720.951960183334,2316.8923088091587,19312.809128612083,1969.3584586593877,0.85,0.8499999983476154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.487437395572,4632.441516551485,6.165483848874012,5.000622080943274,-3.6998372364212786,8.700459317364553,2.9448969445614033,3.5,0.8413991270175438,0.6,0.00023044997082250748,0.9957212604268089,0.0002314402433505605,198.99053291221293,0.0,0.0,0.0,0.03943536517402355,7.807921854261735e-05,0.00015237075227989014,0.0006137564212863665,0.0926632988289434,0.0926632988289434,0.0926632988289434,0.09266330738581899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.0235244504,595.584070081281,0.0,0.0926632988289434,0.09266329883763927,0.09266329883763927,0.3721367300546601,0.3721367300546601,0.5,9.999334858701427,3.8690475037128635e-05,3.8690475037128635e-05,6.821210263296962e-13,5.835852334712399e-08,4.796848429577949e-05,6.821210263296962e-13,27512.11008836584,20875.520463330344,0.7587756953676215,1.023016823137114,0.6356413263631091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519895939493372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6079896887846,260.6079896887846,-12.542010311215392,244.82162453688736,276.39435484067957,127812.92805720451,127810.98616052605,1.941896678462303,0.0,nan,276.39435484067957,3.2443548406795912,270.0798087799239,-3.070191220076083,263.7652627191639,-9.384737280836077,257.45071665840635,-15.699283341593627,251.13617059764672,-22.013829402353252,244.82162453688736,-28.32837546311262,1.0,1.0,26381.15544483698,26381.15544483698,275.5880731827838,2.4380731827837963,275.5880731827838,275.5880731827838,77308.68514269018,77308.65415283808,0.03098985210817773,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880731827838,2.4380731827837963,1.0,0.002,0.1293978204828992,0.004911038353398514,0.00019987582438864824,0.0018001241757616335,0.09993791219432412,0.09993791219432412,0.0,1.5028169680908476e-13,1.0,1.000000097330264,4.7968483613658464e-05,0.09266329883763927,0.0,8.992838461521741e-09,0.011550404068443982,0.0,1600130.7799002917,266.64419024710253,5.835784122609766e-08,1.0,1284400.261148409,2598.5640782250634,,,,,,,,,,,,,,,,,2.0,16534.94830750786,1551.8472364098122,0.3721367300546601,6.17534620354742,2.9448969445614033
5156.0,-30.08229703205538,5.000621534389243,35.058357551943,24.095514078531437,4.998400645931967,-26.574227264257768,-40.0873878627084,1.490330878106636,-6.505807392202485,-6.505807455753592,40.11669897477835,42253.072462490134,25750.06558391354,25750.06558391354,68003.13804640368,77317.99277343285,77308.64561922042,25750.06558391354,103058.71120313396,103058.71120313396,103058.71120313396,130570.81573295822,126053.30498476414,4517.5107481940795,0.0,91521.0247574155,56456.104446360696,38961.02256783866,27512.104529824257,66473.12709766292,20875.51657373197,1551.846921770912,0.0,0.878584623688619,2.7281666557958464,0.0014947054983599872,1.0,1.0,-6.505755213997702,334314.694386638,1559571.107986001,4.6649792371445775,1559571.107986001,4.6649792371445775,0.7587757072928408,0.09266328920645678,4.028046144702076,101325.0,128384.23685655664,1.2670539043331521,1.0,0.0,4.028046144703125,1.2847726801199937,1.2850687713606523,3.1352208892906015,0.0,16534.94599569754,0.0,0.0,22720.94744440536,2316.891848327957,19312.80601021691,1969.3581406715762,0.85,0.8500000300371433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.48817957013,4632.441516551485,6.165482691863836,5.000621534389243,-3.699835119521736,8.70045665391098,2.9448978167567397,3.5,0.8413993762162113,0.6,0.00023044997082250748,0.9957190182147575,0.00023144076451977926,198.9905152118672,0.0,0.0,0.0,0.03943536517402355,7.807941124502956e-05,0.00015237055957747792,0.0006137556450721579,0.0926632891967313,0.0926632891967313,0.0926632891967313,0.09266329853183139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.0166654765,595.5840722558918,0.0,0.0926632891967313,0.09266328920645678,0.09266328920645678,0.3721367028906578,0.3721367028906578,0.5,9.999335138721312,4.055167539718241e-05,4.055167539718241e-05,-5.059064278611913e-12,6.355111281663994e-08,5.224175589546576e-05,-5.059064278611913e-12,27512.104529824257,20875.51657373197,0.7587757072928408,1.023016984690563,0.6356414134152518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519894648762885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6080009829932,260.6080009829932,-12.541999017006788,244.82164513960444,276.39435682637935,127812.85383178979,127810.91045302441,1.9433787653585761,0.0,nan,276.39435682637935,3.2443568263793736,270.07981448902734,-3.0701855109726353,263.76527215167073,-9.384727848329248,257.4507298143166,-15.69927018568336,251.13618747696074,-22.013812523039235,244.82164513960444,-28.328354860395535,1.0,1.0,26381.15544483698,26381.15544483698,275.588074551027,2.4380745510270003,275.588074551027,275.588074551027,77308.67527190007,77308.64561922042,0.029652679644641466,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588074551027,2.4380745510270003,1.0,0.002,0.12939781068890455,0.004911038823106018,0.00019987581022795268,0.0018001241899068135,0.09993790511397634,0.09993790511397634,0.0,1.347663300399482e-13,1.0,1.000000105986376,5.2241760954530037e-05,0.09266328920645678,0.0,9.793965575157677e-09,0.012579371863659513,0.0,1600130.7826750665,266.6441926077975,6.355617188091855e-08,1.0,1284400.2531075869,2598.5641107706106,,,,,,,,,,,,,,,,,2.0,16534.94599569754,1551.846921770912,0.3721367028906578,6.17534620354742,2.9448978167567397
5157.0,-30.082275474534732,5.000620989408083,35.058356953299324,24.09551264662298,4.998401632363409,-26.574207763845887,-40.087366139609344,1.4903339216468423,-6.505805061942169,-6.505805129786335,40.11669783137209,42253.06948328312,25750.065395214424,25750.065395214424,68003.13487849754,77317.9829224487,77308.63691010543,25750.065395214424,103058.70230531985,103058.70230531985,103058.70230531985,130570.80128327773,126053.29087882709,4517.510404450639,0.0,91521.00657786816,56456.093138590164,38961.01493253111,27512.098977957885,66473.11391048899,20875.512687117316,1551.8466081547704,0.0,0.8785846406253909,2.728166892234031,0.0014947054983599872,1.0,1.0,-6.505749390879544,334314.7250827998,1559571.0585653048,4.664978660987923,1559571.0585653048,4.664978660987923,0.7587757191424158,0.09266327963984376,4.028046144702076,101325.0,128384.2318457082,1.267053854879923,1.0,0.0,4.028046144702452,1.284772665882255,1.2850687571196324,3.1352209240348463,0.0,16534.94368488395,0.0,0.0,22720.942931163285,2316.8913881053454,19312.798457848723,1969.3573705443473,0.85,0.8499998664826509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.488921514087,4632.441516551485,6.165481551398284,5.000620989408083,-3.699833024717313,8.700454014125397,2.944898688681179,3.5,0.8413996253374797,0.6,0.00023044997082250748,0.9957167825954626,0.00023144128415894557,198.99049756352596,0.0,0.0,0.0,0.03943536517402355,7.807960333024383e-05,0.00015237036749226365,0.0006137548713440512,0.09266327963034435,0.09266327963034435,0.09266327963034435,0.09266328962232219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.0096911406,595.5840744678123,0.0,0.09266327963034435,0.09266327963984376,0.09266327963984376,0.37213667594752337,0.37213667594752337,0.5,9.999335438484437,4.2750731438445655e-05,4.2750731438445655e-05,3.382183422218077e-11,6.784415518268361e-08,5.5738906780788966e-05,3.382183422218077e-11,27512.098977957885,20875.512687117316,0.7587757191424158,1.023017139983375,0.6356414946978418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45198933572082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6080122731596,260.6080122731596,-12.541987726840375,244.82166572891276,276.39435881740417,127812.77853597069,127810.8358527583,1.94268321237196,0.0,nan,276.39435881740417,3.2443588174041906,270.0798201997083,-3.070179800291669,263.7652815820091,-9.384718417990882,257.4507429643112,-15.699257035688788,251.13620434661223,-22.013795653387746,244.82166572891276,-28.328334271087215,1.0,1.0,26381.15544483698,26381.15544483698,275.5880758694317,2.4380758694317137,275.5880758694317,275.5880758694317,77308.66545434653,77308.63691010543,0.028544241096824408,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880758694317,2.4380758694317137,1.0,0.002,0.12939780023930297,0.004911039290293451,0.0001998757950424506,0.0018001242051066987,0.0999378975212253,0.0999378975212253,0.0,1.491493560601409e-13,1.0,1.0000001130702587,5.5738872958954744e-05,0.09266327963984376,0.0,1.0449581843154956e-08,0.013421445481245381,0.0,1600130.7854128145,266.6441949380578,6.781033334846143e-08,1.0,1284400.245167433,2598.564142908692,,,,,,,,,,,,,,,,,2.0,16534.94368488395,1551.8466081547704,0.37213667594752337,6.17534620354742,2.944898688681179
5158.0,-30.082253902382664,5.000620445827456,35.0583563560997,24.095511144865327,4.998402591114653,-26.57418825303323,-40.08734818836672,1.4903369417396861,-6.505802742244725,-6.505802813036393,40.11669667575062,42253.08224018786,25750.06522715176,25750.06522715176,68003.14746733962,77317.97308521278,77308.62798508874,25750.06522715176,103058.6932122405,103058.6932122405,103058.6932122405,130570.78658942577,126053.27652027155,4517.510069154223,0.0,91520.98839493118,56456.097549802944,38960.98982792026,27512.093377185276,66473.08320510553,20875.50876477736,1551.8462924192197,0.0,0.8785846575586223,2.7281671277511235,0.0014947054983599872,1.0,1.0,-6.5057446702523976,334314.7556571191,1559571.0086164495,4.66497808495172,1559571.0086164495,4.66497808495172,0.7587757310422849,0.09266327012519901,4.028046144702076,101325.0,128384.22689053592,1.267053805976175,1.0,0.0,4.028046144701258,1.2847726517542035,1.285068742988325,3.1352209585114226,0.0,16534.941373518544,0.0,0.0,22720.938417079702,2316.8909277969237,19312.795422289524,1969.3570610034544,0.85,0.8499999017545763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.489663086578,4632.441516551485,6.16548041642261,5.000620445827456,-3.699830936776005,8.700451382603461,2.944899560169178,3.5,0.8413998743340508,0.6,0.00023044997082250748,0.9957145454642379,0.00023144180415187512,198.99047990320972,0.0,0.0,0.0,0.03943536517402355,7.807976206337065e-05,0.00015237020875913683,0.0006137542319596916,0.09266327011606132,0.09266327011606132,0.09266327011606132,0.09266328055459726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.0025926171,595.5840767195201,0.0,0.09266327011606132,0.09266327012519901,0.09266327012519901,0.372136649262911,0.372136649262911,0.5,9.99933575175458,4.4994067309289676e-05,4.4994067309289676e-05,5.752553988713771e-11,7.079165698087309e-08,5.814278398474926e-05,5.752553988713771e-11,27512.093377185276,20875.50876477736,0.7587757310422849,1.0230178019201095,0.6356419802255023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519892069448168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6080235588325,260.6080235588325,-12.541976441167492,244.82168630952495,276.3943608081378,127812.70304716672,127810.761137163,1.9419100037616692,0.0,nan,276.3943608081378,3.244360808137799,270.0798259084178,-3.070174091582203,263.7652910086936,-9.384708991306354,257.45075610897214,-15.699243891027834,251.13622120924884,-22.013778790751132,244.82168630952495,-28.328313690475028,1.0,1.0,26381.15544483698,26381.15544483698,275.5880771536413,2.438077153641302,275.5880771536413,275.5880771536413,77308.655509522,77308.62798508874,0.027524433258804493,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880771536413,2.438077153641302,1.0,0.002,0.12939778933912255,0.004911039757812222,0.00019987577915716367,0.0018001242210474307,0.09993788957858184,0.09993788957858184,0.0,2.0459415411844262e-13,1.0,1.000000117939596,5.814272645920937e-05,0.09266327012519901,0.0,1.0900240627535224e-08,0.014000271648184235,0.0,1600130.7881362787,266.64419725775525,7.073413144098595e-08,1.0,1284400.2372587984,2598.5641749192037,,,,,,,,,,,,,,,,,2.0,16534.941373518544,1551.8462924192197,0.372136649262911,6.17534620354742,2.944899560169178
5159.0,-30.08223231586003,5.000619903455439,35.058355759960875,24.095509678032272,4.998403519371358,-26.574168732336023,-40.08732639541847,1.4903399358217655,-6.50580043433979,-6.505800506927061,40.11669551195923,42253.07936607462,25750.065082128156,25750.065082128156,68003.14444820277,77317.96327507119,77308.61889826391,25750.065082128156,103058.68398039207,103058.68398039207,103058.68398039207,130570.7717323991,126053.26199181599,4517.509740583098,0.0,91520.97022093552,56456.08631183538,38960.98212122237,27512.087752007013,66473.06987322938,20875.504824145497,1551.8459757895173,0.0,0.8785846744649153,2.7281673621925395,0.0014947054983599872,1.0,1.0,-6.505740842915088,334314.78608997306,1559570.9583139955,4.6649775098319255,1559570.9583139955,4.6649775098319255,0.7587757429503919,0.09266326067139775,4.028046144702076,101325.0,128384.2219910397,1.2670537576219068,1.0,0.0,4.028046144700042,1.2847726377478317,1.2850687289787253,3.1352209926910657,0.0,16534.939063164842,0.0,0.0,22720.933905215883,2316.8904677148553,19312.79241287434,1969.3567541285088,0.85,0.8499999380941309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.490404245594,4632.441516551485,6.165479287574091,5.000619903455439,-3.6998288568473727,8.700448760302812,2.944900431171369,3.5,0.8414001231918197,0.6,0.00023044997082250748,0.9957123068481437,0.00023144232449228273,198.99046223113197,0.0,0.0,0.0,0.03943536517402355,7.807995476702291e-05,0.00015237001605548456,0.000613753455740488,0.09266326066146795,0.09266326066146795,0.09266326066146795,0.09266327139410048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.9954131502,595.5840789971503,0.0,0.09266326066146795,0.09266326067139775,0.09266326067139775,0.37213662284212795,0.37213662284212795,0.5,9.999336073619377,4.7096782736844034e-05,4.7096782736844034e-05,2.1032064978498966e-12,7.258728373926715e-08,5.9664011985205434e-05,2.1032064978498966e-12,27512.087752007013,20875.504824145497,0.7587757429503919,1.0230179616781863,0.6356420644729566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519890780814342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6080348393633,260.6080348393633,-12.541965160636664,244.82170688522817,276.3943627934961,127812.62733907822,127810.68631393243,1.94102514577758,0.0,nan,276.3943627934961,3.2443627934961228,270.07983161184455,-3.070168388155423,263.7653004301903,-9.384699569809698,257.4507692485377,-15.699230751462267,251.13623806688307,-22.01376193311691,244.82170688522817,-28.32829311477181,1.0,1.0,26381.15544483698,26381.15544483698,275.58807840849056,2.4380784084905827,275.58807840849056,275.58807840849056,77308.64579416982,77308.61889826391,0.02689590590307489,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58807840849056,2.4380784084905827,1.0,0.002,0.12939777815360418,0.004911040224125517,0.00019987576282672225,0.0018001242372654475,0.09993788141336112,0.09993788141336112,0.0,9.216976140646871e-14,1.0,1.0000001210211666,5.9664009881998936e-05,0.09266326067139775,0.0,1.1185440548320439e-08,0.014366582406054708,0.0,1600130.7908443846,266.6441995656602,7.25851805327693e-08,1.0,1284400.2293867574,2598.564206781603,,,,,,,,,,,,,,,,,2.0,16534.939063164842,1551.8459757895173,0.37213662284212795,6.17534620354742,2.944900431171369
5160.0,-30.082210715221596,5.000619362127734,35.0583551645716,24.095508141350024,4.998404422623894,-26.574149201437233,-40.08730467231942,1.4903429088117448,-6.505798136756994,-6.505798210314722,40.11669434130905,42253.07654291272,25750.064956819264,25750.064956819264,68003.14149973198,77317.95348945005,77308.60967993045,25750.064956819264,103058.67463674971,103058.67463674971,103058.67463674971,130570.75673787142,126053.24732125246,4517.509416618954,0.0,91520.95205562157,56456.07510897182,38960.974385166395,27512.08210112171,66473.0564862881,20875.50086449439,1551.8456581463124,0.0,0.8785846913461922,2.728167595687353,0.0014947054983599872,1.0,1.0,-6.50573776039505,334314.8163984218,1559570.9077156642,4.664976935563142,1559570.9077156642,4.664976935563142,0.7587757548761918,0.09266325127286444,4.028046144702076,101325.0,128384.21714721959,1.267053709817119,1.0,0.0,4.028046144702177,1.2847726238401294,1.2850687150678177,3.135221026629927,0.0,16534.9367538181,0.0,0.0,22720.92939550738,2316.8900078525676,19312.79391790094,1969.3569075985115,0.85,0.850000173043963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.491144943855,4632.441516551485,6.165478164126557,5.000619362127734,-3.6998267841366284,8.700446146264362,2.9449013016321897,3.5,0.8414003718949113,0.6,0.00023044997082250748,0.9957100667736176,0.000231442845174028,198.99044454750123,0.0,0.0,0.0,0.03943536517402355,7.808014685347323e-05,0.00015236982396903424,0.0006137526820074023,0.09266325126362333,0.09266325126362333,0.09266325126362333,0.09266326213829196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.9881791465,595.5840812921771,0.0,0.09266325126362333,0.09266325127286444,0.09266325127286444,0.37213659666985227,0.37213659666985227,0.5,9.99933639991664,4.893959061291753e-05,4.893959061291753e-05,1.6541434888495132e-11,7.355771458605886e-08,6.0449919658367435e-05,1.6541434888495132e-11,27512.08210112171,20875.50086449439,0.7587757548761918,1.0230181233468556,0.6356421500134958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519889491322306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6080461146966,260.6080461146966,-12.541953885303371,244.82172745912496,276.3943647702654,127812.55148374483,127810.61135288952,1.9401308553189127,0.0,nan,276.3943647702654,3.244364770265406,270.07983730803977,-3.0701626919602063,263.76530984581126,-9.384690154188718,257.4507823835837,-15.699217616416263,251.13625492135446,-22.013745078645513,244.82172745912496,-28.32827254087502,1.0,1.0,26381.15544483698,26381.15544483698,275.5880796386286,2.438079638628608,275.5880796386286,275.5880796386286,77308.63591769246,77308.60967993045,0.026237762009259313,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880796386286,2.438079638628608,1.0,0.002,0.12939776682084683,0.004911040689879133,0.00019987574626497312,0.0018001242539107333,0.09993787313248656,0.09993787313248656,0.0,1.7570623775386984e-13,1.0,1.0000001226131037,6.0449903116932546e-05,0.09266325127286444,0.0,1.1332774022512694e-08,0.014555817465256202,0.0,1600130.7935391113,266.644201863243,7.354117315117037e-08,1.0,1284400.221546895,2598.564238513754,,,,,,,,,,,,,,,,,2.0,16534.9367538181,1551.8456581463124,0.37213659666985227,6.17534620354742,2.9449013016321897
5161.0,-30.082189177781437,5.000618821761659,35.05835456966734,24.095506604667776,4.998405310112304,-26.574129728992105,-40.08728291429577,1.4903458612995333,-6.505795845310274,-6.5057959190555925,40.116693164524996,42253.07349937707,25750.064841426687,25750.064841426687,68003.13834080375,77317.94369327933,77308.6003522458,25750.064841426687,103058.6651936725,103058.6651936725,103058.6651936725,130570.74162418004,126053.23252884153,4517.5090953385015,0.0,91520.93389894076,56456.06370494378,38960.96688221886,27512.07643050754,66473.0433127264,20875.496890244376,1551.8453397036637,0.0,0.8785847082218123,2.7281678286490108,0.0014947054983599872,1.0,1.0,-6.505735331806193,334314.84663631144,1559570.8568524795,4.664976361486805,1559570.8568524795,4.664976361486805,0.7587757668154772,0.09266324192324579,4.028046144702076,101325.0,128384.20757093154,1.2670536153065042,1.0,0.0,4.028046144701347,1.2847726100283365,1.2850687012528417,3.1352210603347426,0.0,16534.934445473693,0.0,0.0,22720.924887942132,2316.889548208831,19312.781963809783,1969.3556886204549,0.85,0.849999815547076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.491885140903,4632.441516551485,6.165477043793645,5.000618821761659,-3.6998247155562356,8.700443537317895,2.9449021715040913,3.5,0.8414006204297404,0.6,0.00023044997082250748,0.9957078332584124,0.0002314433643334607,198.99042691561166,0.0,0.0,0.0,0.03943536517402355,7.808033924918178e-05,0.00015236963157332572,0.0006137519070286104,0.09266324191394905,0.09266324191394905,0.09266324191394905,0.09266325281603822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.9809116046,595.5840835978103,0.0,0.09266324191394905,0.09266324192324579,0.09266324192324579,0.37213657071722,0.37213657071722,0.5,9.999336727017983,5.0443235011243814e-05,5.0443235011243814e-05,3.723243935382925e-11,7.374529786829953e-08,6.058724937929583e-05,3.723243935382925e-11,27512.07643050754,20875.496890244376,0.7587757668154772,1.0230182785656274,0.6356422301984124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519888200987277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60805737859937,260.60805737859937,-12.541942621400608,244.82174802048485,276.3943667367114,127812.47526493805,127810.53710096017,1.9381639778822422,0.0,nan,276.3943667367114,3.244366736711413,270.07984299346816,-3.070157006531815,263.7653192502231,-9.384680749776862,257.4507955069775,-15.699204493022478,251.1362717637312,-22.013728236268776,244.82174802048485,-28.32825197951513,1.0,1.0,26381.15544483698,26381.15544483698,275.5880808507625,2.4380808507625034,275.5880808507625,275.5880808507625,77308.62610548282,77308.6003522458,0.02575323701603338,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880808507625,2.4380808507625034,1.0,0.002,0.1293977554623456,0.004911041154518053,0.00019987572966126163,0.00180012427050612,0.09993786483063082,0.09993786483063082,0.0,1.6738173347352614e-13,1.0,1.0000001228912443,6.058721214685647e-05,0.09266324192324579,0.0,1.1358514931831758e-08,0.014588879006046563,0.0,1600130.7962255168,266.6442041546897,7.37080654289457e-08,1.0,1284400.213725286,2598.564270172032,,,,,,,,,,,,,,,,,2.0,16534.934445473693,1551.8453397036637,0.37213657071722,6.17534620354742,2.9449021715040913
