time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5162.0,-30.08216762539057,5.000618282253865,35.05835397506992,24.095505067985528,4.998406180547027,-26.574110244796206,-40.08726492812855,1.490348799929307,-6.505793561156111,-6.505793634439798,40.11669198357036,42253.086192428644,25750.064738440356,25750.064738440356,68003.150930869,77317.9339062889,77308.59094317806,25750.064738440356,103058.65568161842,103058.65568161842,103058.65568161842,130570.72642900409,126053.21765379544,4517.508775208652,0.0,91520.91573850237,56456.06802454754,38960.94190439426,27512.07074738568,66473.01265177994,20875.492906568885,1551.8450208276695,0.0,0.8785847250770723,2.7281680609363064,0.0014947054983599872,1.0,1.0,-6.505733389960767,334314.87678566645,1559570.8058078047,4.664975788103098,1559570.8058078047,4.664975788103098,0.7587757787571322,0.09266323261539772,4.028046144702076,101325.0,128384.20278278753,1.267053568051197,1.0,0.0,4.0280461447046845,1.2847725962813725,1.2850686875027095,3.135221093881357,0.0,16534.932136583237,0.0,0.0,22720.920379444036,2316.889088469971,19312.783503372546,1969.355845612166,0.85,0.8500000519717114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.492624816991,4632.441516551485,6.165475927200683,5.000618282253865,-3.6998226521193853,8.700440934373251,2.944903040763871,3.5,0.8414008687896775,0.6,0.00023044997082250748,0.9957055981981864,0.00023144388385435034,198.99040927148567,0.0,0.0,0.0,0.03943536517402355,7.808049829251425e-05,0.00015236947252999323,0.000613751266394728,0.09266323260635385,0.09266323260635385,0.09266323260635385,0.09266324344285273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.9736330073,595.5840859068333,0.0,0.09266323260635385,0.09266323261539772,0.09266323261539772,0.372136544946634,0.372136544946634,0.5,9.999337052229716,5.1579962132564106e-05,5.1579962132564106e-05,-7.617018127348274e-12,7.328367246373091e-08,6.0244479016091645e-05,-7.617018127348274e-12,27512.07074738568,20875.492906568885,0.7587757787571322,1.0230189398381073,0.6356427143414154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519886914427684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6080686329585,260.6080686329585,-12.541931367041457,244.82176857401424,276.39436869190024,127812.39909188698,127810.46257006803,1.9365218189435935,0.0,nan,276.39436869190024,3.244368691900263,270.0798486683252,-3.070151331674765,263.76532864474757,-9.384671355252408,257.4508086211709,-15.699191378829084,251.13628859759285,-22.013711402407125,244.82176857401424,-28.328231425985734,1.0,1.0,26381.15544483698,26381.15544483698,275.58808204683777,2.438082046837792,275.58808204683777,275.58808204683777,77308.61635059635,77308.59094317806,0.02540741828852333,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58808204683777,2.438082046837792,1.0,0.002,0.12939774416814473,0.004911041617796687,0.0001998757131541162,0.0018001242870529682,0.0999378565770581,0.0999378565770581,0.0,2.0708434966820732e-13,1.0,1.0000001221970094,6.024448663310977e-05,0.09266323261539772,0.0,1.1294261948475466e-08,0.014506352372410611,0.0,1600130.7989025388,266.64420643884387,7.329128948185826e-08,1.0,1284400.2059265787,2598.5643017376156,,,,,,,,,,,,,,,,,2.0,16534.932136583237,1551.8450208276695,0.372136544946634,6.17534620354742,2.944903040763871
5163.0,-30.082146058308485,5.000617743582544,35.058353380615316,24.09550353130328,4.998407043541856,-26.57409074812407,-40.087243205029495,1.4903517333315979,-6.505791279820357,-6.505791352206171,40.116690798496236,42253.083254183926,25750.064638063952,25750.064638063952,68003.14789224789,77317.92413637177,77308.58146606118,25750.064638063952,103058.64610412513,103058.64610412513,103058.64610412513,130570.71115657783,126053.20270192395,4517.508454653892,0.0,91520.89758617978,56456.05670388723,38960.934313658385,27512.065052452697,66472.99936611108,20875.488914147518,1551.8447014629578,0.0,0.8785847419353222,2.728168292994481,0.0014947054983599872,1.0,1.0,-6.505731861571462,334314.90690442343,1559570.7545863574,4.664975214617695,1559570.7545863574,4.664975214617695,0.7587757907066475,0.09266322333808295,4.028046144702076,101325.0,128384.19799464349,1.2670535207958893,1.0,0.0,4.028046144699977,1.284772582558863,1.2850686737770376,3.1352211273682964,0.0,16534.92982871021,0.0,0.0,22720.91587296076,2316.8886289365646,19312.78055494789,1969.3555449565235,0.85,0.8500000907943701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.493363946958,4632.441516551485,6.165474812039227,5.000617743582544,-3.6998205906252695,8.700438334207814,2.944903909381956,3.5,0.8414011169662732,0.6,0.00023044997082250748,0.9957033616198417,0.00023144440373044857,198.99039161533568,0.0,0.0,0.0,0.03943536517402355,7.808069038020061e-05,0.00015236928044230687,0.0006137504926566637,0.09266322332836183,0.09266322332836183,0.09266322332836183,0.09266323403301455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.9663547013,595.584088215561,0.0,0.09266322332836183,0.09266322333808295,0.09266322333808295,0.37213651931722386,0.37213651931722386,0.5,9.999337373248368,5.23394619449391e-05,5.23394619449391e-05,1.1539214028744027e-11,7.238583066282445e-08,5.9490634725989366e-05,1.1539214028744027e-11,27512.065052452697,20875.488914147518,0.7587757907066475,1.0230190985923362,0.6356427971824778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519885626975229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60807988016796,260.60807988016796,-12.541920119832014,244.82178912360658,276.3943706367272,127812.32304421459,127810.38775253353,1.9352916810579726,0.0,nan,276.3943706367272,3.24437063672724,270.07985433410505,-3.070145665894927,263.76533803148016,-9.384661968519822,257.45082172885685,-15.699178271143126,251.13630542623213,-22.01369457376785,244.82178912360658,-28.3282108763934,1.0,1.0,26381.15544483698,26381.15544483698,275.5880832326582,2.4380832326582436,275.5880832326582,275.5880832326582,77308.60663231552,77308.58146606118,0.025166254345094785,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880832326582,2.4380832326582436,1.0,0.002,0.1293977330151251,0.004911042079622871,0.00019987569686409507,0.0018001243032229755,0.09993784843204753,0.09993784843204753,0.0,8.707054174883488e-14,1.0,1.0000001206699576,5.949062318677534e-05,0.09266322333808295,0.0,1.1152931401017914e-08,0.014324827301262222,0.0,1600130.801575543,266.6442087201796,7.23742914487957e-08,1.0,1284400.1981357846,2598.564333271157,,,,,,,,,,,,,,,,,2.0,16534.92982871021,1551.8447014629578,0.37213651931722386,6.17534620354742,2.944903909381956
5164.0,-30.082124476793204,5.000617205632175,35.05835278622096,24.095501959696435,4.998407889035866,-26.57407124021077,-40.087221447005845,1.4903546524265314,-6.505789006355997,-6.505789077519849,40.116689611326,42253.080367544244,25750.064551561147,25750.064551561147,68003.1449191054,77317.9143878136,77308.57193964618,25750.064551561147,103058.63649120732,103058.63649120732,103058.63649120732,130570.69584295157,126053.18771022612,4517.508132725448,0.0,91520.87944228685,56456.04542190839,38960.9266893094,27512.05935174424,66472.98604105363,20875.484917164045,1551.8443819924269,0.0,0.8785847587606497,2.728168524286658,0.0014947054983599872,1.0,1.0,-6.505730585423919,334314.93692324276,1559570.7032730917,4.664974642252261,1559570.7032730917,4.664974642252261,0.7587758026496318,0.09266321408408705,4.028046144702076,101325.0,128384.19320649948,1.267053473540582,1.0,0.0,4.0280461447029605,1.2847725689032838,1.2850686601183112,3.1352211606919065,0.0,16534.927521849906,0.0,0.0,22720.91136857022,2316.8881696165586,19312.777620903882,1969.355245767299,0.85,0.8500001301716795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.494102526422,4632.441516551485,6.165473701012665,5.000617205632175,-3.699818535010386,8.700435740642561,2.944904777353197,3.5,0.8414013649580563,0.6,0.00023044997082250748,0.9957011235501481,0.0002314449239555377,198.9903739473729,0.0,0.0,0.0,0.03943536517402355,7.808088277714762e-05,0.00015236908804535987,0.000613749717672883,0.09266321407495315,0.09266321407495315,0.09266321407495315,0.09266322458736442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.9590931297,595.5840905187425,0.0,0.09266321407495315,0.09266321408408705,0.09266321408408705,0.3721364937870394,0.3721364937870394,0.5,9.999337688693952,5.2750063161965954e-05,5.2750063161965954e-05,4.376943252282217e-12,7.116386768757366e-08,5.849209594543936e-05,4.376943252282217e-12,27512.05935174424,20875.484917164045,0.7587758026496318,1.02301925893786,0.6356428811765549,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519884338645406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60809112124986,260.60809112124986,-12.541908878750121,244.82180967231224,276.394372570185,127812.24696802239,127810.31273082373,1.9342371986495217,0.0,nan,276.394372570185,3.2443725701850212,270.0798599906127,-3.0701400093872735,263.76534741103757,-9.38465258896241,257.4508348314634,-15.699165168536581,251.1363222518882,-22.013677748111775,244.82180967231224,-28.328190327687736,1.0,1.0,26381.15544483698,26381.15544483698,275.5880844052281,2.4380844052280963,275.5880844052281,275.5880844052281,77308.59683666711,77308.57193964618,0.024897020935895853,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880844052281,2.4380844052280963,1.0,0.002,0.1293977220494313,0.004911042539876482,0.0001998756808603178,0.0018001243193245954,0.0999378404301589,0.0999378404301589,0.0,1.8491328260261675e-13,1.0,1.000000118647296,5.849209156849611e-05,0.09266321408408705,0.0,1.0965732018007126e-08,0.014084388291484019,0.0,1600130.8042388926,266.644210993644,7.115949074432137e-08,1.0,1284400.1903708447,2598.564364700071,,,,,,,,,,,,,,,,,2.0,16534.927521849906,1551.8443819924269,0.3721364937870394,6.17534620354742,2.944904777353197
5165.0,-30.082102881378503,5.000616663715661,35.05835218893084,24.095499549899273,4.99840777007871,-26.574051816231666,-40.08719972390679,1.4903567049334854,-6.505786997730695,-6.505787060506799,40.1166883390197,42253.07758814857,25750.06502795786,25750.06502795786,68003.14261610643,77317.90508007495,77308.56043945272,25750.06502795786,103058.62546741057,103058.62546741057,103058.62546741057,130570.67897685728,126053.17118286327,4517.507793994013,0.0,91520.86134299688,56456.03385107707,38960.91943546646,27512.053509446712,66472.97294491317,20875.48080196882,1551.8440620097508,0.0,0.8785847745146056,2.7281687294738948,0.0014947054983599872,1.0,1.0,-6.505735449166025,334314.96354142367,1559570.6482803524,4.66497410633285,1559570.6482803524,4.66497410633285,0.7587758142008878,0.09266320484234992,4.028046144702076,101325.0,128384.18090208287,1.2670533521054317,1.0,0.0,4.028046144701479,1.2847725593016188,1.2850686505144335,3.13522118412278,0.0,16534.92521599765,0.0,0.0,22720.90687525279,2316.8877114256948,19312.771064644086,1969.354577214858,0.85,0.8500000097126059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.494840526915,4632.441516551485,6.165472725619164,5.000616663715661,-3.6998166755655704,8.700433339281231,2.94490564464414,3.5,0.8414016127554687,0.6,0.00023044997082250748,0.9956988840444694,0.00023144544451675337,198.9903562680343,0.0,0.0,0.0,0.03943536517402355,7.808107486570841e-05,0.00015236889595679907,0.0006137489439312962,0.09266320483153245,0.09266320483153245,0.09266320483153245,0.09266321411146987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.9515985945,595.5840928935032,0.0,0.09266320483153245,0.09266320484234992,0.09266320484234992,0.3721364683169474,0.3721364683169474,0.5,9.999337967066865,5.179526795018319e-05,5.179526795018319e-05,-1.3130829756846651e-11,6.277610964389169e-08,5.161134077980023e-05,-1.3130829756846651e-11,27512.053509446712,20875.48080196882,0.7587758142008878,1.023019425841858,0.635642964595011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988304945363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6081022709037,260.6081022709037,-12.541897729096263,244.82183021392555,276.3943743278799,127812.15998865354,127810.24148330862,1.9185053449290794,0.0,nan,276.3943743278799,3.244374327879939,270.079865505091,-3.0701344949089844,263.7653566822992,-9.38464331770075,257.4508478595092,-15.699152140490753,251.1363390367176,-22.013660963282376,244.82183021392555,-28.328169786074426,1.0,1.0,26381.15544483698,26381.15544483698,275.5880850917771,2.4380850917771113,275.5880850917771,275.5880850917771,77308.58578390996,77308.56043945272,0.025344457244500518,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880850917771,2.4380850917771113,1.0,0.002,0.12939771237362968,0.004911042947361683,0.0001998756667431227,0.001800124333371515,0.09993783337156135,0.09993783337156135,0.0,1.1463746618645132e-13,1.0,1.0000001047094176,5.161135391062999e-05,0.09266320484234992,0.0,9.675773485819721e-09,0.012427565240551402,0.0,1600130.8065815552,266.6442130022693,6.278924047364853e-08,1.0,1284400.183485543,2598.564392568602,,,,,,,,,,,,,,,,,2.0,16534.92521599765,1551.8440620097508,0.3721364683169474,6.17534620354742,2.94490564464414
5166.0,-30.082081348882106,5.000616127308462,35.05835158776833,24.095498606935166,4.998409304270359,-26.574032283566552,-40.08717796588314,1.490360238923339,-6.505784480032389,-6.505784535902687,40.11668703266426,42253.0744880084,25750.06436577766,25750.06436577766,68003.13885378606,77317.89502213495,77308.55004947411,25750.06436577766,103058.61441525177,103058.61441525177,103058.61441525177,130570.66152437415,126053.15410126469,4517.507423109462,0.0,91520.84318852526,56456.02265427135,38960.91170472657,27512.047109122388,66472.95881384896,20875.476315776148,1551.8437034225933,0.0,0.8785847931457312,2.7281689862525575,0.0014947054983599872,1.0,1.0,-6.505738602629435,334314.99685850623,1559570.5918164407,4.664973472537654,1559570.5918164407,4.664973472537654,0.7587758276574883,0.09266319526501508,4.028046144702076,101325.0,128384.17511176915,1.2670532949594784,1.0,0.0,4.02804614470359,1.2847725427695507,1.2850686339785553,3.135221224465867,0.0,16534.922911143232,0.0,0.0,22720.902368235995,2316.8872518378853,19312.763019314563,1969.3537568195627,0.85,0.8499998242285466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.495576746301,4632.441516551485,6.165471480239961,5.000616127308462,-3.6998144320942083,8.70043055940267,2.9449065098420455,3.5,0.8414018599548702,0.6,0.00023044997082250748,0.9956966510690137,0.00023144596356238477,198.99033864020768,0.0,0.0,0.0,0.03943536517402355,7.80812672635308e-05,0.00015236870355897668,0.0006137481689439894,0.0926631952546918,0.0926631952546918,0.0926631952546918,0.0926632033862054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.94410621235,595.5840952658938,0.0,0.0926631952546918,0.09266319526501508,0.09266319526501508,0.3721364427492899,0.3721364427492899,0.5,9.999338210840955,4.97128626761878e-05,4.97128626761878e-05,-1.1937117960769683e-11,5.587031637332984e-08,4.5933273270293284e-05,-1.1937117960769683e-11,27512.047109122388,20875.476315776148,0.7587758276574883,1.0230195867198002,0.6356430530846989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988175943179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6081134903193,260.6081134903193,-12.541886509680694,244.82185075389623,276.39437622674035,127812.09312938941,127810.16262021607,1.9305091733715927,0.0,nan,276.39437622674035,3.2443762267403713,270.0798711321735,-3.0701288678264973,263.7653660376036,-9.384633962396379,257.45086094303593,-15.699139056964043,251.13635584846625,-22.013644151533725,244.82185075389623,-28.32814924610375,1.0,1.0,26381.15544483698,26381.15544483698,275.58808641435854,2.4380864143585654,275.58808641435854,275.58808641435854,77308.57769678914,77308.55004947411,0.027647315029753372,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58808641435854,2.4380864143585654,1.0,0.002,0.12939770376221923,0.004911043442832084,0.00019987565447859306,0.0018001243456147792,0.09993782723929653,0.09993782723929653,0.0,9.337235845618963e-14,1.0,1.0000000932077102,4.5933285207411245e-05,0.09266319526501508,0.0,8.611283999804282e-09,0.011060334675181839,0.0,1600130.809523073,266.6442155199676,5.588225349129061e-08,1.0,1284400.1748674435,2598.564427450707,,,,,,,,,,,,,,,,,2.0,16534.922911143232,1551.8437034225933,0.3721364427492899,6.17534620354742,2.9449065098420455
5167.0,-30.082059801640824,5.000615585286874,35.05835098780608,24.095496197138004,4.998409189778296,-26.5740129024973,-40.08716001464052,1.4903622906372533,-6.5057825575512425,-6.505782612021516,40.11668586501451,42253.08722282636,25750.065040808706,25750.065040808706,68003.15226363507,77317.88569657647,77308.53978999838,25750.065040808706,103058.60483080709,103058.60483080709,103058.60483080709,130570.6466363553,126053.13956193542,4517.507074419888,0.0,91520.82509270417,56456.026618964206,38960.8871930444,27512.04180554822,66472.92899859262,20875.472582814735,1551.8434113023193,0.0,0.8785848079979395,2.7281691818818183,0.0014947054983599872,1.0,1.0,-6.505737841809264,334315.0222480616,1559570.541347498,4.664972967293996,1559570.541347498,4.664972967293996,0.7587758382442149,0.09266318614449885,4.028046144702076,101325.0,128384.17177120353,1.2670532619906592,1.0,0.0,4.028046144701325,1.284772533171596,1.2850686243783886,3.135221247887687,0.0,16534.920605748197,0.0,0.0,22720.89787577974,2316.8867937348373,19312.76545033516,1969.3540047146741,0.85,0.8500000992884345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.496313611268,4632.441516551485,6.165470554083534,5.000615585286874,-3.699812643813863,8.700428229100737,2.9449073757987336,3.5,0.8414021073710668,0.6,0.00023044997082250748,0.9956944165698769,0.00023144648296451978,198.99032100031312,0.0,0.0,0.0,0.03943536517402355,7.808142599978551e-05,0.000152368544822722,0.0006137475295470308,0.09266318613416365,0.09266318613416365,0.09266318613416365,0.09266319415426873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.937300138,595.5840974219054,0.0,0.09266318613416365,0.09266318614449885,0.09266318614449885,0.37213641696750643,0.37213641696750643,0.5,9.999338451385269,4.8030866082626744e-05,4.8030866082626744e-05,2.8421709430404007e-12,5.447026296678814e-08,4.477021224147393e-05,2.8421709430404007e-12,27512.04180554822,20875.472582814735,0.7587758382442149,1.023020247311125,0.6356435297701558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988047316866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60812461827305,260.60812461827305,-12.541875381726925,244.82187128008232,276.39437795646194,127812.0063388589,127810.09156742561,1.914771433320425,0.0,nan,276.39437795646194,3.2443779564619604,270.0798766211876,-3.0701233788123545,263.7653752859105,-9.384624714089455,257.45087395063615,-15.699126049363826,251.1363726153594,-22.013627384640586,244.82187128008232,-28.328128719917657,1.0,1.0,26381.15544483698,26381.15544483698,275.58808715131505,2.4380871513150737,275.58808715131505,275.58808715131505,77308.56646409672,77308.53978999838,0.02667409833520651,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58808715131505,2.4380871513150737,1.0,0.002,0.129397695368933,0.004911043828144943,0.00019987564230420168,0.001800124357780306,0.09993782115210084,0.09993782115210084,0.0,8.450748781307915e-14,1.0,1.0000000908517412,4.4770209399302985e-05,0.09266318614449885,0.0,8.393237150273176e-09,0.010780275208392268,0.0,1600130.8117746941,266.64421744244873,5.44674207958451e-08,1.0,1284400.168299951,2598.564454032898,,,,,,,,,,,,,,,,,2.0,16534.920605748197,1551.8434113023193,0.37213641696750643,6.17534620354742,2.9449073757987336
5168.0,-30.082038239407673,5.000615049246145,35.058350384458706,24.095495289098494,4.998410773116574,-26.57399333815463,-40.08713825661687,1.4903658718331425,-6.505780018486746,-6.505780067494384,40.11668456737393,42253.08422383633,25750.064321775273,25750.064321775273,68003.1485456116,77317.87563232413,77308.52962348911,25750.064321775273,103058.59394526438,103058.59394526438,103058.59394526438,130570.62937095239,126053.12268627391,4517.506684678474,0.0,91520.80693977722,56456.015531166406,38960.8793429009,27512.035425688005,66472.9147685889,20875.46811261098,1551.843053209254,0.0,0.8785848267036659,2.7281694406635006,0.0014947054983599872,1.0,1.0,-6.5057397632148195,334315.05582766555,1559570.4852597597,4.664972330961054,1559570.4852597597,4.664972330961054,0.758775851717592,0.09266317646849172,4.028046144702076,101325.0,128384.16592521376,1.2670532042952258,1.0,0.0,4.028046144701663,1.2847725164186978,1.2850686076216296,3.1352212887696655,0.0,16534.918301366302,0.0,0.0,22720.893369146426,2316.8863341861315,19312.761850799496,1969.3536376641866,0.85,0.850000109459826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.497048274219,4632.441516551485,6.165469297390147,5.000615049246145,-3.6998103861729157,8.70042543541906,2.9449082391677353,3.5,0.8414023540479244,0.6,0.00023044997082250748,0.9956921805214666,0.00023144700272911212,198.99030334814842,0.0,0.0,0.0,0.03943536517402355,7.808161839840831e-05,0.00015236835242409918,0.0006137467545564999,0.09266317645811106,0.09266317645811106,0.09266317645811106,0.09266318353440042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.93000240886,595.5840997314215,0.0,0.09266317645811106,0.09266317646849172,0.09266317646849172,0.37213639100379386,0.37213639100379386,0.5,9.999338663524648,4.556834795721443e-05,4.556834795721443e-05,-2.7000623958883807e-11,4.900761041426449e-08,4.030427953694016e-05,-2.7000623958883807e-11,27512.035425688005,20875.46811261098,0.758775851717592,1.0230204103784208,0.6356436207278005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451987918602496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6081358271053,260.6081358271053,-12.541864172894691,244.82189181301462,276.3943798411947,127811.9405067257,127810.01181863701,1.9286880886714106,0.0,nan,276.3943798411947,3.2443798411947,270.07988223555947,-3.0701177644405107,263.76538462992295,-9.384615370077029,257.4508870242882,-15.699112975711785,251.1363894186518,-22.01361058134819,244.82189181301462,-28.32810818698536,1.0,1.0,26381.15544483698,26381.15544483698,275.58808851967285,2.438088519672874,275.58808851967285,275.58808851967285,77308.55833823963,77308.52962348911,0.028714750515064225,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58808851967285,2.438088519672874,1.0,0.002,0.1293976878128287,0.004911044322903863,0.0001998756316779352,0.0018001243684282312,0.0999378158389676,0.0999378158389676,0.0,1.0616637777238758e-13,1.0,1.0000000818054418,4.0304306537564116e-05,0.09266317646849172,0.0,7.555997146906793e-09,0.009704923941529612,0.0,1600130.814743366,266.64421998151323,4.9034611038223375e-08,1.0,1284400.159613947,2598.564489189855,,,,,,,,,,,,,,,,,2.0,16534.918301366302,1551.843053209254,0.37213639100379386,6.17534620354742,2.9449082391677353
5169.0,-30.082016739715538,5.000614512490997,35.0583497857085,24.095493752416246,4.998411645308765,-26.573973901212305,-40.087120270449645,1.4903688067817067,-6.50577782476546,-6.505777880816775,40.11668349333488,42253.096732206344,25750.064408410944,25750.064408410944,68003.16114061729,77317.86586615765,77308.52150210874,25750.064408410944,103058.58591051967,103058.58591051967,103058.58591051967,130570.6162136258,126053.10987894022,4517.506334685597,0.0,91520.78882218194,56456.019688134205,38960.85459338638,27512.030303106134,66472.88489649251,20875.464526411986,1551.8427633812555,0.0,0.8785848426227237,2.7281696629020753,0.0014947054983599872,1.0,1.0,-6.505731810300119,334315.0846855197,1559570.4388372614,4.664971789425246,1559570.4388372614,4.664971789425246,0.7587758626470809,0.09266316724903287,4.028046144702076,101325.0,128384.1610813936,1.2670531564904377,1.0,0.0,4.028046144699983,1.2847725026889565,1.285068593888724,3.1352213222742567,0.0,16534.915998002987,0.0,0.0,22720.88887128453,2316.8858755318615,19312.754407579043,1969.3528786669294,0.85,0.8499999501334294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.497783703647,4632.441516551485,6.165468232471137,5.000614512490997,-3.69980839880574,8.700422911296737,2.944909103437593,3.5,0.8414026009821695,0.6,0.00023044997082250748,0.9956899509640822,0.00023144752098720395,198.9902857471867,0.0,0.0,0.0,0.03943536517402355,7.808177744414965e-05,0.00015236819337835782,0.0006137461139129146,0.09266316723973013,0.09266316723973013,0.09266316723973013,0.0926631754556462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.9236209715,595.5841017539365,0.0,0.09266316723973013,0.09266316724903287,0.09266316724903287,0.3721363647829387,0.3721363647829387,0.5,9.999338909884623,4.488059499863084e-05,4.488059499863084e-05,2.0463630789890885e-12,5.6051305818982655e-08,4.607051664606843e-05,2.0463630789890885e-12,27512.030303106134,20875.464526411986,0.7587758626470809,1.0230210595870426,0.635644094550737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519877897985936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60814703177556,260.60814703177556,-12.541852968224418,244.82191233419857,276.39438172935127,127811.86499510022,127809.93702312665,1.927971973556768,0.0,nan,276.39438172935127,3.2443817293512893,270.0798878503213,-3.070112149678664,263.76539397129073,-9.384606028709243,257.45090009226124,-15.699099907738741,251.13640621323012,-22.01359378676986,244.82191233419857,-28.328087665801405,1.0,1.0,26381.15544483698,26381.15544483698,275.58808976678324,2.438089766783264,275.58808976678324,275.58808976678324,77308.5484011775,77308.52150210874,0.026899068761849776,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58808976678324,2.438089766783264,1.0,0.002,0.12939767917574707,0.004911044756985411,0.00019987561923493283,0.0018001243808384157,0.09993780961746641,0.09993780961746641,0.0,7.334844537298935e-14,1.0,1.0000000934856923,4.607051459970535e-05,0.09266316724903287,0.0,8.637008751985306e-09,0.011093375355164872,0.0,1600130.817325001,266.6442221752345,5.6049259455903666e-08,1.0,1284400.1521493127,2598.564519403258,,,,,,,,,,,,,,,,,2.0,16534.915998002987,1551.8427633812555,0.3721363647829387,6.17534620354742,2.944909103437593
5170.0,-30.081995224411735,5.000613977084404,35.05834918775181,24.095492215733998,4.99841255421511,-26.573954446548075,-40.08709854735059,1.4903717763273974,-6.505775527947151,-6.505775585178187,40.116682318728,42253.093609816104,25750.064246287027,25750.064246287027,68003.15785610313,77317.85608568977,77308.51228661965,25750.064246287027,103058.57653290668,103058.57653290668,103058.57653290668,130570.60117487842,126053.0951998087,4517.505975069721,0.0,91520.77069885664,56456.00822288551,38960.84719552347,27512.024641971748,66472.87183749522,20875.46055917707,1551.842445301234,0.0,0.8785848595136339,2.7281698962930947,0.0014947054983599872,1.0,1.0,-6.505728541152678,334315.1149808902,1559570.3880680671,4.664971214828902,1559570.3880680671,4.664971214828902,0.7587758745799436,0.09266315780794526,4.028046144702076,101325.0,128384.1562375735,1.26705310868565,1.0,0.0,4.028046144703119,1.2847724887973693,1.2850685799939354,3.1352213561738,0.0,16534.913694105504,0.0,0.0,22720.884372000095,2316.885416732533,19312.751422825917,1969.352574306814,0.85,0.8499999870879074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.498518189381,4632.441516551485,6.165467109383854,5.000613977084404,-3.699806329316891,8.700420306401295,2.9449099665985337,3.5,0.8414028475995811,0.6,0.00023044997082250748,0.9956877197931354,0.00023144803962269001,198.99026813344747,0.0,0.0,0.0,0.03943536517402355,7.808196953474554e-05,0.00015236800128776195,0.0006137453401631305,0.09266315779858336,0.09266315779858336,0.09266315779858336,0.09266316617120852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.91672976915,595.5841039372921,0.0,0.09266315779858336,0.09266315780794526,0.09266315780794526,0.3721363384955982,0.3721363384955982,0.5,9.999339161108349,4.448580449434303e-05,4.448580449434303e-05,-2.2737367544323206e-12,5.7231034134019865e-08,4.7044025507148035e-05,-2.2737367544323206e-12,27512.024641971748,20875.46055917707,0.7587758745799436,1.0230212111543635,0.6356441724544611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451987661368308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6081582377977,260.6081582377977,-12.541841762202296,244.82193284880069,276.3943836267937,127811.79003471506,127809.86183014487,1.9282045702000845,0.0,nan,276.3943836267937,3.244383626793706,270.07989347119474,-3.0701065288052405,263.76540331559755,-9.384596684402425,257.4509131599993,-15.699086840000689,251.1364230044001,-22.01357699559989,244.82193284880069,-28.328067151199292,1.0,1.0,26381.15544483698,26381.15544483698,275.58809099627655,2.4380909962765713,275.58809099627655,275.58809099627655,77308.53852700173,77308.51228661965,0.02624038208159618,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58809099627655,2.4380909962765713,1.0,0.002,0.12939767035625993,0.004911045212002185,0.00019987560655492675,0.0018001243936146198,0.09993780327746338,0.09993780327746338,0.0,1.695466683715452e-13,1.0,1.0000000954576784,4.704402778088479e-05,0.09266315780794526,0.0,8.819516110095253e-09,0.011327787764575761,0.0,1600130.8200191571,266.6442244720528,5.72333078707743e-08,1.0,1284400.14431284,2598.564551121702,,,,,,,,,,,,,,,,,2.0,16534.913694105504,1551.842445301234,0.3721363384955982,6.17534620354742,2.9449099665985337
5171.0,-30.081969095562915,5.0006134437896,35.05834859124481,24.09549137754368,4.998413656367662,-26.573930820373725,-40.087072423752375,1.4903753811496983,-6.505773188209503,-6.505773248168527,40.116681164636944,42253.09094959793,25750.063992812877,25750.063992812877,68003.15494241081,77317.84807587157,77308.50347267724,25750.063992812877,103058.56746549012,103058.56746549012,103058.56746549012,130570.58650215964,126053.08088081701,4517.505621342625,0.0,91520.75255654365,56455.99543015344,38960.84125154468,27512.01903666952,66472.8602882142,20875.45663469248,1551.842128891758,0.0,0.8785848765506362,2.728170133870902,0.0014947054983599872,1.0,1.0,-6.505723964767924,334315.14582234016,1559570.3381848151,4.664970635262792,1559570.3381848151,4.664970635262792,0.7587758865268497,0.09266314837064674,4.028046144702076,101325.0,128384.1503359076,1.2670530504407362,1.0,0.0,4.0280461447031035,1.2847724719339475,1.2850685631266272,3.1352213973254908,0.0,16534.911391237434,0.0,0.0,22720.879868001797,2316.8849574525243,19312.7477995428,1969.3522048347604,0.85,0.8499999961155235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.499252259967,4632.441516551485,6.165465965037376,5.0006134437896,-3.6998042282934964,8.700417672083097,2.9449108292716963,3.5,0.8414030940776275,0.6,0.00023044997082250748,0.9956850101975366,0.00023144866947106887,198.99024674278328,0.0,0.0,0.0,0.03943536517402355,7.808220053816239e-05,0.00015236777028434508,0.0006137444096707078,0.09266314836155491,0.09266314836155491,0.09266314836155491,0.09266315714413202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.9098783995,595.5841061086987,0.0,0.09266314836155491,0.09266314837064674,0.09266314837064674,0.3721363121769169,0.3721363121769169,0.5,9.999339424647923,4.460293814645411e-05,4.460293814645411e-05,1.1937117960769683e-12,5.99590066485689e-08,4.9283400585409254e-05,1.1937117960769683e-12,27512.01903666952,20875.45663469248,0.7587758865268497,1.0230213450656633,0.6356442428744037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519875328447878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6081698819069,260.6081698819069,-12.54183011809306,244.82195415665944,276.39438560715354,127811.73654376218,127809.73295818231,2.0035855798716753,0.0,nan,276.39438560715354,3.2443856071535606,270.0798993170542,-3.0701006829457924,263.7654130269566,-9.384586973043383,257.4509267368587,-15.699073263141258,251.13644044675908,-22.013559553240896,244.82195415665944,-28.328045843340533,1.0,1.0,26381.15544483698,26381.15544483698,275.5880923135961,2.438092313596144,275.5880923135961,275.5880923135961,77308.53083266565,77308.50347267724,0.02735998840944376,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880923135961,2.438092313596144,1.0,0.002,0.12939766111694612,0.004911045676083879,0.00019987559324342942,0.0018001244069374978,0.0999377966217147,0.0999377966217147,0.0,1.8092732173569104e-13,1.0,1.0000000999938365,4.928339939169746e-05,0.09266314837064674,0.0,9.239338535234826e-09,0.011867007674301855,0.0,1600130.8227658265,266.6442268117905,5.995781293677283e-08,1.0,1284400.1363351108,2598.5645834118795,,,,,,,,,,,,,,,,,2.0,16534.911391237434,1551.842128891758,0.3721363121769169,6.17534620354742,2.9449108292716963
5172.0,-30.081947628913376,5.000612911278949,35.058347996715625,24.095490015484415,4.99841455396653,-26.573911410626515,-40.08705070065332,1.490378335651867,-6.505770919243503,-6.505770982475016,40.11668002869301,42253.08765749282,25750.063898862132,25750.063898862132,68003.15155635495,77317.83901642676,77308.49468196982,25750.063898862132,103058.55858083196,103058.55858083196,103058.55858083196,130570.57214463418,126053.06686638578,4517.505278248395,0.0,91520.73516936717,56455.98381032069,38960.83484338497,27512.013563802215,66472.84840718718,20875.45280135056,1551.8418204570526,0.0,0.878584893132459,2.7281703641885304,0.0014947054983599872,1.0,1.0,-6.505718997520148,334315.17572241154,1559570.2890866783,4.664970071181035,1559570.2890866783,4.664970071181035,0.7587758981340633,0.09266313900552615,4.028046144702076,101325.0,128384.14075961955,1.2670529559301213,1.0,0.0,4.028046144701502,1.2847724581127347,1.2850685493022291,3.1352214310533015,0.0,16534.909181511222,0.0,0.0,22720.87555147317,2316.884517289102,19312.74033666859,1969.3514438333775,0.85,0.8499998291402285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.499986113236,4632.441516551485,6.165464859207586,5.000612911278949,-3.6998021811413806,8.700415092420329,2.9449116916895712,3.5,0.8414033404827347,0.6,0.00023044997082250748,0.9956827840840197,0.00023144918693608868,198.99022916888228,0.0,0.0,0.0,0.03943536517402355,7.808239262972073e-05,0.00015236757819278677,0.0006137436359170468,0.0926631389962035,0.0926631389962035,0.0926631389962035,0.09266314829863774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.9030399397,595.5841082767998,0.0,0.0926631389962035,0.09266313900552615,0.09266313900552615,0.37213628588493636,0.37213628588493636,0.5,9.999339703711886,4.526265468030033e-05,4.526265468030033e-05,-1.2562395568238571e-11,6.323153911580448e-08,5.1984954893669055e-05,-1.2562395568238571e-11,27512.013563802215,20875.45280135056,0.7587758981340633,1.02302147697649,0.6356443069607399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519873767618898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6081814420184,260.6081814420184,-12.541818557981571,244.82197530639755,276.39438757763855,127811.65437650848,127809.66524420455,1.9891323039126871,0.0,nan,276.39438757763855,3.2443875776385767,270.07990512338966,-3.0700948766103124,263.7654226691432,-9.384577330856757,257.4509402148953,-15.69905978510468,251.1364577606462,-22.013542239353768,244.82197530639755,-28.32802469360243,1.0,1.0,26381.15544483698,26381.15544483698,275.58809356228755,2.438093562287577,275.58809356228755,275.58809356228755,77308.52151329633,77308.49468196982,0.0268313265114557,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58809356228755,2.438093562287577,1.0,0.002,0.1293976513711181,0.004911046129176767,0.00019987557912023383,0.0018001244210180318,0.09993778956011691,0.09993778956011691,0.0,1.3826570097186242e-13,1.0,1.0000001054662369,5.1984967456064624e-05,0.09266313900552615,0.0,9.74581053932494e-09,0.012517520310028873,0.0,1600130.8254303366,266.6442290807565,6.324410151137272e-08,1.0,1284400.1286008912,2598.5646147164575,,,,,,,,,,,,,,,,,2.0,16534.909181511222,1551.8418204570526,0.37213628588493636,6.17534620354742,2.9449116916895712
5173.0,-30.081926146374588,5.0006123751924205,35.05834740006904,24.09548764061185,4.9984144785548885,-26.573892083881283,-40.087032749410696,1.4903804160613792,-6.505768898823817,-6.505768956344986,40.116678778575206,42253.1001633259,25750.064328358083,25750.064328358083,68003.16449168399,77317.82967169968,77308.48355383333,25750.064328358083,103058.54788219141,103058.54788219141,103058.54788219141,130570.55568408634,126053.05076291488,4517.504921171463,0.0,91520.7170964223,56455.98758804783,38960.81056486053,27512.007801894928,66472.81836675545,20875.44874482358,1551.8415040396667,0.0,0.8785849088516523,2.728170570273677,0.0014947054983599872,1.0,1.0,-6.505721696629166,334315.2024616501,1559570.2350538012,4.664969536444286,1559570.2350538012,4.664969536444286,0.758775909600671,0.09266312960676802,4.028046144702076,101325.0,128384.13736337787,1.267052922411822,1.0,0.0,4.02804614470195,1.284772448380543,1.2850685395677945,3.1352214548027026,0.0,16534.906879256585,0.0,0.0,22720.871064696155,2316.884059765175,19312.738245605025,1969.3512306042355,0.85,0.8499999049602147,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.500719411385,4632.441516551485,6.165463879529073,5.0006123751924205,-3.6998003163554953,8.700412691547916,2.9449125534551746,3.5,0.8414035867014784,0.6,0.00023044997082250748,0.9956805563281427,0.00023144970478519513,198.9902115819765,0.0,0.0,0.0,0.03943536517402355,7.808255136808989e-05,0.00015236741945441758,0.0006137429965115709,0.09266312959568591,0.09266312959568591,0.09266312959568591,0.09266313806243637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.89577042975,595.5841105794732,0.0,0.09266312959568591,0.09266312960676802,0.09266312960676802,0.3721362596790717,0.3721362596790717,0.5,9.99933995766554,4.4931754700883175e-05,4.4931754700883175e-05,2.5295321393059567e-11,5.752116294388543e-08,4.725971581365229e-05,2.5295321393059567e-11,27512.007801894928,20875.44874482358,0.758775909600671,1.023022133896671,0.6356447823559956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519872485290601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6081928463943,260.6081928463943,-12.541807153605703,244.8219963206637,276.39438937212384,127811.56243432491,127809.60009930583,1.9623350191159392,0.0,nan,276.39438937212384,3.2443893721238624,270.07991076183174,-3.0700892381682365,263.76543215154084,-9.384567848459142,257.4509535412493,-15.699046458750672,251.13647493095618,-22.013525069043794,244.8219963206637,-28.32800367933629,1.0,1.0,26381.15544483698,26381.15544483698,275.58809430099706,2.4380943009970792,275.58809430099706,275.58809430099706,77308.51039901371,77308.48355383333,0.026845180385862477,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58809430099706,2.4380943009970792,1.0,0.002,0.1293976425111334,0.004911046534987907,0.0001998755662669671,0.0018001244338359185,0.09993778313348355,0.09993778313348355,0.0,1.0288558199844644e-13,1.0,1.0000000958945385,4.72596905183309e-05,0.09266312960676802,0.0,8.859944964929625e-09,0.011379714391071622,0.0,1600130.8277905732,266.64423110117616,5.749586762249237e-08,1.0,1284400.1216842786,2598.5646427117194,,,,,,,,,,,,,,,,,2.0,16534.906879256585,1551.8415040396667,0.3721362596790717,6.17534620354742,2.9449125534551746
5174.0,-30.0819046480779,5.000611839196413,35.05834679676289,24.095485684834443,4.998414887165377,-26.57387269455439,-40.08701102631164,1.4903829336420562,-6.505766694879185,-6.505766739433265,40.11667739313305,42253.09701174466,25750.064317041233,25750.064317041233,68003.16132878589,77317.82012674455,77308.47114898403,25750.064317041233,103058.53546602526,103058.53546602526,103058.53546602526,130570.53678079548,126053.03226047746,4517.504520318017,0.0,91520.6990129337,56455.97589793473,38960.80346110997,27512.001314770216,66472.80477588018,20875.444177096047,1551.841148685102,0.0,0.8785849261175633,2.7281707958420824,0.0014947054983599872,1.0,1.0,-6.505730094912963,334315.2317174191,1559570.1751699862,4.66496894909119,1559570.1751699862,4.66496894909119,0.7587759224876441,0.09266311989160103,4.028046144702076,101325.0,128384.13324334694,1.2670528817502782,1.0,0.0,4.028046144700198,1.284772436603257,1.2850685277877942,3.135221483542734,0.0,16534.904578035814,0.0,0.0,22720.86657530156,2316.88360197433,19312.735715131454,1969.3509725677427,0.85,0.8499999615386645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.5014510363235,4632.441516551485,6.165462796774993,5.000611839196413,-3.699798308348071,8.700410147544485,2.9449134132545365,3.5,0.841403832358439,0.6,0.00023044997082250748,0.995678326943544,0.0002314502230152231,198.9901939821734,0.0,0.0,0.0,0.03943536517402355,7.808274346044595e-05,0.00015236722736206154,0.0006137422227546967,0.09266311988017101,0.09266311988017101,0.09266311988017101,0.09266312632611004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.8881380961,595.584112993491,0.0,0.09266311988017101,0.09266311989160103,0.09266311989160103,0.37213623344407715,0.37213623344407715,0.5,9.999340151141856,4.2475187115087465e-05,4.2475187115087465e-05,-2.859223968698643e-11,4.4554099076776765e-08,3.664452032126064e-05,-2.859223968698643e-11,27512.001314770216,20875.444177096047,0.7587759224876441,1.0230222954795642,0.6356448649068633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519871202013375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6082041687843,260.6082041687843,-12.541795831215666,244.82201723121065,276.39439110635664,127811.47854324497,127809.53031542133,1.948227823648729,0.0,nan,276.39439110635664,3.244391106356659,270.0799163313281,-3.0700836686718844,263.76544155629927,-9.384558443700712,257.45096678127067,-15.699033218729312,251.13649200624076,-22.01350799375922,244.82201723121065,-28.327982768789326,1.0,1.0,26381.15544483698,26381.15544483698,275.58809508278455,2.438095082784571,275.58809508278455,275.58809508278455,77308.50062696681,77308.47114898403,0.02947798278182745,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58809508278455,2.438095082784571,1.0,0.002,0.12939763564129608,0.004911046967461621,0.0001998755565661456,0.0018001244436339234,0.09993777828307279,0.09993777828307279,0.0,2.0006912793135712e-13,1.0,1.000000074392106,3.664454891350033e-05,0.09266311989160103,0.0,6.8698854092725635e-09,0.008823681603638459,0.0,1600130.8303557048,266.6442333051208,4.458269131646375e-08,1.0,1284400.1141167183,2598.5646733417248,,,,,,,,,,,,,,,,,2.0,16534.904578035814,1551.841148685102,0.37213623344407715,6.17534620354742,2.9449134132545365
