time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5175.0,-30.081883134264842,5.000611302390416,35.05834618984122,24.095483833830826,4.998415395177763,-26.573853281321234,-40.086989268287994,1.4903855422332808,-6.5057645378328175,-6.505764574667466,40.1166760822006,42253.09390846232,25750.064414410448,25750.064414410448,68003.15832287277,77317.81055192348,77308.45968359562,25750.064414410448,103058.52409800606,103058.52409800606,103058.52409800606,130570.51930735132,126053.01519956613,4517.504107785188,0.0,91520.68093355297,56455.96429008836,38960.79627051623,27511.995209345252,66472.79147986148,20875.43988082477,1551.840812782225,0.0,0.8785849428181914,2.728171016047134,0.0014947054983599872,1.0,1.0,-6.505734288571659,334315.2602859519,1559570.118509033,4.664968380967942,1559570.118509033,4.664968380967942,0.7587759347142449,0.09266311024543734,4.028046144702076,101325.0,128384.12004811283,1.2670527515234427,1.0,0.0,4.028046144703894,1.2847724244002225,1.2850685155819475,3.1352215133217163,0.0,16534.90227784681,0.0,0.0,22720.862086926776,2316.883144287476,19312.733093181283,1969.350705203233,0.85,0.850000014052879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.502181924131,4632.441516551485,6.165461741132694,5.000611302390416,-3.6997963404338687,8.700407642824285,2.944914272187728,3.5,0.8414040777679224,0.6,0.00023044997082250748,0.9956760959552847,0.00023145074162035209,198.99017636967082,0.0,0.0,0.0,0.03943536517402355,7.808293586207023e-05,0.00015236703496043726,0.0006137414477520757,0.09266311023379409,0.09266311023379409,0.09266311023379409,0.09266311550948637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.8810363394,595.5841152386234,0.0,0.09266311023379409,0.09266311024543734,0.09266311024543734,0.3721362069457119,0.3721362069457119,0.5,9.999340309300043,3.9257075002296915e-05,3.9257075002296915e-05,-1.2391865311656147e-11,3.6834649108641315e-08,3.028609580724151e-05,-1.2391865311656147e-11,27511.995209345252,20875.43988082477,0.7587759347142449,1.0230224548862963,0.6356449453648003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451986991779506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6082154345423,260.6082154345423,-12.541784565457704,244.8220380604807,276.394392808602,127811.39713907163,127809.45865588156,1.938483190058212,0.0,nan,276.394392808602,3.244392808602015,270.0799218589785,-3.0700781410214972,263.76545090935497,-9.38454909064501,257.45097995973134,-15.699020040268636,251.136509010106,-22.013490989893967,244.8220380604807,-28.32796193951927,1.0,1.0,26381.15544483698,26381.15544483698,275.58809592111294,2.4380959211129607,275.58809592111294,275.58809592111294,77308.49102709258,77308.45968359562,0.031343496957561,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58809592111294,2.4380959211129607,1.0,0.002,0.12939762996336504,0.004911047384859146,0.00019987554868502178,0.0018001244513994193,0.09993777434251089,0.09993777434251089,0.0,8.444113464012304e-14,1.0,1.0000000615122075,3.028610819910682e-05,0.09266311024543734,0.0,5.677845161763951e-09,0.007292624931748587,0.0,1600130.8328732613,266.64423546216716,3.684704097395297e-08,1.0,1284400.1067269274,2598.5647032522115,,,,,,,,,,,,,,,,,2.0,16534.90227784681,1551.840812782225,0.3721362069457119,6.17534620354742,2.944914272187728
5176.0,-30.081861681880703,5.000610771098947,35.058345584011896,24.095483135338895,4.998417213677031,-26.573833792325388,-40.086967510264344,1.490389324091491,-6.505762028303252,-6.505762068552648,40.11667489982983,42253.09051045991,25750.063752076927,25750.063752076927,68003.15426253683,77317.80037969329,77308.45110068478,25750.063752076927,103058.5148527617,103058.5148527617,103058.5148527617,130570.50421569475,126053.00051614302,4517.503699551722,0.0,91520.66281232201,56455.95294296622,38960.788743728655,27511.989362933044,66472.7781066617,20875.435792557917,1551.8404809683154,0.0,0.8785849608781789,2.728171270810038,0.0014947054983599872,1.0,1.0,-6.505728982058201,334315.2933591421,1559570.0674024625,4.664967766601919,1559570.0674024625,4.664967766601919,0.7587759473578247,0.09266310053553688,4.028046144702076,101325.0,128384.11386806649,1.2670526905311275,1.0,0.0,4.028046144702438,1.2847724067086255,1.2850684978862732,3.135221556494402,0.0,16534.899978685262,0.0,0.0,22720.85758816229,2316.8826855411676,19312.72929195567,1969.3503175860944,0.85,0.8500000150530289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.502911843778,4632.441516551485,6.1654605050207385,5.000610771098947,-3.6997941136801455,8.700404884779093,2.9449151299832463,3.5,0.8414043228523561,0.6,0.00023044997082250748,0.9956738713425777,0.000231451258745764,198.99015880746077,0.0,0.0,0.0,0.03943536517402355,7.808312826413231e-05,0.00015236684255837517,0.0006137406727476913,0.0926631005262851,0.0926631005262851,0.0926631005262851,0.09266310625415528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.8744900073,595.5841173094431,0.0,0.0926631005262851,0.09266310053553688,0.09266310053553688,0.3721361800968839,0.3721361800968839,0.5,9.999340481202191,3.711962102670441e-05,3.711962102670441e-05,-4.490630090003833e-12,4.0249403809866635e-08,3.308649445443734e-05,-4.490630090003833e-12,27511.989362933044,20875.435792557917,0.7587759473578247,1.0230225996184408,0.6356450221271168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519868632650093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6082267675154,260.6082267675154,-12.541773232484559,244.82205882455443,276.3943947104747,127811.33138842488,127809.38133960307,1.950048821769242,0.0,nan,276.3943947104747,3.244394710474751,270.0799275332908,-3.0700724667091777,263.7654603561081,-9.384539643891856,257.4509931789247,-15.699006821075272,251.13652600173958,-22.013473998260395,244.82205882455443,-28.327941175445545,1.0,1.0,26381.15544483698,26381.15544483698,275.5880974342658,2.438097434265842,275.5880974342658,275.5880974342658,77308.48313237686,77308.45110068478,0.032031692084274255,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880974342658,2.438097434265842,1.0,0.002,0.12939762376055217,0.004911047867191356,0.00019987554013336595,0.0018001244600667594,0.09993777006668297,0.09993777006668297,0.0,2.0012550644432636e-13,1.0,1.000000067184787,3.308649894506743e-05,0.09266310053553688,0.0,6.202843917389362e-09,0.00796693333643999,0.0,1600130.8358199466,266.6442379716967,4.025389443995664e-08,1.0,1284400.0981719194,2598.564737878953,,,,,,,,,,,,,,,,,2.0,16534.899978685262,1551.8404809683154,0.3721361800968839,6.17534620354742,2.9449151299832463
5177.0,-30.081840213053347,5.0006102393933585,35.05834498488773,24.09548166850584,4.998418177486339,-26.573814373999713,-40.08694955902172,1.490392338409348,-6.505759826668793,-6.505759878895754,40.116673881649064,42253.10290515218,25750.063802512057,25750.063802512057,68003.16670766423,77317.79058880314,77308.44382983865,25750.063802512057,103058.50763235071,103058.50763235071,103058.50763235071,130570.49210304477,126052.9887670611,4517.503335983671,0.0,91520.64471959053,56455.957035845,38960.764093050595,27511.984470694064,66472.74856374465,20875.432372709995,1551.8402019779924,0.0,0.878584976600761,2.7281714932781562,0.0014947054983599872,1.0,1.0,-6.505716912549815,334315.3222554005,1559570.0233933672,4.664967231749948,1559570.0233933672,4.664967231749948,0.7587759579810258,0.0926630911857736,4.028046144702076,101325.0,128384.10891289421,1.2670526416273793,1.0,0.0,4.028046144704005,1.2847723926075956,1.2850684837819937,3.135221590905052,0.0,16534.897679010217,0.0,0.0,22720.85309647306,2316.8822275163343,19312.721768959484,1969.349550453976,0.85,0.8499998519843158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.503642417593,4632.441516551485,6.165459438605082,5.0006102393933585,-3.699792125900071,8.70040236529343,2.9449159885476375,3.5,0.8414045681564678,0.6,0.00023044997082250748,0.9956716450300861,0.00023145177626861515,198.9901412317924,0.0,0.0,0.0,0.03943536517402355,7.808328700388425e-05,0.00015236668381862322,0.0006137400333366455,0.09266309117688878,0.09266309117688878,0.09266309117688878,0.09266309880958487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.8684625651,595.5841192195817,0.0,0.09266309117688878,0.0926630911857736,0.0926630911857736,0.37213615302429864,0.37213615302429864,0.5,9.999340710162578,3.7499674874652555e-05,3.7499674874652555e-05,-4.6213699533836916e-11,5.222693744144635e-08,4.296634591582915e-05,-4.6213699533836916e-11,27511.984470694064,20875.432372709995,0.7587759579810258,1.0230232415085405,0.6356454910937401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519867351174858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6082380792787,260.6082380792787,-12.541761920721285,244.82207953035584,276.39439662819944,127811.25485631528,127809.30845706981,1.9463992454600723,0.0,nan,276.39439662819944,3.2443966281994676,270.07993320863136,-3.0700667913686175,263.7654697890642,-9.384530210935793,257.451006369496,-15.698993630503992,251.13654294992557,-22.013457050074408,244.82207953035584,-28.32792046964414,1.0,1.0,26381.15544483698,26381.15544483698,275.58809878275434,2.4380987827543663,275.58809878275434,275.58809878275434,77308.47308276864,77308.44382983865,0.02925292999134399,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58809878275434,2.4380987827543663,1.0,0.002,0.1293976157054584,0.004911048299213648,0.00019987552859053212,0.001800124471526888,0.09993776429526606,0.09993776429526606,0.0,1.1741996264191812e-13,1.0,1.0000000871978771,4.2966392129528685e-05,0.0926630911857736,0.0,8.055062044422888e-09,0.010345922420429575,0.0,1600130.8384180104,266.6442401733312,5.227315114098019e-08,1.0,1284400.0906973546,2598.5647681325577,,,,,,,,,,,,,,,,,2.0,16534.897679010217,1551.8402019779924,0.37213615302429864,6.17534620354742,2.9449159885476375
5178.0,-30.081818728061243,5.000609709575671,35.058344387664626,24.095480236597382,4.9984191595056835,-26.573794939304722,-40.086927835922666,1.4903953707231758,-6.5057575100356075,-6.505757566657349,40.116672738249854,42253.099672139295,25750.06357561737,25750.06357561737,68003.16324775666,77317.78080438521,77308.4351369536,25750.06357561737,103058.49871257097,103058.49871257097,103058.49871257097,130570.47763861704,126052.97467013524,4517.502968481807,0.0,91520.62663419798,56455.9455018469,38960.75681372342,27511.97892604606,66472.73573976947,20875.42849053978,1551.8398890142505,0.0,0.8785849934630304,2.7281717283189693,0.0014947054983599872,1.0,1.0,-6.505711016045268,334315.35277037317,1559569.973974096,4.664966658128014,1559569.973974096,4.664966658128014,0.7587759697931673,0.09266308160250646,4.028046144702076,101325.0,128384.10395772188,1.2670525927236307,1.0,0.0,4.028046144702498,1.2847723784223806,1.2850684695935095,3.135221625521139,0.0,16534.895380379665,0.0,0.0,22720.84860660579,2316.8817696772894,19312.718721116762,1969.3492396605122,0.85,0.8499998858098039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.504372131539,4632.441516551485,6.165458307056784,5.000609709575671,-3.699790045514847,8.700399755090519,2.9449168461016164,3.5,0.8414048131718904,0.6,0.00023044997082250748,0.9956694170466897,0.00023145229418219747,198.99012364289374,0.0,0.0,0.0,0.03943536517402355,7.808347909791323e-05,0.00015236649172459425,0.0006137392595730326,0.09266308159171531,0.09266308159171531,0.09266308159171531,0.09266308988363497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.8617358914,595.5841213509641,0.0,0.09266308159171531,0.09266308160250646,0.09266308160250646,0.3721361260031212,0.3721361260031212,0.5,9.999340958562062,3.847641977472449e-05,3.847641977472449e-05,-1.1539214028744027e-11,5.6621729527250864e-08,4.655061206904065e-05,-1.1539214028744027e-11,27511.97892604606,20875.42849053978,0.7587759697931673,1.0230233868210055,0.6356455650863186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519866068717602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6082493768131,260.6082493768131,-12.541750623186886,244.82210019143778,276.3943985621861,127811.17893229907,127809.23498134714,1.9439509519165514,0.0,nan,276.3943985621861,3.24439856218612,270.0799388880377,-3.070061111962275,263.765479213889,-9.384520786110954,257.45101953973955,-15.69898046026043,251.13655986558842,-22.013440134411553,244.82210019143778,-28.327899808562194,1.0,1.0,26381.15544483698,26381.15544483698,275.58810008930783,2.438100089307852,275.58810008930783,275.58810008930783,77308.46330751949,77308.4351369536,0.028170565885375254,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58810008930783,2.438100089307852,1.0,0.002,0.12939760697821426,0.004911048756199193,0.00019987551605984492,0.001800124483908362,0.09993775802992245,0.09993775802992245,0.0,-3.179314450596493e-14,1.0,1.0000000944582343,4.655062360825468e-05,0.09266308160250646,0.0,8.72700990056864e-09,0.011208972238922392,0.0,1600130.8411399338,266.64424248996437,5.663326874127961e-08,1.0,1284400.0828040806,2598.564800080913,,,,,,,,,,,,,,,,,2.0,16534.895380379665,1551.8398890142505,0.3721361260031212,6.17534620354742,2.9449168461016164
5179.0,-30.081797227193984,5.000609181178747,35.05834379215034,24.095478769764327,4.99842010203231,-26.573775494271384,-40.08690611282361,1.4903983690856142,-6.505755218805973,-6.505755279232482,40.116671593109906,42253.09649711778,25750.063405164085,25750.063405164085,68003.15990228187,77317.77105188,77308.42632541386,25750.063405164085,103058.48973057795,103058.48973057795,103058.48973057795,130570.46311986662,126052.9605091451,4517.50261072152,0.0,91520.60855828313,56455.93400342333,38960.74950539978,27511.97338928868,66472.72289468846,20875.424612638566,1551.8395769971366,0.0,0.8785850101975338,2.7281719608415753,0.0014947054983599872,1.0,1.0,-6.505705607111338,334315.38295752334,1559569.9244785681,4.664966088852454,1559569.9244785681,4.664966088852454,0.7587759815428601,0.09266307205826717,4.028046144702076,101325.0,128384.09905822566,1.2670525443693625,1.0,0.0,4.028046144700871,1.2847723643959907,1.2850684555638872,3.1352216597496465,0.0,16534.89308278857,0.0,0.0,22720.844119091445,2316.881312078176,19312.720200640917,1969.3493905299893,0.85,0.8500001188077861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.505101575946,4632.441516551485,6.165457189420804,5.000609181178747,-3.6997879837162566,8.700397164895005,2.944917703338936,3.5,0.841405058096839,0.6,0.00023044997082250748,0.9956671874224251,0.0002314528124795339,198.99010604100184,0.0,0.0,0.0,0.03943536517402355,7.808367119237905e-05,0.00015236629963012843,0.0006137384858076601,0.09266307204859708,0.09266307204859708,0.09266307204859708,0.09266308091519943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.8549160188,595.584123512569,0.0,0.09266307204859708,0.09266307205826717,0.09266307205826717,0.372136099103192,0.372136099103192,0.5,9.999341224546873,3.989104965285151e-05,3.989104965285151e-05,-3.865352482534945e-12,6.042648692528019e-08,4.967212112205743e-05,-3.865352482534945e-12,27511.97338928868,20875.424612638566,0.7587759815428601,1.023023534179848,0.6356456401531588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519864785294958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60826066055887,260.60826066055887,-12.541739339441108,244.82212081831372,276.3944005028014,127811.10284441024,127809.1612660461,1.9415783641428601,0.0,nan,276.3944005028014,3.2444005028013976,270.07994456590563,-3.0700554340943427,263.7654886290093,-9.384511370990651,257.4510326921106,-15.698967307889404,251.1365767552124,-22.01342324478759,244.82212081831372,-28.327879181686257,1.0,1.0,26381.15544483698,26381.15544483698,275.58810135732057,2.4381013573205905,275.58810135732057,275.58810135732057,77308.45354517875,77308.42632541386,0.02721976488828659,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58810135732057,2.4381013573205905,1.0,0.002,0.12939759766598458,0.004911049212002808,0.0001998755026153478,0.0018001244975231108,0.09993775130767389,0.09993775130767389,0.0,1.3845868895856484e-13,1.0,1.0000001007812687,4.9672124987409916e-05,0.09266307205826717,0.0,9.312208005074769e-09,0.011960600660092684,0.0,1600130.843831273,266.644244781194,6.043035227776272e-08,1.0,1284400.0749956025,2598.5648316860393,,,,,,,,,,,,,,,,,2.0,16534.89308278857,1551.8395769971366,0.372136099103192,6.17534620354742,2.944917703338936
5180.0,-30.081775787801156,5.000608654011702,35.05834319788012,24.095477268006675,4.9984210117328,-26.573756107847487,-40.08688812665639,1.490401331756203,-6.505752939124932,-6.505753002252812,40.11667043797724,42253.10879200524,25750.06325758481,25750.06325758481,68003.17204959005,77317.76129729774,77308.4173261198,25750.06325758481,103058.48058370462,103058.48058370462,103058.48058370462,130570.44840207906,126052.9461418688,4517.502260210249,0.0,91520.59049189354,56455.93798650817,38960.725005983746,27511.967818374444,66472.6928243582,20875.420709470305,1551.8392636097644,0.0,0.8785850269134294,2.728172192313456,0.0014947054983599872,1.0,1.0,-6.5057010920873495,334315.4130064446,1559569.874549798,4.664965520209905,1559569.874549798,4.664965520209905,0.7587759933161967,0.09266306254921107,4.028046144702076,101325.0,128384.0942144055,1.2670524965645744,1.0,0.0,4.028046144701283,1.2847723505365685,1.2850684417012708,3.1352216935707053,0.0,16534.890786231677,0.0,0.0,22720.839633941836,2316.880854720199,19312.7172227981,1969.3490868745291,0.85,0.8500001555377176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.505830633581,4632.441516551485,6.165456077833008,5.000608654011702,-3.6997859297604956,8.700394583772198,2.944918560121824,3.5,0.8414053028919497,0.6,0.00023044997082250748,0.9956649641783737,0.00023145332929604048,198.99008848943964,0.0,0.0,0.0,0.03943536517402355,7.808383024198656e-05,0.00015236614058052094,0.0006137378451485019,0.09266306253934432,0.09266306253934432,0.09266306253934432,0.09266307182728906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.8479870419,595.5841257091625,0.0,0.09266306253934432,0.09266306254921107,0.09266306254921107,0.372136072373136,0.372136072373136,0.5,9.999341503139078,4.147411453914174e-05,4.147411453914174e-05,-2.546585164964199e-11,6.312785671980237e-08,5.19101654390397e-05,-2.546585164964199e-11,27511.967818374444,20875.420709470305,0.7587759933161967,1.023024179707536,0.6356461126624021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451986350092423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6082719244503,260.6082719244503,-12.541728075549656,244.8221414062869,276.39440244261135,127811.02633903066,127809.08817698815,1.9381620425187185,0.0,nan,276.39440244261135,3.2444024426113742,270.07995023534875,-3.0700497646512304,263.7654980280847,-9.384501971915256,257.45104582081774,-15.698954179182238,251.1365936135527,-22.013406386447286,244.8221414062869,-28.327858593713074,1.0,1.0,26381.15544483698,26381.15544483698,275.5881025931667,2.438102593166718,275.5881025931667,275.5881025931667,77308.44377299286,77308.4173261198,0.026446873060194775,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881025931667,2.438102593166718,1.0,0.002,0.12939758793416323,0.004911049667163855,0.00019987548851841996,0.0018001245116050196,0.09993774425920998,0.09993774425920998,0.0,1.2343945310355764e-13,1.0,1.000000105314782,5.191019090489135e-05,0.09266306254921107,0.0,9.731785273603358e-09,0.012499505659614808,0.0,1600130.846507538,266.64424706087505,6.315332257145201e-08,1.0,1284400.0672228823,2598.5648631464455,,,,,,,,,,,,,,,,,2.0,16534.890786231677,1551.8392636097644,0.372136072373136,6.17534620354742,2.944918560121824
5181.0,-30.08175433205183,5.0006081231832065,35.05834260166723,24.09547489313411,4.998420929665516,-26.57373680588113,-40.086866438481934,1.4904034034917268,-6.505750934922219,-6.505750993051023,40.116669193419,42253.10552119416,25750.063697422782,25750.063697422782,68003.16921861694,77317.75198468566,77308.40625336126,25750.063697422782,103058.46995078404,103058.46995078404,103058.46995078404,130570.43203964486,126052.93013839234,4517.501901252518,0.0,91520.5724592355,56455.925995731326,38960.71829278241,27511.96208886082,66472.68038164324,20875.416675366276,1551.8389491115024,0.0,0.8785850425197597,2.7281723966668032,0.0014947054983599872,1.0,1.0,-6.505703213115112,334315.4395221457,1559569.8207574778,4.664964989312642,1559569.8207574778,4.664964989312642,0.7587760047044562,0.09266305308325273,4.028046144702076,101325.0,128384.08608569589,1.267052416340448,1.0,0.0,4.028046144703773,1.2847723408449554,1.2850684320074242,3.135221717221086,0.0,16534.888489159937,0.0,0.0,22720.8351571664,2316.8803982161494,19312.70615396967,1969.3479581681481,0.85,0.8499998358501462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.506559257459,4632.441516551485,6.16545510753391,5.0006081231832065,-3.6997840794490218,8.700392202632228,2.9449194163950634,3.5,0.8414055475414467,0.6,0.00023044997082250748,0.9956627392435494,0.00023145384650789572,198.99007092449017,0.0,0.0,0.0,0.03943536517402355,7.808402202841546e-05,0.00015236594879409202,0.0006137370726239163,0.09266305307261721,0.09266305307261721,0.09266305307261721,0.09266306163492985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.84072994645,595.5841280080728,0.0,0.09266305307261721,0.09266305308325273,0.09266305308325273,0.37213604583206134,0.37213604583206134,0.5,9.999341760093815,4.201106349910333e-05,4.201106349910333e-05,0.0,5.8128819091507467e-08,4.7779935925973405e-05,0.0,27511.96208886082,20875.416675366276,0.7587760047044562,1.023024328614201,0.6356461824407273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519862220225943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60828308342303,260.60828308342303,-12.541716916576945,244.82216195623872,276.39440421060533,127810.93884228698,127809.01873335996,1.9201089270101415,0.0,nan,276.39440421060533,3.244404210605353,270.0799557597327,-3.0700442402672934,263.76550730886106,-9.384492691138917,257.45105885798677,-15.698941142013211,251.1366104071135,-22.013389592886483,244.82216195623872,-28.32783804376126,1.0,1.0,26381.15544483698,26381.15544483698,275.5881033213546,2.4381033213546175,275.5881033213546,275.5881033213546,77308.43269626831,77308.40625336126,0.026442907052114606,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881033213546,2.4381033213546175,1.0,0.002,0.12939757897674342,0.0049110500705142135,0.00019987547550768842,0.001800124524657263,0.09993773775384421,0.09993773775384421,0.0,1.6495138588368263e-13,1.0,1.0000000969483818,4.7779935925973405e-05,0.09266305308325273,0.0,8.957471137418403e-09,0.01150497646960986,0.0,1600130.848849797,266.64424906507776,5.8128819091507467e-08,1.0,1284400.0603640976,2598.5648909076745,,,,,,,,,,,,,,,,,2.0,16534.888489159937,1551.8389491115024,0.37213604583206134,6.17534620354742,2.9449194163950634
5182.0,-30.08173285973848,5.000607598179336,35.05834200230755,24.0954739850946,4.998422504095014,-26.57371732335688,-40.086844680458285,1.4904069676804008,-6.5057484210449275,-6.5057484750232994,40.1166679101543,42253.10220778892,25750.062997407735,25750.062997407735,68003.16520519665,77317.74195263031,77308.39621924996,25750.062997407735,103058.45921665769,103058.45921665769,103058.45921665769,130570.41499583352,126052.91347838515,4517.501517448366,0.0,91520.55437129295,56455.914626318074,38960.71082774986,27511.955779175827,66472.66660692569,20875.41225440425,1551.8385949242922,0.0,0.8785850610276188,2.728172652742253,0.0014947054983599872,1.0,1.0,-6.50570411999945,334315.4727526711,1559569.7652911386,4.664964359710982,1559569.7652911386,4.664964359710982,0.758776018032318,0.09266304331694832,4.028046144702076,101325.0,128384.0802397061,1.2670523586450146,1.0,0.0,4.028046144701154,1.284772324171622,1.285068415330248,3.1352217579089157,0.0,16534.886193130525,0.0,0.0,22720.83066666607,2316.87994031255,19312.702571528254,1969.3475928607888,0.85,0.8499998461703291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.5072861937415,4632.441516551485,6.1654538668062635,5.000607598179336,-3.699781844041583,8.700389442220919,2.944920270685153,3.5,0.8414057916243295,0.6,0.00023044997082250748,0.995660512596406,0.0002314543641201136,198.99005334598348,0.0,0.0,0.0,0.03943536517402355,7.808421443295258e-05,0.0001523657563895549,0.0006137362976095622,0.09266304330728532,0.09266304330728532,0.09266304330728532,0.0926630511354433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.8333916826,595.5841303314747,0.0,0.09266304330728532,0.09266304331694832,0.09266304331694832,0.37213601935806906,0.37213601935806906,0.5,9.999341995061117,4.1572227075903356e-05,4.1572227075903356e-05,1.6143530956469476e-11,5.397839686338557e-08,4.435502387423185e-05,1.6143530956469476e-11,27511.955779175827,20875.41225440425,0.758776018032318,1.0230244802321726,0.6356462643156041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519860938550821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6082943086502,260.6082943086502,-12.541705691349762,244.82218249300303,276.3944061242957,127810.87204711777,127808.94053791261,1.9315092051378513,0.0,nan,276.3944061242957,3.244406124295722,270.0799613980378,-3.0700386019621533,263.7655166717801,-9.384483328219858,257.4510719455217,-15.698928054478301,251.13662721926298,-22.013372780737,244.82218249300303,-28.32781750699695,1.0,1.0,26381.15544483698,26381.15544483698,275.58810467853016,2.4381046785301805,275.58810467853016,275.58810467853016,77308.42461032752,77308.39621924996,0.028391077561536804,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58810467853016,2.4381046785301805,1.0,0.002,0.12939757066140314,0.004911050563799267,0.00019987546369778966,0.0018001245365394931,0.09993773184889483,0.09993773184889483,0.0,2.372828496188806e-13,1.0,1.0000000900107175,4.435500773070089e-05,0.09266304331694832,0.0,8.315387200748423e-09,0.01068028375111552,0.0,1600130.8517907525,266.64425157895505,5.39622533324291e-08,1.0,1284400.0517683944,2598.564925699129,,,,,,,,,,,,,,,,,2.0,16534.886193130525,1551.8385949242922,0.37213601935806906,6.17534620354742,2.944920270685153
5183.0,-30.081711371639642,5.000607067725743,35.05834140474113,24.095471610222035,4.998422405180905,-26.57369799395813,-40.08682672921566,1.4904090274971655,-6.505746510497943,-6.505746565264791,40.11666676321962,42253.11473449459,25750.06365267784,25750.06365267784,68003.17838717243,77317.73267665211,77308.38624900894,25750.06365267784,103058.44990168678,103058.44990168678,103058.44990168678,130570.40046685771,126052.8993041599,4517.501162697813,0.0,91520.53635531676,56455.91841315015,38960.68660240733,27511.950565170937,66472.63716757827,20875.408585370915,1551.8383073468267,0.0,0.878585075724558,2.7281728469049598,0.0014947054983599872,1.0,1.0,-6.505701561422654,334315.497955667,1559569.7157173364,4.664963859749476,1559569.7157173364,4.664963859749476,0.758776028472455,0.09266303405513446,4.028046144702076,101325.0,128384.07689914046,1.267052325676195,1.0,0.0,4.028046144704347,1.2847723145357657,1.285068405692171,3.135221781423235,0.0,16534.883898148135,0.0,0.0,22720.826194032055,2316.8794842308084,19312.70499440455,1969.347839925413,0.85,0.8500001201310762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.508013872271,4632.441516551485,6.1654529494853145,5.000607067725743,-3.6997800694295435,8.700387137155285,2.944921125847624,3.5,0.841406035956464,0.6,0.00023044997082250748,0.9956582843177169,0.00023145488211392249,198.990035754557,0.0,0.0,0.0,0.03943536517402355,7.808437317474617e-05,0.0001523655976477613,0.0006137356581902927,0.09266303404503859,0.09266303404503859,0.09266303404503859,0.09266304210852636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.8266790467,595.5841324581179,0.0,0.09266303404503859,0.09266303405513446,0.09266303405513446,0.37213599285203075,0.37213599285203075,0.5,9.999342237002228,4.157016775252487e-05,4.157016775252487e-05,1.5120349416974932e-11,5.476687192640384e-08,4.50038421604404e-05,1.5120349416974932e-11,27511.950565170937,20875.408585370915,0.758776028472455,1.0230251316152186,0.6356467342791593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519859655886458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60830543739854,260.60830543739854,-12.541694562601435,244.8222030064914,276.39440786830374,127810.78509718012,127808.87018899726,1.914908182828588,0.0,nan,276.39440786830374,3.2444078683037674,270.07996689594205,-3.070033104057927,263.76552592358007,-9.384474076419906,257.4510849512186,-15.698915048781373,251.1366439788554,-22.013356021144574,244.8222030064914,-28.32779699350857,1.0,1.0,26381.15544483698,26381.15544483698,275.5881054348257,2.4381054348257294,275.5881054348257,275.5881054348257,77308.41343326944,77308.38624900894,0.027184260499780066,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881054348257,2.4381054348257294,1.0,0.002,0.12939756222439192,0.004911050946450525,0.0001998754514500478,0.0018001245486777865,0.0999377257250239,0.0999377257250239,0.0,1.2783437502994488e-13,1.0,1.0000000913249927,4.500382704009098e-05,0.09266303405513446,0.0,8.437022893133754e-09,0.01083651258570924,0.0,1600130.854031534,266.64425348950203,5.475175157698686e-08,1.0,1284400.0452491655,2598.564952085979,,,,,,,,,,,,,,,,,2.0,16534.883898148135,1551.8383073468267,0.37213599285203075,6.17534620354742,2.944921125847624
5184.0,-30.08168994459252,5.000606543420544,35.05834080421317,24.095470702182524,4.998424004788726,-26.573678549654907,-40.08680497119201,1.4904126098190165,-6.505743983328102,-6.505744034325149,40.11666548259268,42253.11126102638,25750.062913546866,25750.062913546866,68003.17417457324,77317.72263140479,77308.37631709981,25750.062913546866,103058.43923064668,103058.43923064668,103058.43923064668,130570.3834854548,126052.88271318884,4517.5007722659675,0.0,91520.51828270585,56455.90691219753,38960.67930056479,27511.94425480813,66472.62355537292,20875.404164746622,1551.8379528136359,0.0,0.8785850942921865,2.7281731042851742,0.0014947054983599872,1.0,1.0,-6.505702120675721,334315.53135624743,1559569.6603644895,4.664963228114606,1559569.6603644895,4.664963228114606,0.7587760418312975,0.09266302427831727,4.028046144702076,101325.0,128384.07099747461,1.2670522674312816,1.0,0.0,4.0280461447024845,1.2847722977776057,1.285068388930149,3.1352218223180675,0.0,16534.88160419772,0.0,0.0,22720.821707337946,2316.879026715336,19312.696900495484,1969.347014576383,0.85,0.8499999317479892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.5087394072325,4632.441516551485,6.165451701461432,5.000606543420544,-3.6997778249748228,8.700384368395365,2.9449219784910894,3.5,0.8414062795688827,0.6,0.00023044997082250748,0.9956560623753381,0.0002314553986370782,198.99001821311413,0.0,0.0,0.0,0.03943536517402355,7.808456558008288e-05,0.0001523654052424246,0.0006137348831727178,0.09266302426873575,0.09266302426873575,0.09266302426873575,0.09266303163899307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.8194198116,595.5841347559483,0.0,0.09266302426873575,0.09266302427831727,0.09266302427831727,0.372135966350555,0.372135966350555,0.5,9.999342458222468,4.072656992093471e-05,4.072656992093471e-05,4.718003765447065e-12,5.099707323097391e-08,4.191364945427267e-05,4.718003765447065e-12,27511.94425480813,20875.404164746622,0.7587760418312975,1.0230252777359592,0.6356468121922216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519858372279366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60831663607024,260.60831663607024,-12.541683363929735,244.8222235058322,276.3944097663061,127810.7188743469,127808.79193452507,1.9269398218200444,0.0,nan,276.3944097663061,3.2444097663061484,270.0799725142117,-3.0700274857882732,263.7655352621185,-9.384464737881501,257.4510980100244,-15.698901989975582,251.13666075792847,-22.01333924207151,244.8222235058322,-28.32777649416778,1.0,1.0,26381.15544483698,26381.15544483698,275.588106816737,2.438106816737047,275.588106816737,275.588106816737,77308.40525903138,77308.37631709981,0.02894193156680558,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588106816737,2.438106816737047,1.0,0.002,0.12939755436674388,0.0049110514402368475,0.00019987544035242227,0.001800124559879265,0.09993772017621114,0.09993772017621114,0.0,2.316874990471174e-13,1.0,1.0000000850654025,4.191364473626891e-05,0.09266302427831727,0.0,7.857695073048105e-09,0.010092423839489075,0.0,1600130.8569886538,266.6442560166719,5.0992355227208463e-08,1.0,1284400.0366094746,2598.564987055478,,,,,,,,,,,,,,,,,2.0,16534.88160419772,1551.8379528136359,0.372135966350555,6.17534620354742,2.9449219784910894
5185.0,-30.08166850097801,5.000606013774783,35.058340205778634,24.09546832730996,4.9984239154278605,-26.57365925933762,-40.08678324809296,1.4904146737859714,-6.505742070485098,-6.505742122866985,40.11666434198284,42253.10794814631,25750.063555740908,25750.063555740908,68003.17150388722,77317.71333733255,77308.36645882882,25750.063555740908,103058.43001456973,103058.43001456973,103058.43001456973,130570.36908419759,126052.86867201499,4517.500412182608,0.0,91520.50027051072,56455.89488131838,38960.67265465815,27511.939069627853,66472.611724286,20875.4005165239,1551.8376665767908,0.0,0.8785851089741316,2.7281732986129206,0.0014947054983599872,1.0,1.0,-6.505699070823482,334315.55658168887,1559569.6110658706,4.6649627286631965,1559569.6110658706,4.6649627286631965,0.7587760522328852,0.09266301500607516,4.028046144702076,101325.0,128384.058693058,1.2670521459961313,1.0,0.0,4.028046144704693,1.2847722881223351,1.2850683792726532,3.1352218458797645,0.0,16534.87930974051,0.0,0.0,22720.817235642615,2316.8785707293127,19312.690332717088,1969.3463448493715,0.85,0.8499998099725423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.509465768081,4632.441516551485,6.16545078295551,5.000606013774783,-3.6997760497139787,8.700382063488762,2.9449228321052305,3.5,0.8414065234586373,0.6,0.00023044997082250748,0.9956538387203134,0.00023145591556067167,198.9900006581113,0.0,0.0,0.0,0.03943536517402355,7.808475767701937e-05,0.0001523652131454881,0.0006137341093973935,0.09266301499589435,0.09266301499589435,0.09266301499589435,0.09266302269614483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.8127904984,595.5841368558075,0.0,0.09266301499589435,0.09266301500607516,0.09266301500607516,0.37213593977195275,0.37213593977195275,0.5,9.999342689224585,4.050266983313122e-05,4.050266983313122e-05,4.433786671143025e-12,5.2381892601260915e-08,4.305204350885106e-05,4.433786671143025e-12,27511.939069627853,20875.4005165239,0.7587760522328852,1.0230254196412447,0.6356468754891571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519857092319466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6083277399155,260.6083277399155,-12.541672260084454,244.822243981105,276.39441149872437,127810.63226348266,127808.72164029376,1.9106231889091259,0.0,nan,276.39441149872437,3.2444114987243893,270.0799779951998,-3.070022004800194,263.76554449167804,-9.384455508321935,257.4511109881555,-15.698889011844471,251.13667748463058,-22.013322515369396,244.822243981105,-28.327756018894974,1.0,1.0,26381.15544483698,26381.15544483698,275.5881075876861,2.4381075876861473,275.5881075876861,275.5881075876861,77308.39402966591,77308.36645882882,0.027570837090024725,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881075876861,2.4381075876861473,1.0,0.002,0.12939754629561384,0.004911051821611523,0.00019987542867054166,0.001800124571435525,0.09993771433527082,0.09993771433527082,0.0,1.0606663117251891e-13,1.0,1.0000000873713792,4.3052039075064386e-05,0.09266301500607516,0.0,8.071113088816786e-09,0.0103665378940912,0.0,1600130.8592329775,266.6442579295149,5.237745881458977e-08,1.0,1284400.0300844405,2598.565013465827,,,,,,,,,,,,,,,,,2.0,16534.87930974051,1551.8376665767908,0.37213593977195275,6.17534620354742,2.9449228321052305
5186.0,-30.08164711799628,5.000605484612479,35.05833960110261,24.09546640645715,4.998424343523698,-26.5736399718445,-40.0867615599185,1.4904171973719198,-6.5057398649143465,-6.505739905658174,40.11666296502746,42253.10439149555,25750.06349700176,25750.06349700176,68003.16788849731,77317.70379770691,77308.35424243005,25750.06349700176,103058.41773943181,103058.41773943181,103058.41773943181,130570.35035485934,126052.85035531886,4517.499999540483,0.0,91520.48224692803,56455.88284071667,38960.66600690151,27511.93261542753,66472.59862232904,20875.395972618415,1551.83731276134,0.0,0.8785851262099476,2.7281735242074263,0.0014947054983599872,1.0,1.0,-6.505706471208214,334315.5858429341,1559569.5515495145,4.664962142334043,1559569.5515495145,4.664962142334043,0.7587760650777537,0.09266300521208795,4.028046144702076,101325.0,128384.05457302707,1.2670521053345873,1.0,0.0,4.028046144700165,1.2847722763169593,1.2850683674645569,3.13522187468835,0.0,16534.877016329436,0.0,0.0,22720.81276112022,2316.87811445501,19312.68779620748,1969.3460861973742,0.85,0.8499998657290678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.510190014375,4632.441516551485,6.165449699743969,5.000605484612479,-3.699774044482458,8.700379529094937,2.9449236832344603,3.5,0.8414067666384172,0.6,0.00023044997082250748,0.9956516213581033,0.0002314564310237006,198.98998315274915,0.0,0.0,0.0,0.03943536517402355,7.808494946555504e-05,0.00015236502135695246,0.0006137333368643218,0.09266300520024061,0.09266300520024061,0.09266300520024061,0.0926630110493883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.805285858,595.584139228716,0.0,0.09266300520024061,0.09266300521208795,0.09266300521208795,0.3721359131729768,0.3721359131729768,0.5,9.999342864727074,3.8289849328521086e-05,3.8289849328521086e-05,6.644995664828457e-11,4.074382786711794e-08,3.343444996062317e-05,6.644995664828457e-11,27511.93261542753,20875.395972618415,0.7587760650777537,1.0230255668935762,0.6356469472716261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519855811370128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60833880770537,260.60833880770537,-12.541661192294612,244.82226443091653,276.39441318449246,127810.55281509367,127808.64839597237,1.904419121303727,0.0,nan,276.39441318449246,3.244413184492487,270.07998343377665,-3.0700165662233303,263.76555368306407,-9.384446316935907,257.4511239323491,-15.698876067650872,251.13669418163346,-22.01330581836652,244.82226443091653,-28.327735569083444,1.0,1.0,26381.15544483698,26381.15544483698,275.5881083915727,2.4381083915727118,275.5881083915727,275.5881083915727,77308.38430340111,77308.35424243005,0.030060971053899266,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881083915727,2.4381083915727118,1.0,0.002,0.12939754002756576,0.004911052251523294,0.0001998754198994497,0.0018001245802666108,0.09993770994972485,0.09993770994972485,0.0,1.660603078657008e-13,1.0,1.0000000678894878,3.343438351066652e-05,0.09266300521208795,0.0,6.268057737024355e-09,0.008050693498562347,0.0,1600130.8618017489,266.64426013508563,4.067737791046966e-08,1.0,1284400.02251547,2598.5650441015496,,,,,,,,,,,,,,,,,2.0,16534.877016329436,1551.83731276134,0.3721359131729768,6.17534620354742,2.9449236832344603
5187.0,-30.081625717145076,5.000604960856832,35.0583389969437,24.09546567304062,4.99842609555257,-26.573620535875552,-40.08673980189485,1.4904209142524307,-6.5057373785385835,-6.505737421552385,40.11666177055132,42253.10081701933,25750.062847799232,25750.062847799232,68003.16366481857,77317.69367450649,77308.3454381356,25750.062847799232,103058.40828593483,103058.40828593483,103058.40828593483,130570.33501864746,126052.835421902,4517.499596745461,0.0,91520.46416868336,56455.87131107207,38960.65873067921,27511.926732712633,66472.58546339185,20875.39185688208,1551.8369797392897,0.0,0.8785851441962315,2.7281737767401397,0.0014947054983599872,1.0,1.0,-6.505702071893609,334315.6186248026,1559569.4999218022,4.664961530475439,1559569.4999218022,4.664961530475439,0.7587760777241572,0.09266299549894803,4.028046144702076,101325.0,128384.0485043329,1.2670520454412326,1.0,0.0,4.028046144704503,1.2847722589293329,1.2850683500729232,3.135221917119268,0.0,16534.874722418466,0.0,0.0,22720.808273027476,2316.877656796916,19312.688553533964,1969.3461634231837,0.85,0.8500000669633135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.5109136335395,4632.441516551485,6.165448476081396,5.000604960856832,-3.699771836518298,8.70037679737513,2.9449245336267897,3.5,0.8414070096076542,0.6,0.00023044997082250748,0.9956494021482094,0.00023145694691855336,198.98996563276106,0.0,0.0,0.0,0.03943536517402355,7.808514187220487e-05,0.0001523648289503026,0.0006137325618414577,0.09266299549033326,0.09266299549033326,0.09266299549033326,0.092663001638352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.7986193053,595.5841413380392,0.0,0.09266299549033326,0.09266299549894803,0.09266299549894803,0.3721358863373748,0.3721358863373748,0.5,9.999343049423643,3.680637706793277e-05,3.680637706793277e-05,6.366462912410498e-12,4.301381295590545e-08,3.5349658787708904e-05,6.366462912410498e-12,27511.926732712633,20875.39185688208,0.7587760777241572,1.023025705871929,0.6356470193308367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519854534042957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60834996797706,260.60834996797706,-12.541650032022915,244.82228487501877,276.39441506093294,127810.48918381988,127808.56885147547,1.9203323443972424,0.0,nan,276.39441506093294,3.2444150609329654,270.0799890237505,-3.0700109762494776,263.7655629865694,-9.384437013430556,257.4511369493871,-15.698863050612886,251.13671091220343,-22.01328908779655,244.82228487501877,-28.32771512498121,1.0,1.0,26381.15544483698,26381.15544483698,275.58810985710454,2.438109857104564,275.58810985710454,275.58810985710454,77308.37645400655,77308.3454381356,0.031015870947157964,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58810985710454,2.438109857104564,1.0,0.002,0.12939753340060262,0.0049110527316520375,0.00019987541068355438,0.0018001245896072156,0.09993770534177719,0.09993770534177719,0.0,2.9077001223454246e-13,1.0,1.0000000717691315,3.534965242124599e-05,0.09266299549894803,0.0,6.627119158723386e-09,0.00851187194048141,0.0,1600130.8647197518,266.6442626214614,4.300744649299304e-08,1.0,1284400.0140358263,2598.565078423271,,,,,,,,,,,,,,,,,2.0,16534.874722418466,1551.8369797392897,0.3721358863373748,6.17534620354742,2.9449245336267897
