time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5188.0,-30.081604298972156,5.000604436655902,35.05833839909278,24.095464206207566,4.998427030935629,-26.57360116598136,-40.086721850652225,1.4904238979225606,-6.50573519561317,-6.505735249799771,40.11666074425115,42253.11303601105,25750.06290196986,25750.06290196986,68003.17593798091,77317.68392854411,77308.3380212809,25750.06290196986,103058.40092325077,103058.40092325077,103058.40092325077,130570.3227405943,126052.82350259439,4517.499237999921,0.0,91520.44612987356,56455.875237250395,38960.634325136845,27511.92181734354,66472.55614248039,20875.388419326882,1551.836700063901,0.0,0.8785851598529594,2.7281739974046966,0.0014947054983599872,1.0,1.0,-6.505690724331373,334315.64728549105,1559569.4555624188,4.664960997863837,1559569.4555624188,4.664960997863837,0.7587760883417101,0.09266298616881516,4.028046144702076,101325.0,128384.04360483668,1.2670519970869645,1.0,0.0,4.02804614470263,1.2847722449716767,1.2850683361120503,3.1352219511800516,0.0,16534.872429578256,0.0,0.0,22720.80379472481,2316.8772001371326,19312.68106134243,1969.345399432266,0.85,0.8499999047492476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.511637890023,4632.441516551485,6.165447419890063,5.000604436655902,-3.6997698644421377,8.700374301098039,2.9449253847681907,3.5,0.8414072527909117,0.6,0.00023044997082250748,0.9956471811474417,0.0002314574632320292,198.9899480985955,0.0,0.0,0.0,0.03943536517402355,7.808530061574125e-05,0.00015236467020676622,0.0006137319224151679,0.09266298616011016,0.09266298616011016,0.09266298616011016,0.09266299408463476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.79251001996,595.584143274394,0.0,0.09266298616011016,0.09266298616881516,0.09266298616881516,0.37213585935100735,0.37213585935100735,0.5,9.999343287216428,3.75673811845445e-05,3.75673811845445e-05,1.693933882052079e-11,5.418661430667271e-08,4.452546841093863e-05,1.693933882052079e-11,27511.92181734354,20875.388419326882,0.7587760883417101,1.0230263417615493,0.6356474835335615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519853255648567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6083611312498,260.6083611312498,-12.54163886875017,244.8223053100178,276.39441695247973,127810.41481568619,127808.4939669374,1.9208487488336372,0.0,nan,276.39441695247973,3.244416952479753,270.07999462398766,-3.0700053760123183,263.76557229549684,-9.384427704503139,257.45114996700505,-15.698850032994926,251.13672763851173,-22.013272361488248,244.8223053100178,-28.327694689982167,1.0,1.0,26381.15544483698,26381.15544483698,275.58811117079694,2.438111170796958,275.58811117079694,275.58811117079694,77308.36652860699,77308.3380212809,0.02850732608931139,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58811117079694,2.438111170796958,1.0,0.002,0.12939752505329022,0.004911053161516092,0.00019987539868200643,0.0018001246014737683,0.09993769934100322,0.09993769934100322,0.0,1.5577469869576532e-13,1.0,1.0000000903559843,4.452545147159981e-05,0.09266298616881516,0.0,8.347336612584641e-09,0.010721319200481446,0.0,1600130.8672946577,266.6442648043868,5.416967496785219e-08,1.0,1284400.0066222,2598.565108430229,,,,,,,,,,,,,,,,,2.0,16534.872429578256,1551.836700063901,0.37213585935100735,6.17534620354742,2.9449253847681907
5189.0,-30.081582863769682,5.00060391424415,35.05833780301289,24.09546273937451,4.998427989015026,-26.57358177849106,-40.08670012755317,1.490426903710841,-6.505732901059389,-6.5057329591857895,40.11665959964652,42253.10963004672,25750.062686937035,25750.062686937035,68003.17231698375,77317.67418751438,77308.32927302968,25750.062686937035,103058.39195996671,103058.39195996671,103058.39195996671,130570.30823974949,126052.80936425853,4517.498875490953,0.0,91520.42809833738,56455.86354076626,38960.62728619013,27511.91627978277,66472.5435659729,20875.384541051826,1551.8363879305423,0.0,0.8785851766029411,2.728174230253096,0.0014947054983599872,1.0,1.0,-6.50568522375039,334315.677515114,1559569.4060887008,4.664960428061871,1559569.4060887008,4.664960428061871,0.7587761001000202,0.09266297662649085,4.028046144702076,101325.0,128384.0387053405,1.2670519487326968,1.0,0.0,4.028046144701785,1.2847722309105518,1.2850683220476848,3.1352219854933305,0.0,16534.870137798414,0.0,0.0,22720.79931822788,2316.876743661483,19312.682533402698,1969.345549540638,0.85,0.8500001370070197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.512361289327,4632.441516551485,6.165446300507958,5.00060391424415,-3.6997678025961886,8.700371716840339,2.9449262349023377,3.5,0.8414074956863822,0.6,0.00023044997082250748,0.9956449583861089,0.00023145797995708777,198.98993055049164,0.0,0.0,0.0,0.03943536517402355,7.808549271435001e-05,0.00015236447810815747,0.0006137311486331075,0.0926629766167189,0.0926629766167189,0.0926629766167189,0.0926629851219202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.78574504406,595.5841454181713,0.0,0.0926629766167189,0.09266297662649085,0.09266297662649085,0.37213583245867704,0.37213583245867704,0.5,9.999343542351545,3.8775344648911414e-05,3.8775344648911414e-05,5.184119800105691e-11,5.812637482449645e-08,4.7735435373397195e-05,5.184119800105691e-11,27511.91627978277,20875.384541051826,0.7587761001000202,1.0230264808430525,0.6356475525584666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519851976219675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6083723005895,260.6083723005895,-12.54162769941047,244.82232574071634,276.3944188604604,127810.34073196145,127808.41883928297,1.9218926784845525,0.0,nan,276.3944188604604,3.244418860460428,270.0800002365131,-3.0699997634868623,263.765581612564,-9.384418387435971,257.45116298861666,-15.698837011383318,251.13674436466658,-22.013255635333394,244.82232574071634,-28.32767425928364,1.0,1.0,26381.15544483698,26381.15544483698,275.5881124493207,2.4381124493207267,275.5881124493207,275.5881124493207,77308.3567287459,77308.32927302968,0.027455716219265014,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881124493207,2.4381124493207267,1.0,0.002,0.12939751610414033,0.004911053615859448,0.00019987538579966486,0.0018001246143373325,0.09993769289983243,0.09993769289983243,0.0,1.3699718443005438e-13,1.0,1.0000000968581484,4.7735383532199194e-05,0.09266297662649085,0.0,8.949112647941764e-09,0.011494240274301987,0.0,1600130.8699900468,266.6442670989406,5.8074533626495395e-08,1.0,1284399.99880274,2598.5651400798165,,,,,,,,,,,,,,,,,2.0,16534.870137798414,1551.8363879305423,0.37213583245867704,6.17534620354742,2.9449262349023377
5190.0,-30.081561489199547,5.00060338837845,35.058337205657224,24.095460364501946,4.998427925204757,-26.573562547758602,-40.08667840445412,1.4904289837652769,-6.505730900152628,-6.505730954608839,40.11665837071163,42253.1060737974,25750.063101906064,25750.063101906064,68003.16917570346,77317.66488326115,77308.31845724053,25750.063101906064,103058.3815591466,103058.3815591466,103058.3815591466,130570.29218043081,126052.79367265869,4517.49850777212,0.0,91520.4101142741,56455.85130481645,38960.620899397385,27511.910621284216,66472.5315206816,20875.380557836692,1551.8360769179437,0.0,0.8785851921245548,2.7281744341100382,0.0014947054983599872,1.0,1.0,-6.505686195487215,334315.70396880043,1559569.3529703105,4.664959900046619,1559569.3529703105,4.664959900046619,0.7587761113794379,0.0926629671326215,4.028046144702076,101325.0,128384.03057663084,1.2670518685085699,1.0,0.0,4.028046144703787,1.2847722211800245,1.285068312314915,3.135222009238678,0.0,16534.867847073674,0.0,0.0,22720.79485351655,2316.8762883876298,19312.675949454373,1969.344878164753,0.85,0.8500000142585376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.513084404395,4632.441516551485,6.165445332389815,5.00060338837845,-3.6997659580557465,8.700369346434197,2.9449270847025524,3.5,0.8414077384864436,0.6,0.00023044997082250748,0.995642741917485,0.00023145849522157846,198.98991305202802,0.0,0.0,0.0,0.03943536517402355,7.808568481339563e-05,0.00015236428600911184,0.0006137303748492874,0.09266296712305605,0.09266296712305605,0.09266296712305605,0.0926629751118702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.77864502143,595.584147666765,0.0,0.09266296712305605,0.0926629671326215,0.0926629671326215,0.3721358057133757,0.3721358057133757,0.5,9.999343782396295,3.9249518920314586e-05,3.9249518920314586e-05,2.2737367544323206e-12,5.445622264232952e-08,4.475912163570683e-05,2.2737367544323206e-12,27511.910621284216,20875.380557836692,0.7587761113794379,1.023026618965845,0.6356476142427521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519850695773737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6083833764822,260.6083833764822,-12.541616623517768,244.82234614813348,276.3944206048287,127810.25458438665,127808.34877105066,1.9058133359942422,0.0,nan,276.3944206048287,3.244420604828747,270.0800057134912,-3.069994286508802,263.7655908221524,-9.384409177847601,257.451175930814,-15.698824069186003,251.13676103947373,-22.01323896052625,244.82234614813348,-28.3276538518665,1.0,1.0,26381.15544483698,26381.15544483698,275.5881132026127,2.438113202612726,275.5881132026127,275.5881132026127,77308.34556240946,77308.31845724053,0.027105168934212998,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881132026127,2.438113202612726,1.0,0.002,0.1293975077132309,0.004911054016325614,0.00019987537366206856,0.0018001246266476346,0.09993768683103428,0.09993768683103428,0.0,3.0970321793222233e-13,1.0,1.0000000908293143,4.475911936197008e-05,0.0926629671326215,0.0,8.391141683962833e-09,0.010777582311417079,0.0,1600130.8723304484,266.64426909984735,5.445394890557509e-08,1.0,1284399.9919599993,2598.565167776102,,,,,,,,,,,,,,,,,2.0,16534.867847073674,1551.8360769179437,0.3721358057133757,6.17534620354742,2.9449270847025524
5191.0,-30.08154009701151,5.000602862828553,35.0583366021082,24.095458443649136,4.99842833953009,-26.573543253356885,-40.08666048813609,1.4904314958756664,-6.505728710364849,-6.505728753259207,40.11665699730273,42253.118233423585,25750.063063541085,25750.063063541085,68003.18129696467,77317.6553701244,77308.30624293782,25750.063063541085,103058.36930647891,103058.36930647891,103058.36930647891,130570.27350551564,126052.7754060521,4517.498099463541,0.0,91520.3921078891,56455.85497118897,38960.5968185557,27511.904199036726,66472.50101759243,20875.37603589683,1551.8357250155782,0.0,0.8785852092605233,2.72817465808341,0.0014947054983599872,1.0,1.0,-6.505693494305547,334315.73301987565,1559569.2936089176,4.664959317114156,1559569.2936089176,4.664959317114156,0.7587761241414812,0.09266295733220695,4.028046144702076,101325.0,128384.02645659995,1.2670518278470264,1.0,0.0,4.028046144703394,1.284772209428333,1.285068300560515,3.1352220379162614,0.0,16534.86555584877,0.0,0.0,22720.790383263637,2316.875832548693,19312.673424479144,1969.344620688935,0.85,0.8500000703630916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.513805891882,4632.441516551485,6.16544425813103,5.000602862828553,-3.699763965680094,8.700366828508647,2.94492793259014,3.5,0.84140798074004,0.6,0.00023044997082250748,0.9956405236272687,0.00023145901091183336,198.98989553914444,0.0,0.0,0.0,0.03943536517402355,7.808584324911121e-05,0.00015236412757339628,0.0006137297366629142,0.09266295732044204,0.09266295732044204,0.09266295732044204,0.09266296351373562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.7711077591,595.5841500504587,0.0,0.09266295732044204,0.09266295733220695,0.09266295733220695,0.3721357790276221,0.3721357790276221,0.5,9.999343968222316,3.7657916891475907e-05,3.7657916891475907e-05,-2.7284841053187847e-12,4.289438493287889e-08,3.5258953687389294e-05,-2.7284841053187847e-12,27511.904199036726,20875.37603589683,0.7587761241414812,1.0230272707652017,0.6356480888576916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451984941894994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6083944209865,260.6083944209865,-12.541605579013492,244.82236654389203,276.3944222980787,127810.17545384486,127808.27504145638,1.9004123884635205,0.0,nan,276.3944222980787,3.244422298078746,270.0800111472421,-3.069988852757888,263.7655999964059,-9.384400003594067,257.4511888455695,-15.698811154430473,251.13677769473063,-22.013222305269352,244.82236654389203,-28.327633456107947,1.0,1.0,26381.15544483698,26381.15544483698,275.58811399088256,2.4381139908825844,275.58811399088256,275.58811399088256,77308.33589189015,77308.30624293782,0.029648952331626788,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58811399088256,2.4381139908825844,1.0,0.002,0.1293975011031269,0.004911054444213766,0.00019987536435607238,0.001800124635805377,0.09993768217803618,0.09993768217803618,0.0,1.6144941286655445e-13,1.0,1.0000000715854196,3.52589564158734e-05,0.09266295733220695,0.0,6.610113805500531e-09,0.00849003006896717,0.0,1600130.874880923,266.6442712896351,4.289711341698421e-08,1.0,1284399.9844453945,2598.5651981917745,,,,,,,,,,,,,,,,,2.0,16534.86555584877,1551.8357250155782,0.3721357790276221,6.17534620354742,2.94492793259014
5192.0,-30.081518687116958,5.000602342624389,35.05833599896078,24.09545771023261,4.998430076005451,-26.57352381080374,-40.08663873011244,1.4904351996653358,-6.505726234363465,-6.505726279372403,40.116655801747854,42253.11469154588,25750.062421636856,25750.062421636856,68003.17711318274,77317.64528641671,77308.29739840902,25750.062421636856,103058.35982004588,103058.35982004588,103058.35982004588,130570.25813847965,126052.76043754944,4517.4977009302165,0.0,91520.37405916631,56455.84346418663,38960.58954997741,27511.898318433774,66472.48786841119,20875.371921088783,1551.8353923307095,0.0,0.8785852271959042,2.728174909583534,0.0014947054983599872,1.0,1.0,-6.505689263240981,334315.7656673865,1559569.2419331837,4.66495870698725,1559569.2419331837,4.66495870698725,0.7587761367634045,0.09266294762049936,4.028046144702076,101325.0,128384.02038790578,1.2670517679536717,1.0,0.0,4.028046144702693,1.2847721921019475,1.2850682832301366,3.1352220801977384,0.0,16534.863265689295,0.0,0.0,22720.785902499978,2316.875375637958,19312.66520848023,1969.3437828902051,0.85,0.8499998763843485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.514526714564,4632.441516551485,6.165443040346138,5.000602342624389,-3.6997617663457585,8.700364108970147,2.9449287796965518,3.5,0.8414082227704434,0.6,0.00023044997082250748,0.9956383035062972,0.00023145952702998828,198.98987801176838,0.0,0.0,0.0,0.03943536517402355,7.808603565779689e-05,0.0001523639351647106,0.0006137289616318496,0.09266294761068888,0.09266294761068888,0.09266294761068888,0.09266295408237303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.76439063635,595.5841521761721,0.0,0.09266294761068888,0.09266294762049936,0.09266294762049936,0.37213575217440165,0.37213575217440165,0.5,9.999344162326304,3.66378252465438e-05,3.66378252465438e-05,-2.5693225325085223e-11,4.500896011450095e-08,3.701613144357907e-05,-2.5693225325085223e-11,27511.898318433774,20875.371921088783,0.7587761367634045,1.0230274101941499,0.6356481613143481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519848141073948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6084055616148,260.6084055616148,-12.541594438385175,244.82238694518995,276.3944241780375,127810.11204627829,127808.19509402118,1.9169522570891384,0.0,nan,276.3944241780375,3.244424178037548,270.0800167314688,-3.069983268531189,263.76560928490056,-9.384390715099414,257.4512018383313,-15.698798161668662,251.1367943917605,-22.013205608239474,244.82238694518995,-28.32761305481003,1.0,1.0,26381.15544483698,26381.15544483698,275.5881154415407,2.438115441540731,275.5881154415407,275.5881154415407,77308.32809558905,77308.29739840902,0.030697180030983873,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881154415407,2.438115441540731,1.0,0.002,0.12939749416353513,0.004911054923415708,0.0001998753546530882,0.0018001246454892746,0.0999376773265441,0.0999376773265441,0.0,1.4236268414125064e-13,1.0,1.000000075144874,3.7016157136804395e-05,0.09266294762049936,0.0,6.939541477451077e-09,0.008913146907092679,0.0,1600130.8777864885,266.6442737656365,4.5034653339826036e-08,1.0,1284399.976000506,2598.565232372821,,,,,,,,,,,,,,,,,2.0,16534.863265689295,1551.8353923307095,0.37213575217440165,6.17534620354742,2.9449287796965518
5193.0,-30.081497260058843,5.00060182193557,35.05833540204882,24.095456208474957,4.998431002494585,-26.573504433803866,-40.086620778869815,1.4904381762173102,-6.505724060714044,-6.5057241167657835,40.11665477537726,42253.126942182476,25750.06248052889,25750.06248052889,68003.18942271137,77317.63557687325,77308.28996255124,25750.06248052889,103058.35244308013,103058.35244308013,103058.35244308013,130570.24584761431,126052.74850094615,4517.4973466681595,0.0,91520.35604958628,56455.84741480518,38960.56514975677,27511.893404534174,66472.45855429093,20875.36848415848,1551.8351129177252,0.0,0.8785852428035298,2.728175129323249,0.0014947054983599872,1.0,1.0,-6.505678055066198,334315.79420776153,1559569.1975708348,4.664958176046077,1559569.1975708348,4.664958176046077,0.7587761473631639,0.09266293830315603,4.028046144702076,101325.0,128384.01554408568,1.267051720148884,1.0,0.0,4.028046144702684,1.2847721781775916,1.2850682693025717,3.135222114177263,0.0,16534.860976597614,0.0,0.0,22720.78143145387,2316.8749197181373,19312.666709926554,1969.3439359951212,0.85,0.8500001097317349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.515248164051,4632.441516551485,6.165441989430861,5.00060182193557,-3.6997598021042792,8.70036162403985,2.9449296275396764,3.5,0.8414084650113361,0.6,0.00023044997082250748,0.9956360816108839,0.00023146004356295748,198.98986047034435,0.0,0.0,0.0,0.03943536517402355,7.808619440301347e-05,0.000152363776419494,0.0006137283221987919,0.09266293829446653,0.09266293829446653,0.09266293829446653,0.0926629465077168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.7582393465,595.5841541261842,0.0,0.09266293829446653,0.09266293830315603,0.09266293830315603,0.37213572522216815,0.37213572522216815,0.5,9.999344408761313,3.7743095333553356e-05,3.7743095333553356e-05,1.3358203432289883e-11,5.605176056633354e-08,4.606169960652551e-05,1.3358203432289883e-11,27511.893404534174,20875.36848415848,0.7587761473631639,1.023028046528025,0.6356486259293768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519846862140473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60841670881433,260.60841670881433,-12.541583291185646,244.8224073466204,276.3944260710065,127810.03792058588,127808.11983749087,1.9180830949771945,0.0,nan,276.3944260710065,3.244426071006501,270.08002232613,-3.069977673869971,263.7656185812537,-9.384381418746273,257.45121483637666,-15.698785163623313,251.13681109149894,-22.013188908501036,244.8224073466204,-28.327592653379583,1.0,1.0,26381.15544483698,26381.15544483698,275.58811674388863,2.4381167438886564,275.58811674388863,275.58811674388863,77308.31808601771,77308.28996255124,0.028123466472607106,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58811674388863,2.4381167438886564,1.0,0.002,0.12939748552821417,0.004911055353206741,0.00019987534220291823,0.0018001246579406756,0.09993767110145911,0.09993767110145911,0.0,1.4359390412832518e-13,1.0,1.0000000934678492,4.6061686248322076e-05,0.09266293830315603,0.0,8.635336035351471e-09,0.01109122533281136,0.0,1600130.8803502938,266.64427593928593,5.603840236290125e-08,1.0,1284399.9686180053,2598.5652622538087,,,,,,,,,,,,,,,,,2.0,16534.860976597614,1551.8351129177252,0.37213572522216815,6.17534620354742,2.9449296275396764
5194.0,-30.081475893194202,5.000601302987364,35.058334806856756,24.0954547765665,4.998431948491497,-26.573485109025867,-40.08659905577076,1.4904411642962334,-6.505721776107691,-6.505721835861065,40.116653631175645,42253.123297609316,25750.06227132644,25750.06227132644,68003.18556893576,77317.62584272493,77308.2811990847,25750.06227132644,103058.34347041114,103058.34347041114,103058.34347041114,130570.23134389438,126052.73435508933,4517.4969888050555,0.0,91520.3380477129,56455.8355024883,38960.55838358289,27511.887873483236,66472.44625706613,20875.36461004808,1551.8348013111781,0.0,0.878585259498988,2.728175361182598,0.0014947054983599872,1.0,1.0,-6.505672723678401,334315.8243086767,1559569.1481166368,4.664957608098961,1559569.1481166368,4.664957608098961,0.758776159093334,0.09266292878495441,4.028046144702076,101325.0,128384.01064458945,1.2670516717946159,1.0,0.0,4.028046144700709,1.2847721641993128,1.2850682553210715,3.135222148288376,0.0,16534.858688563443,0.0,0.0,22720.77696232101,2316.874463993414,19312.66370654529,1969.3436297354642,0.85,0.8500001447385551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.515968751288,4632.441516551485,6.165440875597873,5.000601302987364,-3.6997577485339854,8.70035905152135,2.94493047436959,3.5,0.8414087069627401,0.6,0.00023044997082250748,0.9956338659625965,0.0002314605586459279,198.9898429782012,0.0,0.0,0.0,0.03943536517402355,7.808638650365514e-05,0.00015236358431885234,0.0006137275484085429,0.09266292877564748,0.09266292877564748,0.09266292877564748,0.09266293753709749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.7514389162,595.5841562815127,0.0,0.09266292877564748,0.09266292878495441,0.09266292878495441,0.3721356984023953,0.3721356984023953,0.5,9.99934467165464,3.919474579561211e-05,3.919474579561211e-05,4.149569576838985e-12,5.97533471591305e-08,4.911218263714545e-05,4.149569576838985e-12,27511.887873483236,20875.36461004808,0.758776159093334,1.0230281778099435,0.6356486886943437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451984558218195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6084278576925,260.6084278576925,-12.541572142307473,244.82242773794025,276.39442797744266,127809.9636642516,127808.04529236325,1.9183718883464072,0.0,nan,276.39442797744266,3.244427977442683,270.0800279295437,-3.069972070456288,263.76562788164335,-9.384372118356623,257.4512278337429,-15.698772166257072,251.13682778584212,-22.013172214157862,244.82242773794025,-28.327572262059732,1.0,1.0,26381.15544483698,26381.15544483698,275.5881180109429,2.438118010942901,275.5881180109429,275.5881180109429,77308.30845176577,77308.2811990847,0.027252681073150598,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881180109429,2.438118010942901,1.0,0.002,0.12939747632100015,0.0049110558069786515,0.00019987532891794726,0.0018001246712490665,0.09993766445897363,0.09993766445897363,0.0,1.6701353841575006e-13,1.0,1.0000000996470462,4.9112178487575875e-05,0.09266292878495441,0.0,9.207221084642952e-09,0.011825754400485501,0.0,1600130.8830337445,266.6442782238923,5.974919758955366e-08,1.0,1284399.9608318403,2598.565293768634,,,,,,,,,,,,,,,,,2.0,16534.858688563443,1551.8348013111781,0.3721356984023953,6.17534620354742,2.94493047436959
5195.0,-30.08145450843213,5.000600785380932,35.0583342131765,24.09545323988425,4.998432854713177,-26.5734657721168,-40.08657733267171,1.490444118374401,-6.505719513486099,-6.505719576259478,40.11665248441281,42253.119718126305,25750.062110346524,25750.062110346524,68003.18182847282,77317.6161294893,77308.27231283473,25750.062110346524,103058.33442318125,103058.33442318125,103058.33442318125,130570.21677542866,126052.72013572766,4517.496639701001,0.0,91520.32004337337,56455.82363191531,38960.55156828674,27511.882352247412,66472.43392053415,20875.360741621942,1551.834490695164,0.0,0.8785852760890823,2.7281755908862224,0.0014947054983599872,1.0,1.0,-6.5056679825023025,334315.85412859544,1559569.0985498545,4.664957043736138,1559569.0985498545,4.664957043736138,0.7587761707594195,0.092662919318451,4.028046144702076,101325.0,128384.00580076934,1.2670516239898282,1.0,0.0,4.028046144698901,1.2847721503800904,1.2850682414986643,3.1352221820113457,0.0,16534.85640003763,0.0,0.0,22720.77249257591,2316.874008206259,19312.66073733887,1969.3433269606717,0.85,0.8500001812724169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.516689046806,4632.441516551485,6.165439773742023,5.000600785380932,-3.6997557109292334,8.700356496310166,2.9449313208567736,3.5,0.841408948816221,0.6,0.00023044997082250748,0.99563164846376,0.00023146107416140022,198.98982547140932,0.0,0.0,0.0,0.03943536517402355,7.808657860473366e-05,0.0001523633922177738,0.0006137267746165341,0.09266291930861317,0.09266291930861317,0.09266291930861317,0.09266292854128909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.7445585015,595.5841584627252,0.0,0.09266291930861317,0.092662919318451,0.092662919318451,0.372135671756928,0.372135671756928,0.5,9.999344948569359,4.086006447323598e-05,4.086006447323598e-05,5.5706550483591855e-12,6.277338115978637e-08,5.159375717767034e-05,5.5706550483591855e-12,27511.882352247412,20875.360741621942,0.7587761707594195,1.0230283114015146,0.6356487528144174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519844305819338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60843900595523,260.60843900595523,-12.541560994044744,244.82244812371766,276.3944298881907,127809.8890004226,127807.97073448586,1.9182659367480297,0.0,nan,276.3944298881907,3.244429888190723,270.0800335352975,-3.0699664647024747,263.76563718240357,-9.384362817596411,257.4512408295086,-15.698759170491371,251.1368444766136,-22.013155523386388,244.82244812371766,-28.327551876282314,1.0,1.0,26381.15544483698,26381.15544483698,275.58811924248903,2.4381192424890514,275.58811924248903,275.58811924248903,77308.29857026183,77308.27231283473,0.026257427103701048,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58811924248903,2.4381192424890514,1.0,0.002,0.12939746664850585,0.004911056258622984,0.00019987531490552808,0.0018001246852060646,0.09993765745276403,0.09993765745276403,0.0,1.1159259280524303e-13,1.0,1.0000001046738183,5.159375160701529e-05,0.092662919318451,0.0,9.67244891778516e-09,0.012423292936543016,0.0,1600130.8856904341,266.6442804865139,6.276781050473801e-08,1.0,1284399.9531183625,2598.5653249892616,,,,,,,,,,,,,,,,,2.0,16534.85640003763,1551.834490695164,0.372135671756928,6.17534620354742,2.9449313208567736
5196.0,-30.08142853516326,5.000600270009893,35.05833362123442,24.095452401693933,4.998433950640835,-26.573442286586427,-40.086555015854515,1.4904477020336273,-6.505717201472237,-6.505717267925677,40.116651347197944,42253.13219654674,25750.061842016705,25750.061842016705,68003.19403856345,77317.60817871246,77308.2636961757,25750.061842016705,103058.3255381924,103058.3255381924,103058.3255381924,130570.20236500046,126052.70606511338,4517.496299887071,0.0,91520.30202058151,56455.82603829279,38960.52886920969,27511.876826808057,66472.40569601774,20875.356873290988,1551.834178689523,0.0,0.8785852929072204,2.7281758255486834,0.0014947054983599872,1.0,1.0,-6.505662741310061,334315.88459309767,1559569.0493965046,4.664956471615718,1559569.0493965046,4.664956471615718,0.7587761825449026,0.09266290989261539,4.028046144702076,101325.0,128383.99995477952,1.2670515662943944,1.0,0.0,4.028046144701815,1.2847721336156783,1.2850682247303886,3.135222222921446,0.0,16534.854112582587,0.0,0.0,22720.768018249844,2316.873551951976,19312.657135327223,1969.3429596577041,0.85,0.8500001901262692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.517408950694,4632.441516551485,6.165438646761475,5.000600270009893,-3.69975363617892,8.700353906188813,2.944932166883812,3.5,0.841409190538232,0.6,0.00023044997082250748,0.9956289551655918,0.00023146170029193186,198.9898042082069,0.0,0.0,0.0,0.03943536517402355,7.808677595661821e-05,0.00015236319486588927,0.0006137259796740364,0.09266290988302053,0.09266290988302053,0.09266290988302053,0.09266291965497897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.7376464115,595.5841606547075,0.0,0.09266290988302053,0.09266290989261539,0.09266290989261539,0.372135645309628,0.372135645309628,0.5,9.999345241631447,4.276137406122871e-05,4.276137406122871e-05,1.177795638795942e-10,6.645342409683508e-08,5.4526615599570505e-05,1.177795638795942e-10,27511.876826808057,20875.356873290988,0.7587761825449026,1.0230289294710664,0.635649210437378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519843028387844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60845058809696,260.60845058809696,-12.54154941190302,244.8224692992444,276.39443187694707,127809.83569161435,127807.84276868933,1.9929229250234783,0.0,nan,276.39443187694707,3.2444318769470897,270.08003936140847,-3.0699606385915104,263.76564684586845,-9.384353154131531,257.45125433032695,-15.69874566967303,251.13686181478613,-22.013138185213847,244.8224692992444,-28.327530700755574,1.0,1.0,26381.15544483698,26381.15544483698,275.58812055395657,2.438120553956594,275.58812055395657,275.58812055395657,77308.2908968154,77308.2636961757,0.02720063969900366,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58812055395657,2.438120553956594,1.0,0.002,0.12939745642617712,0.004911056721583735,0.0001998753000638666,0.0018001247000342636,0.09993765003193329,0.09993765003193329,0.0,9.813027126992502e-14,1.0,1.0000001106145038,5.4526497820006625e-05,0.09266290989261539,0.0,1.022225956560966e-08,0.01312946962627922,0.0,1600130.8884058078,266.64428279852774,6.633564453295548e-08,1.0,1284399.9452381518,2598.5653568847483,,,,,,,,,,,,,,,,,2.0,16534.854112582587,1551.834178689523,0.372135645309628,6.17534620354742,2.944932166883812
5197.0,-30.081407194135554,5.000599755484224,35.058333031518146,24.095451074559264,4.998434838360999,-26.57342299088564,-40.086529520899035,1.4904506350859505,-6.505714963853734,-6.505715033988711,40.11665022753912,42253.112781795746,25750.061740721543,25750.061740721543,68003.17452251729,77317.59918808936,77308.25508359085,25750.061740721543,103058.3168243124,103058.3168243124,103058.3168243124,130570.18825384624,126052.6922797517,4517.495974094533,0.0,91520.28474907459,56455.798342679256,38960.54045155037,27511.871429533843,66472.4118810842,20875.35309292633,1551.8338745156605,0.0,0.878585309254696,2.728176052621027,0.0014947054983599872,1.0,1.0,-6.5056573879147095,334315.91407282033,1559569.001001912,4.664955915506338,1559569.001001912,4.664955915506338,0.7587761939929958,0.09266290058732592,4.028046144702076,101325.0,128383.98620278451,1.267051430572756,1.0,0.0,4.028046144701364,1.2847721198948159,1.285068211006364,3.13522225640439,0.0,16534.85191776346,0.0,0.0,22720.76373043727,2316.873114716776,19312.64969401272,1969.3422008547998,0.85,0.8500000230248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.518128694241,4632.441516551485,6.16543756001177,5.000599755484224,-3.699751617578282,8.700351373062507,2.944933012722517,3.5,0.8414094322064335,0.6,0.00023044997082250748,0.9956267422135592,0.00023146221475545361,198.98978673722522,0.0,0.0,0.0,0.03943536517402355,7.808700141395198e-05,0.0001523629694085555,0.0006137250715214924,0.0926629005797069,0.0926629005797069,0.0926629005797069,0.09266291092887598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.7307331915,595.5841628479192,0.0,0.0926629005797069,0.09266290058732592,0.09266290058732592,0.37213561908824233,0.37213561908824233,0.5,9.999345552537148,4.493303134722737e-05,4.493303134722737e-05,4.718003765447065e-12,7.013500180619303e-08,5.764607402625188e-05,4.718003765447065e-12,27511.871429533843,20875.35309292633,0.7587761939929958,1.023028540684992,0.6356488592197382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519841476859465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6084620851896,260.6084620851896,-12.541537914810363,244.82249031892331,276.39443385145375,127809.75385559583,127807.77556686586,1.9782887299781486,0.0,nan,276.39443385145375,3.2444338514537776,270.08004514494934,-3.0699548550506393,263.76565643844395,-9.384343561556022,257.4512677319368,-15.698732268063168,251.13687902543063,-22.013120974569347,244.82249031892331,-28.327509681076663,1.0,1.0,26381.15544483698,26381.15544483698,275.58812179149857,2.438121791498588,275.58812179149857,275.58812179149857,77308.28174191272,77308.25508359085,0.026658321876311675,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58812179149857,2.438121791498588,1.0,0.002,0.12939744561934088,0.004911057174159813,0.00019987528428868203,0.001800124716062186,0.099937642144341,0.099937642144341,0.0,3.5086820601715196e-13,1.0,1.0000001169336312,5.7646069308248116e-05,0.09266290058732592,0.0,1.0807094867407986e-08,0.01388063197347305,0.0,1600130.8910342962,266.64428503614624,7.013028380242758e-08,1.0,1284399.9376126723,2598.565387749203,,,,,,,,,,,,,,,,,2.0,16534.85191776346,1551.8338745156605,0.37213561908824233,6.17534620354742,2.944933012722517
5198.0,-30.081385835055833,5.000599237543172,35.058332439863236,24.0954486996867,4.998434764833879,-26.573403775066595,-40.086511604581005,1.4904527048447898,-6.505712969492322,-6.505713033966998,40.116648992203736,42253.124855081056,25750.06215094105,25750.06215094105,68003.18700602211,77317.58991240193,77308.24411976978,25750.06215094105,103058.30627071083,103058.30627071083,103058.30627071083,130570.17201273187,126052.67637615424,4517.495636577635,0.0,91520.26679592018,56455.801738600116,38960.51673035562,27511.865742021033,66472.38247237666,20875.349088637267,1551.8335622107695,0.0,0.8785853247758796,2.728176256040544,0.0014947054983599872,1.0,1.0,-6.50565999526151,334315.94046631845,1559568.9476074283,4.664955387505823,1559568.9476074283,4.664955387505823,0.7587762053066691,0.09266289128886275,4.028046144702076,101325.0,128383.98280654279,1.2670513970544564,1.0,0.0,4.028046144701004,1.2847721102124532,1.2850682013217698,3.1352222800322056,0.0,16534.84963101088,0.0,0.0,22720.759273399348,2316.872660225393,19312.64761365434,1969.3419887172827,0.85,0.8500000982037997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.518847923806,4632.441516551485,6.165436596495115,5.000599237543172,-3.6997497770076526,8.700349014550824,2.944933857957291,3.5,0.8414096737020831,0.6,0.00023044997082250748,0.9956245273949489,0.0002314627296552042,198.98976925146826,0.0,0.0,0.0,0.03943536517402355,7.808715985213729e-05,0.0001523628109703702,0.0006137244333251708,0.09266289127827182,0.09266289127827182,0.09266289127827182,0.09266290082673125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.72337840986,595.5841651790479,0.0,0.09266289127827182,0.09266289128886275,0.09266289128886275,0.3721355931219236,0.3721355931219236,0.5,9.999345839005294,4.583322402140766e-05,4.583322402140766e-05,-5.121592039358802e-11,6.447470468629035e-08,5.303870551642831e-05,-5.121592039358802e-11,27511.865742021033,20875.349088637267,0.7587762053066691,1.0230291810930892,0.6356493220720623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519840202040961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6084734269526,260.6084734269526,-12.54152657304735,244.82251120546968,276.3944356484329,127809.6624049885,127807.71084373673,1.9515612517603445,0.0,nan,276.3944356484329,3.244435648432898,270.08005075984227,-3.0699492401577118,263.76566587125023,-9.384334128749742,257.4512809826568,-15.698719017343194,251.1368960940637,-22.013103905936276,244.82251120546968,-28.327488794530296,1.0,1.0,26381.15544483698,26381.15544483698,275.58812252310946,2.4381225231094845,275.58812252310946,275.58812252310946,77308.2706529692,77308.24411976978,0.026533199416007847,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58812252310946,2.4381225231094845,1.0,0.002,0.12939743567599532,0.004911057579265494,0.00019987526975122176,0.0018001247303790404,0.09993763487561087,0.09993763487561087,0.0,1.3026212053457442e-13,1.0,1.0000001076008829,5.30387567323487e-05,0.09266289128886275,0.0,9.943346253402203e-09,0.012771233239646058,0.0,1600130.893364189,266.64428703050766,6.452592060668394e-08,1.0,1284399.930785501,2598.5654153824594,,,,,,,,,,,,,,,,,2.0,16534.84963101088,1551.8335622107695,0.3721355931219236,6.17534620354742,2.944933857957291
5199.0,-30.081359909089542,5.000598719751503,35.05833184176533,24.095447197929047,4.99843516299125,-26.573380401885466,-40.086489252839215,1.4904556557816357,-6.505710796674975,-6.505710848318969,40.11664762299336,42253.13721020803,25750.062132575105,25750.062132575105,68003.19934278313,77317.58226551957,77308.23188269099,25750.062132575105,103058.29401526609,103058.29401526609,103058.29401526609,130570.15335224547,126052.65809506513,4517.495257180338,0.0,91520.24881366522,56455.80375833135,38960.49450592653,27511.859336979378,66472.35384290591,20875.344578439195,1551.8332114396478,0.0,0.8785853418114349,2.728176478442637,0.0014947054983599872,1.0,1.0,-6.505668411391241,334315.96931114106,1559568.8884256228,4.664954807989336,1559568.8884256228,4.664954807989336,0.7587762180210089,0.09266288171180918,4.028046144702076,101325.0,128383.97796272268,1.2670513492496687,1.0,0.0,4.02804614470145,1.284772096407927,1.2850681875140622,3.135222313719315,0.0,16534.8473453313,0.0,0.0,22720.754809136946,2316.872204997318,19312.64015436372,1969.3412280813243,0.85,0.849999936912189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.519565546874,4632.441516551485,6.165435532732476,5.000598719751503,-3.6997477970573045,8.700346516808807,2.9449347013042133,3.5,0.8414099146583467,0.6,0.00023044997082250748,0.9956218390225653,0.00023146335464954023,198.98974802700238,0.0,0.0,0.0,0.03943536517402355,7.808735751422725e-05,0.00015236261330828024,0.0006137236371331514,0.0926628817009522,0.0926628817009522,0.0926628817009522,0.09266288923215615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.7156674034,595.5841676194468,0.0,0.0926628817009522,0.09266288171180918,0.09266288171180918,0.37213556726463654,0.37213556726463654,0.5,9.999346065081584,4.4366166662257456e-05,4.4366166662257456e-05,1.48929757415317e-11,5.1644008181028767e-08,4.2436927742528496e-05,1.48929757415317e-11,27511.859336979378,20875.344578439195,0.7587762180210089,1.0230298073014696,0.6356497817132345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451983892614434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60848509967826,260.60848509967826,-12.541514900321715,244.82253277620256,276.3944374231515,127809.59787201227,127807.58936232203,2.0085096902370423,0.0,nan,276.3944374231515,3.24443742315151,270.08005649376327,-3.0699435062367115,263.7656755643745,-9.384324435625501,257.45129463498415,-15.698705365015826,251.13691370559383,-22.01308629440615,244.82253277620256,-28.327467223797413,1.0,1.0,26381.15544483698,26381.15544483698,275.58812329304277,2.4381232930427927,275.58812329304277,275.58812329304277,77308.26254391196,77308.23188269099,0.030661220967886038,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58812329304277,2.4381232930427927,1.0,0.002,0.12939742772027543,0.004911058010616157,0.00019987525836028214,0.001800124741854429,0.09993762918014107,0.09993762918014107,0.0,2.1471106143033936e-13,1.0,1.0000000861253775,4.2436912849552755e-05,0.09266288171180918,0.0,7.955783810346242e-09,0.01021840811599304,0.0,1600130.8958928527,266.644289203325,5.1629115205287235e-08,1.0,1284399.9233242522,2598.5654455821896,,,,,,,,,,,,,,,,,2.0,16534.8473453313,1551.8332114396478,0.37213556726463654,6.17534620354742,2.9449347013042133
5200.0,-30.081338592774074,5.000598201861774,35.0583312405683,24.095445626322203,4.9984357903619205,-26.573361154459672,-40.08646756466476,1.4904583520489794,-6.505708634393216,-6.505708678900876,40.11664633737337,42253.13340793241,25750.06214445592,25750.06214445592,68003.19555238832,77317.57339062996,77308.22081862722,25750.06214445592,103058.28296308314,103058.28296308314,103058.28296308314,130570.13628441277,126052.64141581189,4517.494868600887,0.0,91520.23156248682,56455.79157979525,38960.488869657296,27511.853321329636,66472.34219098694,20875.34034749071,1551.8328796243852,0.0,0.8785853584406407,2.7281766991041367,0.0014947054983599872,1.0,1.0,-6.505672056067965,334315.99794006237,1559568.8328579415,4.66495424229608,1559568.8328579415,4.66495424229608,0.7587762301460909,0.09266287222713238,4.028046144702076,101325.0,128383.9735643113,1.2670513058407233,1.0,0.0,4.0280461447036995,1.284772083794749,1.2850681748979773,3.135222344499185,0.0,16534.84515185366,0.0,0.0,22720.750526371114,2316.8717682767424,19312.637444288463,1969.3409517305568,0.85,0.8499999778560579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.52028247366,4632.441516551485,6.165434477240162,5.000598201861774,-3.699745829843275,8.700344031705049,2.9449355438329654,3.5,0.8414101553808473,0.6,0.00023044997082250748,0.9956196286501049,0.0002314638685207115,198.98973057626145,0.0,0.0,0.0,0.03943536517402355,7.808754930866627e-05,0.0001523624215138412,0.0006137228645763007,0.09266287221669735,0.09266287221669735,0.09266287221669735,0.09266287866749087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.70851720026,595.5841698815781,0.0,0.09266287221669735,0.09266287222713238,0.09266287222713238,0.3721355412551604,0.3721355412551604,0.5,9.999346258677912,4.203549519843364e-05,4.203549519843364e-05,-4.860112312599085e-11,4.4507658003567485e-08,3.66228329085061e-05,-4.860112312599085e-11,27511.853321329636,20875.34034749071,0.7587762301460909,1.023029929605955,0.6356498359352465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451983737744248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60849664497147,260.60849664497147,-12.54150335502851,244.82255411259703,276.3944391773432,127809.51153093869,127807.52494852754,1.9865824111198875,0.0,nan,276.3944391773432,3.2444391773432244,270.0800621643961,-3.0699378356038665,263.76568515144663,-9.384314848553345,257.45130813849795,-15.698691861502027,251.13693112554776,-22.013068874452216,244.82255411259703,-28.327445887402945,1.0,1.0,26381.15544483698,26381.15544483698,275.58812418245293,2.4381241824529525,275.58812418245293,275.58812418245293,77308.25375903382,77308.22081862722,0.03294040659966413,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58812418245293,2.4381241824529525,1.0,0.002,0.12939742085450473,0.004911058434055309,0.00019987524864622418,0.0018001247515274414,0.0999376243231121,0.0999376243231121,0.0,1.7366533558438313e-13,1.0,1.00000007434825,3.6622881509629224e-05,0.09266287222713238,0.0,6.865808171605527e-09,0.008818443438325085,0.0,1600130.898417492,266.64429136560676,4.4556259126693476e-08,1.0,1284399.915918849,2598.565475555868,,,,,,,,,,,,,,,,,2.0,16534.84515185366,1551.8328796243852,0.3721355412551604,6.17534620354742,2.9449355438329654
