time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5201.0,-30.08131733447099,5.000597689732687,35.05833064153882,24.095444997679465,4.99843766706415,-26.573341834318043,-40.086445841565705,1.490462166881178,-6.505706142752842,-6.505706192142257,40.11664519747537,42253.12932661963,25750.06145266232,25750.06145266232,68003.19077928195,77317.56322404068,77308.21279236046,25750.06145266232,103058.27424502278,103058.27424502278,103058.27424502278,130570.12190725969,126052.62741661492,4517.494490644769,0.0,91520.21354904049,56455.779651497825,38960.48210838074,27511.847662236913,66472.32977061765,20875.336393279784,1551.83255711707,0.0,0.8785853762345839,2.728176951888149,0.0014947054983599872,1.0,1.0,-6.505665621308651,334316.0307588048,1559568.7835892516,4.664953636980741,1559568.7835892516,4.664953636980741,0.7587762424961926,0.09266286274461492,4.028046144702076,101325.0,128383.96732858884,1.2670512442989277,1.0,0.0,4.0280461446996085,1.2847720659489084,1.285068157048024,3.1352223880482932,0.0,16534.842866893545,0.0,0.0,22720.746054365165,2316.871312259045,19312.638103161597,1969.3410189169183,0.85,0.850000174155866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.520998640857,4632.441516551485,6.165433254386132,5.000597689732687,-3.6997436217519097,8.700341311484596,2.9449363854691493,3.5,0.8414103958483283,0.6,0.00023044997082250748,0.9956174242984449,0.00023146438099442917,198.98971317301576,0.0,0.0,0.0,0.03943536517402355,7.808774141238935e-05,0.00015236222941011814,0.0006137220907736396,0.09266286273520018,0.09266286273520018,0.09266286273520018,0.09266286987250512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.7019736511,595.5841719535786,0.0,0.09266286273520018,0.09266286274461492,0.09266286274461492,0.372135514995857,0.372135514995857,0.5,9.999346472604548,4.084623378730612e-05,4.084623378730612e-05,3.035438567167148e-11,4.938942765875254e-08,4.057083361885816e-05,3.035438567167148e-11,27511.847662236913,20875.336393279784,0.7587762424961926,1.0230300489534065,0.6356498933078846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519836104100896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60850819430254,260.60850819430254,-12.541491805697433,244.82257525859652,276.39444113000553,127809.44126405704,127807.45398681055,1.987277246473347,0.0,nan,276.39444113000553,3.244441130005555,270.08006795572715,-3.069932044272832,263.7656947814437,-9.384305218556278,257.45132160716247,-15.698678392837508,251.13694843287988,-22.0130515671201,244.82257525859652,-28.327424741403462,1.0,1.0,26381.15544483698,26381.15544483698,275.5881257406481,2.438125740648104,275.5881257406481,275.5881257406481,77308.24595286917,77308.21279236046,0.03316050871217158,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881257406481,2.438125740648104,1.0,0.002,0.1293974132484321,0.00491105891818058,0.00019987523791908186,0.0018001247621454864,0.09993761895954092,0.09993761895954092,0.0,6.456814249933274e-14,1.0,1.0000000823453166,4.057080326447249e-05,0.09266286274461492,0.0,7.605937002191814e-09,0.009769064781531082,0.0,1600130.9013452,266.64429385724713,4.935907327308087e-08,1.0,1284399.9074296718,2598.5655099161745,,,,,,,,,,,,,,,,,2.0,16534.842866893545,1551.83255711707,0.372135514995857,6.17534620354742,2.9449363854691493
5202.0,-30.08129605667251,5.000597172520089,35.05833004694735,24.095442692656093,4.9984376579670835,-26.57332268520772,-40.086427925247676,1.4904642865039455,-6.50570423497345,-6.5057042898926225,40.11664412751131,42253.141111325145,25750.062063822472,25750.062063822472,68003.20317514762,77317.55389746277,77308.2039406738,25750.062063822472,103058.26600449628,103058.26600449628,103058.26600449628,130570.10877580519,126052.61463145589,4517.4941443493035,0.0,91520.19560396933,56455.78281783827,38960.45865125673,27511.8427713089,66472.30142256564,20875.332956934766,1551.8322850000625,0.0,0.8785853905982066,2.7281771452243806,0.0014947054983599872,1.0,1.0,-6.505659169122964,334316.0558626919,1559568.7373433735,4.664953148358239,1559568.7373433735,4.664953148358239,0.7587762524837083,0.09266285363472422,4.028046144702076,101325.0,128383.95914420312,1.2670511635253208,1.0,0.0,4.028046144700704,1.2847720560332823,1.2850681471301126,3.135222412245343,0.0,16534.84058148179,0.0,0.0,22720.741599333986,2316.870857972293,19312.631479442327,1969.3403434855254,0.85,0.8500000492945371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.521715552228,4632.441516551485,6.165432342404989,5.000597172520089,-3.6997418563989735,8.700339028919062,2.944937227979978,3.5,0.841410636565708,0.6,0.00023044997082250748,0.995615217930514,0.00023146489393916742,198.98969575381307,0.0,0.0,0.0,0.03943536517402355,7.808789985196254e-05,0.00015236207097054494,0.0006137214525717276,0.09266285362593327,0.09266285362593327,0.09266285362593327,0.09266286170547582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.6956300913,595.584173963977,0.0,0.09266285362593327,0.09266285363472422,0.09266285363472422,0.3721354886200504,0.3721354886200504,0.5,9.999346715195204,4.1015464034899196e-05,4.1015464034899196e-05,2.518163455533795e-11,5.491915544553194e-08,4.512076964147127e-05,2.518163455533795e-11,27511.8427713089,20875.332956934766,0.7587762524837083,1.0230306717206918,0.6356503416772221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519834834224936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60851957727374,260.60851957727374,-12.541480422726238,244.82259623504248,276.3944429195018,127809.34939539368,127807.39074349722,1.9586518964453128,0.0,nan,276.3944429195018,3.2444429195018074,270.0800735826135,-3.069926417386455,263.76570424572,-9.384295754280004,257.45133490882864,-15.698665091171335,251.1369655719362,-22.013034428063776,244.82259623504248,-28.327403764957495,1.0,1.0,26381.15544483698,26381.15544483698,275.588126618841,2.438126618841011,275.588126618841,275.588126618841,77308.2345900192,77308.2039406738,0.030649345397250727,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588126618841,2.438126618841011,1.0,0.002,0.12939740478962625,0.004911059300241934,0.00019987522563458618,0.0018001247745713482,0.09993761281729309,0.09993761281729309,0.0,2.059342280036347e-13,1.0,1.000000091561856,4.5120744459836715e-05,0.09266285363472422,0.0,8.458928187426325e-09,0.010864646525955835,0.0,1600130.903589519,266.6442957650265,5.4893973810976604e-08,1.0,1284399.9009360857,2598.5655361992467,,,,,,,,,,,,,,,,,2.0,16534.84058148179,1551.8322850000625,0.3721354886200504,6.17534620354742,2.944937227979978
5203.0,-30.08127013143276,5.000596656475095,35.05832944715964,24.09544129567223,4.998438167546613,-26.573299301538157,-40.08640180164946,1.4904673376481286,-6.505702012898951,-6.505702058049623,40.11664278840064,42253.137773902774,25750.0619229198,25750.0619229198,68003.19969682257,77317.5462113229,77308.19231557826,25750.0619229198,103058.25423849805,103058.25423849805,103058.25423849805,130570.09069580967,126052.59694897695,4517.493746832731,0.0,91520.177627862,56455.76919042599,38960.45381937334,27511.836457311623,66472.29027668496,20875.328515204772,1551.8319374490613,0.0,0.8785854077688895,2.728177372272254,0.0014947054983599872,1.0,1.0,-6.505664946584261,334316.08531594754,1559568.6794629893,4.664952564245029,1559568.6794629893,4.664952564245029,0.7587762651757435,0.0926628439554698,4.028046144702076,101325.0,128383.95413335474,1.2670511140720921,1.0,0.0,4.028046144699951,1.284772041759986,1.285068132853527,3.135222447076392,0.0,16534.8382971692,0.0,0.0,22720.737136597785,2316.8704028998472,19312.6239194312,1969.3395725789337,0.85,0.8499998835127178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.522430432301,4632.441516551485,6.165431253353637,5.000596656475095,-3.6997398428277317,8.700336499302827,2.9449380681037316,3.5,0.8414108766010662,0.6,0.00023044997082250748,0.9956125296605735,0.00023146551892137498,198.9896745299577,0.0,0.0,0.0,0.03943536517402355,7.808813087159976e-05,0.0001523618399509077,0.0006137205220139685,0.09266284394438908,0.09266284394438908,0.09266284394438908,0.09266285047521144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.6882096085,595.5841763113757,0.0,0.09266284394438908,0.0926628439554698,0.0926628439554698,0.3721354622680077,0.3721354622680077,0.5,9.999346911200952,3.9430175149846036e-05,3.9430175149846036e-05,0.0,4.5150670757720945e-08,3.7111465360339935e-05,0.0,27511.836457311623,20875.328515204772,0.7587762651757435,1.023030790932061,0.6356503980535028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451983356318463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60853129377875,260.60853129377875,-12.541468706221224,244.8226178802173,276.39444470733713,127809.28549219093,127807.2694495069,2.0160426840361594,0.0,nan,276.39444470733713,3.244444707337152,270.0800793419162,-3.069920658083788,263.76571397649127,-9.384286023508707,257.45134861106806,-15.698651388931921,251.13698324564277,-22.01301675435721,244.8226178802173,-28.32738211978267,1.0,1.0,26381.15544483698,26381.15544483698,275.58812750576993,2.4381275057699554,275.58812750576993,275.58812750576993,77308.22643733466,77308.19231557826,0.03412175639823545,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58812750576993,2.4381275057699554,1.0,0.002,0.1293973978322627,0.004911059735497846,0.00019987521580470976,0.001800124784385187,0.09993760790235488,0.09993760790235488,0.0,1.8989670946822912e-13,1.0,1.000000075337949,3.7111465360339935e-05,0.0926628439554698,0.0,6.95740278595555e-09,0.008936087396047879,0.0,1600130.906180433,266.644297987101,4.5150670757720945e-08,1.0,1284399.893317456,2598.5655670359797,,,,,,,,,,,,,,,,,2.0,16534.8382971692,1551.8319374490613,0.3721354622680077,6.17534620354742,2.9449380681037316
5204.0,-30.081248817856174,5.00059614100527,35.05832884559142,24.095439828839176,4.998438899108238,-26.573280046158562,-40.08638388533143,1.4904701274102954,-6.505699818119581,-6.5056998594485425,40.1166415374474,42253.149638919036,25750.061854047348,25750.061854047348,68003.21149296638,77317.53731215888,77308.1818587037,25750.061854047348,103058.24371275105,103058.24371275105,103058.24371275105,130570.07427722732,126052.58092975289,4517.49334747443,0.0,91520.16039571425,56455.7727224729,38960.43074804594,27511.830564476277,66472.26131252221,20875.32437461684,1551.8316107583641,0.0,0.8785854244246288,2.728177595863091,0.0014947054983599872,1.0,1.0,-6.5056658801210006,334316.11433069885,1559568.625393316,4.6649519976492115,1559568.625393316,4.6649519976492115,0.7587762771980502,0.09266283437990898,4.028046144702076,101325.0,128383.94956791507,1.2670510690147059,1.0,0.0,4.028046144701883,1.2847720287094386,1.285068119799972,3.1352224789235743,0.0,16534.836106669616,0.0,0.0,22720.73285855649,2316.8699666610405,19312.621115382284,1969.3392866455197,0.85,0.8499999201438289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.523144878497,4632.441516551485,6.165430182189607,5.00059614100527,-3.699737854526165,8.700333995531436,2.944938907717692,3.5,0.8414111164907692,0.6,0.00023044997082250748,0.9956103195944095,0.00023146603273094629,198.98965708147185,0.0,0.0,0.0,0.03943536517402355,7.808828931190386e-05,0.00015236168151060362,0.0006137198838091125,0.09266283436975564,0.09266283436975564,0.09266283436975564,0.09266284031882305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.6812992353,595.5841784972156,0.0,0.09266283436975564,0.09266283437990898,0.09266283437990898,0.3721354357505032,0.3721354357505032,0.5,9.999347089823168,3.754750485995828e-05,3.754750485995828e-05,-1.1425527191022411e-11,4.13289740208711e-08,3.3979327554334304e-05,-1.1425527191022411e-11,27511.830564476277,20875.32437461684,0.7587762771980502,1.023031414160056,0.6356508535231564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519832014527319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.608542884114,260.608542884114,-12.541457115885976,244.82263927799238,276.3944464902324,127809.19964937436,127807.20531662476,1.994332749593624,0.0,nan,276.3944464902324,3.2444464902324057,270.0800850477874,-3.069914952212571,263.7657236053389,-9.384276394661072,257.4513621628908,-15.698637837109175,251.13700072044176,-22.012999279558215,244.82263927799238,-28.327360722007597,1.0,1.0,26381.15544483698,26381.15544483698,275.5881284946091,2.4381284946091455,275.5881284946091,275.5881284946091,77308.2176715354,77308.1818587037,0.035812831702060066,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881284946091,2.4381284946091455,1.0,0.002,0.12939739146213997,0.00491106016234394,0.00019987520686827074,0.0018001247933455992,0.09993760343413537,0.09993760343413537,0.0,2.138697205444906e-13,1.0,1.000000068993393,3.3979338979861495e-05,0.09266283437990898,0.0,6.370212685033926e-09,0.008181900445257333,0.0,1600130.908747831,266.6443001818804,4.1340399548062123e-08,1.0,1284399.8858122518,2598.565597413615,,,,,,,,,,,,,,,,,2.0,16534.836106669616,1551.8316107583641,0.3721354357505032,6.17534620354742,2.944938907717692
5205.0,-30.08122756221178,5.000595631925558,35.05832824738987,24.095439304970228,4.998440886433821,-26.57326071734597,-40.086362162232376,1.4904740415409015,-6.50569729534692,-6.505697344552753,40.11664043140588,42253.14554156254,25750.06108672232,25750.06108672232,68003.20662828485,77317.5271181683,77308.17441179864,25750.06108672232,103058.23549852095,103058.23549852095,103058.23549852095,130570.06052084282,126052.56755518672,4517.492965656099,0.0,91520.14240071752,56455.76082400211,38960.423974128236,27511.825022321864,66472.2489964501,20875.320506538017,1551.8312931095197,0.0,0.8785854422420374,2.728177851463317,0.0014947054983599872,1.0,1.0,-6.505656919569901,334316.14752020384,1559568.5775872243,4.664951391535685,1559568.5775872243,4.664951391535685,0.7587762894537428,0.09266282482027514,4.028046144702076,101325.0,128383.94316516435,1.2670510058244693,1.0,0.0,4.028046144702476,1.2847720103990803,1.2850681014853937,3.135222523606247,0.0,16534.83382464722,0.0,0.0,22720.728391130826,2316.8695111104025,19312.621674448492,1969.3393436544072,0.85,0.8500001118796566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.523858740399,4632.441516551485,6.1654289446554955,5.000595631925558,-3.6997356258737963,8.700331257799354,2.944939746645087,3.5,0.8414113561843105,0.6,0.00023044997082250748,0.9956081155406771,0.0002314665451449829,198.98963968041556,0.0,0.0,0.0,0.03943536517402355,7.80884814173106e-05,0.00015236148940519687,0.0006137191099996694,0.09266282481127074,0.09266282481127074,0.09266282481127074,0.09266283191205867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.6749241136,595.5841805161054,0.0,0.09266282481127074,0.09266282482027514,0.09266282482027514,0.3721354090327963,0.3721354090327963,0.5,9.999347302773268,3.721651040677898e-05,3.721651040677898e-05,2.4385826691286638e-11,4.920582341583213e-08,4.042498284206886e-05,2.4385826691286638e-11,27511.825022321864,20875.320506538017,0.7587762894537428,1.0230315305251145,0.6356509096573374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519830741350284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6085544801127,260.6085544801127,-12.541445519887304,244.822660474759,276.3944484854636,127809.12993506671,127807.13462779013,1.9953072765832987,0.0,nan,276.3944484854636,3.2444484854636357,270.0800908833253,-3.069909116674694,263.7657332811843,-9.384266718815695,257.45137567904294,-15.698624320957038,251.13701807690117,-22.012981923098806,244.822660474759,-28.327339525240973,1.0,1.0,26381.15544483698,26381.15544483698,275.5881301479682,2.438130147968195,275.5881301479682,275.5881301479682,77308.20989967434,77308.17441179864,0.03548787570616696,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881301479682,2.438130147968195,1.0,0.002,0.1293973838834804,0.004911060651521243,0.0001998751961950135,0.0018001248039306492,0.09993759809750674,0.09993759809750674,0.0,1.2566250123802192e-13,1.0,1.000000082049893,4.0424958456242166e-05,0.09266282482027514,0.0,7.57859244703247e-09,0.009733943208523279,0.0,1600130.9117163771,266.64430270465306,4.918143758914084e-08,1.0,1284399.8772271723,2598.565632162092,,,,,,,,,,,,,,,,,2.0,16534.83382464722,1551.8312931095197,0.3721354090327963,6.17534620354742,2.944939746645087
5206.0,-30.081206286708376,5.000595123047376,35.058327657599094,24.095437942910962,4.998441949343531,-26.573241463101915,-40.08634047405792,1.4904771257185236,-6.5056950940753495,-6.505695158440114,40.11663947769397,42253.14156989075,25750.0610632748,25750.0610632748,68003.20263316555,77317.51733827707,77308.16805432376,25750.0610632748,103058.22911759856,103058.22911759856,103058.22911759856,130570.04950131019,126052.55686444187,4517.492636868324,0.0,91520.12443737085,56455.74866890952,38960.41752051259,27511.820383711627,66472.23790422421,20875.31726985068,1551.8310261328618,0.0,0.8785854577002771,2.728178073527595,0.0014947054983599872,1.0,1.0,-6.505642225313295,334316.17636954767,1559568.536364778,4.664950865676497,1559568.536364778,4.664950865676497,0.758776299739508,0.09266281565951019,4.028046144702076,101325.0,128383.93809863989,1.2670509558217606,1.0,0.0,4.028046144703764,1.2847719959712538,1.2850680870542421,3.135222558814398,0.0,16534.8315421747,0.0,0.0,22720.72393156258,2316.869056360998,19312.614081234722,1969.3385693620883,0.85,0.8499999445179003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.524573511487,4632.441516551485,6.165427883888873,5.000595123047376,-3.699733645202945,8.700328768250321,2.944940586641049,3.5,0.8414115961831569,0.6,0.00023044997082250748,0.9956059094329783,0.00023146705803881208,198.98962226310462,0.0,0.0,0.0,0.03943536517402355,7.808867321430151e-05,0.00015236129760820598,0.0006137183374325398,0.09266281565137767,0.09266281565137767,0.09266281565137767,0.09266282514315548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.66893936717,595.5841824155237,0.0,0.09266281565137767,0.09266281565951019,0.09266281565951019,0.3721353822942671,0.3721353822942671,0.5,9.99934758754272,3.9571814284045104e-05,3.9571814284045104e-05,-3.2457592169521376e-11,6.436476951421355e-08,5.2933126823973e-05,-3.2457592169521376e-11,27511.820383711627,20875.31726985068,0.758776299739508,1.0230316411363676,0.635650955979107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519829471634083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.608565998513,260.608565998513,-12.541434001487005,244.8226815020909,276.3944504949324,127809.04961701504,127807.06766201863,1.9819549964203933,0.0,nan,276.3944504949324,3.244450494932437,270.08009669636675,-3.0699033036332253,263.7657428977984,-9.384257102201559,257.45138909922906,-15.698610900770916,251.13703530066022,-22.01296469933976,244.8226815020909,-28.32731849790909,1.0,1.0,26381.15544483698,26381.15544483698,275.58813159858084,2.438131598580867,275.58813159858084,275.58813159858084,77308.19985952422,77308.16805432376,0.031805200458620675,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58813159858084,2.438131598580867,1.0,0.002,0.1293973739599302,0.004911061091013049,0.00019987518176458114,0.0018001248183671424,0.09993759088229057,0.09993759088229057,0.0,1.3172362506308488e-13,1.0,1.000000107386995,5.293315928156517e-05,0.09266281565951019,0.0,9.923542875068556e-09,0.012745797176343025,0.0,1600130.914318583,266.6443049059246,6.439722710638307e-08,1.0,1284399.869764756,2598.5656623665427,,,,,,,,,,,,,,,,,2.0,16534.8315421747,1551.8310261328618,0.3721353822942671,6.17534620354742,2.944940586641049
5207.0,-30.081184991690584,5.000594616597211,35.05832707083582,24.095436615776293,4.998443005706328,-26.573222191952343,-40.086322522815294,1.4904802059409297,-6.505692781870778,-6.50569285254284,40.11663838546297,42253.153350183464,25750.060771556753,25750.060771556753,68003.21412174022,77317.50757762394,77308.16006352045,25750.060771556753,103058.2208350772,103058.2208350772,103058.2208350772,130570.03586849394,126052.54355875838,4517.492309735566,0.0,91520.10648276945,56455.752255218875,38960.3935861673,27511.815033416748,66472.20861958405,20875.313528047558,1551.830722415771,0.0,0.8785854743337088,2.728178307897223,0.0014947054983599872,1.0,1.0,-6.505634752422679,334316.20680071873,1559568.4891562446,4.664950299839582,1559568.4891562446,4.664950299839582,0.7587763112935922,0.0926628063014063,4.028046144702076,101325.0,128383.93308779146,1.2670509063685316,1.0,0.0,4.028046144701865,1.2847719815619307,1.2850680726415984,3.1352225939773963,0.0,16534.829260808543,0.0,0.0,22720.719474165435,2316.8686018329845,19312.615478479736,1969.3387118414278,0.85,0.850000172769138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.525287612247,4632.441516551485,6.16542675987921,5.000594616597211,-3.6997315737903764,8.700326190387587,2.9449414258493403,3.5,0.8414118359569543,0.6,0.00023044997082250748,0.9956037013070552,0.00023146757140413057,198.98960482982122,0.0,0.0,0.0,0.03943536517402355,7.808883196447515e-05,0.00015236113885803233,0.0006137176979795147,0.09266280629324147,0.09266280629324147,0.09266280629324147,0.09266281672230472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.6621483704,595.5841845703366,0.0,0.09266280629324147,0.0926628063014063,0.0926628063014063,0.3721353558290696,0.3721353558290696,0.5,9.999347900607257,4.24463134436337e-05,4.24463134436337e-05,-1.1027623258996755e-11,7.067205842758995e-08,5.810012015672328e-05,-1.1027623258996755e-11,27511.815033416748,20875.313528047558,0.7587763112935922,1.0230322646704582,0.6356514132394095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519828200731812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6085774546018,260.6085774546018,-12.541422545398177,244.8227023941047,276.39445251509625,127808.97051928766,127806.99928602073,1.9712332668873835,0.0,nan,276.39445251509625,3.2444525150962704,270.08010249090006,-3.069897509099917,263.76575246670296,-9.384247533297014,257.4514024425027,-15.698597557497294,251.1370524183041,-22.01294758169587,244.8227023941047,-28.327297605895268,1.0,1.0,26381.15544483698,26381.15544483698,275.58813298001746,2.4381329800174854,275.58813298001746,275.58813298001746,77308.1901909733,77308.16006352045,0.03012745284650009,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58813298001746,2.4381329800174854,1.0,0.002,0.12939736306782118,0.004911061556658895,0.0001998751658872961,0.001800124834348973,0.09993758294364805,0.09993758294364805,0.0,2.3626890374717213e-13,1.0,1.0000001178534181,5.810013118434654e-05,0.0926628063014063,0.0,1.0892210158163038e-08,0.013989953222856002,0.0,1600130.9170380651,266.6443072181292,7.068308605084894e-08,1.0,1284399.8618931712,2598.56569422712,,,,,,,,,,,,,,,,,2.0,16534.829260808543,1551.830722415771,0.3721353558290696,6.17534620354742,2.9449414258493403
5208.0,-30.081163754874332,5.000594107133312,35.05832648359918,24.09543431075292,4.99844300264649,-26.573203079122194,-40.086297027859814,1.490482326893846,-6.505690773868707,-6.505690842203935,40.1166371983134,42253.133624526425,25750.06113369734,25750.06113369734,68003.19475822376,77317.49827172057,77308.14980744824,25750.06113369734,103058.21094114557,103058.21094114557,103058.21094114557,130570.02047366541,126052.52849181966,4517.491981845752,0.0,91520.08857742985,56455.723930233755,38960.405163551215,27511.80953251984,66472.21469607105,20875.309659159684,1551.830418671551,0.0,0.8785854897280515,2.728178512332493,0.0014947054983599872,1.0,1.0,-6.505634692930926,334316.2333316176,1559568.4378450012,4.66494977615407,1559568.4378450012,4.66494977615407,0.7587763223820083,0.0926627970316781,4.028046144702076,101325.0,128383.92067202259,1.2670507838344198,1.0,0.0,4.028046144701564,1.2847719716400834,1.2850680627174644,3.1352226181896303,0.0,16534.82698054251,0.0,0.0,22720.715028997987,2316.868148552053,19312.608853423466,1969.3380362736987,0.85,0.8500000474798075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.526001614491,4632.441516551485,6.165425792570982,5.000594107133312,-3.6997297266578073,8.70032383379112,2.9449422649419525,3.5,0.8414120756977007,0.6,0.00023044997082250748,0.9956014992214467,0.00023146808336740928,198.98958744418783,0.0,0.0,0.0,0.03943536517402355,7.808905742729726e-05,0.00015236091339521023,0.0006137167898048635,0.09266279702094506,0.09266279702094506,0.09266279702094506,0.09266280715242312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.65494294727,595.5841868552591,0.0,0.09266279702094506,0.0926627970316781,0.0926627970316781,0.37213532969869934,0.37213532969869934,0.5,9.999348204427042,4.4462285757163045e-05,4.4462285757163045e-05,2.5636381906224415e-11,6.833522547822213e-08,5.614927300712225e-05,2.5636381906224415e-11,27511.80953251984,20875.309659159684,0.7587763223820083,1.023031879848637,0.6356510583815987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519826928664066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6085887581073,260.6085887581073,-12.54141124189266,244.82272315572064,276.3944543604914,127808.88000716467,127806.93502878469,1.9449783799896965,0.0,nan,276.3944543604914,3.2444543604914315,270.0801081195393,-3.069891880460659,263.7657618785863,-9.38423812141366,257.45141563763025,-15.69858436236973,251.1370693966759,-22.012930603324065,244.82272315572064,-28.32727684427934,1.0,1.0,26381.15544483698,26381.15544483698,275.58813380382543,2.438133803825451,275.58813380382543,275.58813380382543,77308.17902225658,77308.14980744824,0.029214808339020237,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58813380382543,2.438133803825451,1.0,0.002,0.129397352541261,0.004911061966236358,0.00019987515045324241,0.001800124849606436,0.09993757522662121,0.09993757522662121,0.0,5.967839070142311e-14,1.0,1.0000001139016332,5.614924737074034e-05,0.0926627970316781,0.0,1.0526471089503989e-08,0.013520197941341279,0.0,1600130.9193885662,266.64430922613127,6.83095890963159e-08,1.0,1284399.8550304626,2598.5657220042253,,,,,,,,,,,,,,,,,2.0,16534.82698054251,1551.830418671551,0.37213532969869934,6.17534620354742,2.9449422649419525
5209.0,-30.08114249805231,5.000593598322321,35.05832589072162,24.095432424824708,4.998443473642514,-26.573183900882658,-40.08627914646638,1.4904848764740524,-6.505688582400467,-6.505688639778104,40.11663586108196,42253.14530659548,25750.061054882968,25750.061054882968,68003.20636147844,77317.48876005034,77308.13805840576,25750.061054882968,103058.19911328873,103058.19911328873,103058.19911328873,130570.00234854042,126052.510732359,4517.491616181419,0.0,91520.07065024937,56455.72719679934,38960.38161494448,27511.803235251693,66472.18485019618,20875.305228022266,1551.8300725497456,0.0,0.8785855067322852,2.7281787364040175,0.0014947054983599872,1.0,1.0,-6.50564146926024,334316.26239652664,1559568.3800458163,4.664949197703221,1559568.3800458163,4.664949197703221,0.7587763349977044,0.09266278748789311,4.028046144702076,101325.0,128383.91649631564,1.2670507426233963,1.0,0.0,4.028046144701392,1.2847719597131122,1.2850680507877446,3.1352226472949587,0.0,16534.824699820343,0.0,0.0,22720.710578408336,2316.8676947182103,19312.606290786527,1969.3377749574552,0.85,0.8500001011913528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.526714124796,4632.441516551485,6.165424721886155,5.000593598322321,-3.699727735065285,8.700321333387606,2.944943102281339,3.5,0.8414123149375253,0.6,0.00023044997082250748,0.9955992950666659,0.00023146859581401816,198.98957004217965,0.0,0.0,0.0,0.03943536517402355,7.808921556048495e-05,0.00015236075526202253,0.0006137161528370863,0.09266278747723117,0.09266278747723117,0.09266278747723117,0.09266279588882938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.6472592822,595.5841892883367,0.0,0.09266278747723117,0.09266278748789311,0.09266278748789311,0.37213530380210535,0.37213530380210535,0.5,9.999348456908162,4.421004200594325e-05,4.421004200594325e-05,-1.000444171950221e-11,5.737763331126189e-08,4.717051785974036e-05,-1.000444171950221e-11,27511.803235251693,20875.305228022266,0.7587763349977044,1.0230325137459018,0.6356515195313424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519825660073238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.608599981686,260.608599981686,-12.541400018313993,244.82274381841142,276.3944561449582,127808.79740032958,127806.86617480438,1.9312255252218575,0.0,nan,276.3944561449582,3.244456144958235,270.08011367965025,-3.069886320349724,263.76577121434246,-9.384228785657513,257.45142874903144,-15.698571250968541,251.13708628372206,-22.01291371627792,244.82274381841142,-28.327256181588552,1.0,1.0,26381.15544483698,26381.15544483698,275.58813464699773,2.438134646997753,275.58813464699773,275.58813464699773,77308.16928042418,77308.13805840576,0.031222018413245678,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58813464699773,2.438134646997753,1.0,0.002,0.12939734369812672,0.00491106240454585,0.00019987513769839744,0.0018001248625137195,0.09993756884919872,0.09993756884919872,0.0,2.1211678247201604e-13,1.0,1.0000000957139894,4.717052786418208e-05,0.09266278748789311,0.0,8.84320233431793e-09,0.01135820772971826,0.0,1600130.9219419167,266.6443114175995,5.738763775298139e-08,1.0,1284399.847512288,2598.5657524343583,,,,,,,,,,,,,,,,,2.0,16534.824699820343,1551.8300725497456,0.37213530380210535,6.17534620354742,2.944943102281339
5210.0,-30.081121221543796,5.0005930891143,35.05832529503056,24.095430608745687,4.998444028378209,-26.573164696551242,-40.08625742336733,1.4904875033858371,-6.505686445587969,-6.505686496421027,40.11663459414845,42253.14136929147,25750.0611027034,25750.0611027034,68003.20247199487,77317.47922774535,77308.12715515956,25750.0611027034,103058.18825786296,103058.18825786296,103058.18825786296,130569.98556583078,126052.49432153,4517.491244300782,0.0,91520.05272837833,56455.714869925265,38960.37539828118,27511.797307967816,66472.172706249,20875.301059452027,1551.8297454948404,0.0,0.878585523149388,2.728178954407979,0.0014947054983599872,1.0,1.0,-6.505644652449291,334316.290681529,1559568.3252856927,4.6649486392254325,1559568.3252856927,4.6649486392254325,0.7587763469530301,0.09266277807271474,4.028046144702076,101325.0,128383.91220925642,1.2670507003134115,1.0,0.0,4.028046144703679,1.2847719474243828,1.285068038496183,3.1352226772830845,0.0,16534.822420206845,0.0,0.0,22720.706129136805,2316.8672410187787,19312.60365042196,1969.3375057151993,0.85,0.8500001514326032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.527426080095,4632.441516551485,6.165423682341595,5.0005930891143,-3.6997257885846846,8.700318877698985,2.9449439389685783,3.5,0.8414125539910223,0.6,0.00023044997082250748,0.995597088875828,0.00023146910873626456,198.9895526240581,0.0,0.0,0.0,0.03943536517402355,7.808940766799778e-05,0.00015236056315450972,0.00061371537901916,0.09266277806203174,0.09266277806203174,0.09266277806203174,0.09266278549574479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.6400577797,595.5841915680684,0.0,0.09266277806203174,0.09266277807271474,0.09266277807271474,0.3721352778895824,0.3721352778895824,0.5,9.99934867988844,4.296421650451521e-05,4.296421650451521e-05,-7.469225238310173e-11,5.083307996756048e-08,4.1843971757771214e-05,-7.469225238310173e-11,27511.797307967816,20875.301059452027,0.7587763469530301,1.023032642132998,0.635651576427549,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519824390287577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60861114927275,260.60861114927275,-12.54138885072723,244.82276440432616,276.39445789421677,127808.71708604589,127806.79549501115,1.921591034736251,0.0,nan,276.39445789421677,3.2444578942167936,270.0801191962406,-3.069880803759361,263.76578049826355,-9.384219501736425,257.45144180028416,-15.69855819971582,251.1371031023053,-22.012896897694674,244.82276440432616,-28.327235595673812,1.0,1.0,26381.15544483698,26381.15544483698,275.5881355289519,2.438135528951932,275.5881355289519,275.5881355289519,77308.15964949023,77308.12715515956,0.03249433067685459,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881355289519,2.438135528951932,1.0,0.002,0.12939733585346877,0.004911062827230522,0.00019987512646158173,0.0018001248736584934,0.09993756323079087,0.09993756323079087,0.0,1.2007495692190062e-13,1.0,1.0000000849244608,4.18440464500236e-05,0.09266277807271474,0.0,7.844629999398945e-09,0.01007564151762358,0.0,1600130.9244375462,266.644313554412,5.090777221994358e-08,1.0,1284399.8401958502,2598.565782047958,,,,,,,,,,,,,,,,,2.0,16534.822420206845,1551.8297454948404,0.3721352778895824,6.17534620354742,2.9449439389685783
5211.0,-30.081100002371166,5.000592585736281,35.05832470099416,24.09542998010295,4.998445875843051,-26.573145414551146,-40.0862394721247,1.4904912879916157,-6.505683961295688,-6.505684016091912,40.11663345046425,42253.152835911504,25750.06040253148,25750.06040253148,68003.21323844299,77317.4691081176,77308.1190340224,25750.06040253148,103058.17943655388,103058.17943655388,103058.17943655388,130569.97106080003,126052.48018057937,4517.4908802206655,0.0,91520.03476589777,56455.7184935645,38960.35141370363,27511.791624246147,66472.14303794978,20875.297087399533,1551.8294219127965,0.0,0.8785855409228461,2.7281792065473525,0.0014947054983599872,1.0,1.0,-6.505638955588836,334316.3234150692,1559568.2758521987,4.6649480346071,1559568.2758521987,4.6649480346071,0.758776359333942,0.09266276864491058,4.028046144702076,101325.0,128383.90602921008,1.2670506393210963,1.0,0.0,4.028046144703407,1.2847719297199456,1.2850680207876657,3.1352227204871363,0.0,16534.8201416963,0.0,0.0,22720.701669783575,2316.8667862913,19312.599846434692,1969.3371178164505,0.85,0.8500001508368317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.528137211801,4632.441516551485,6.1654224649188905,5.000592585736281,-3.6997235864063005,8.700316172142582,2.9449447746880293,3.5,0.8414127927680084,0.6,0.00023044997082250748,0.9955948886354768,0.000231469620277333,198.98953525287786,0.0,0.0,0.0,0.03943536517402355,7.808956641955207e-05,0.00015236040440295542,0.0006137147395605737,0.09266276863536828,0.09266276863536828,0.09266276863536828,0.09266277661249164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.6333745553,595.5841936853044,0.0,0.09266276863536828,0.09266276864491058,0.09266276864491058,0.37213525184843643,0.37213525184843643,0.5,9.999348918989329,4.248945032259144e-05,4.248945032259144e-05,-2.4385826691286638e-11,5.4796203130536014e-08,4.5060503055083245e-05,-2.4385826691286638e-11,27511.791624246147,20875.297087399533,0.758776359333942,1.0230332607092132,0.6356520326385242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519823119326156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6086223833561,260.6086223833561,-12.5413776166439,244.8227849292722,276.3944598374378,127808.65222879213,127806.71919575437,1.9330330377438267,0.0,nan,276.3944598374378,3.24445983743783,270.08012485580616,-3.0698751441938157,263.7657898741741,-9.38421012582586,257.45145489253986,-15.69854510746012,251.1371199109064,-22.012880089093585,244.8227849292722,-28.32721507072779,1.0,1.0,26381.15544483698,26381.15544483698,275.588137069742,2.4381370697420266,275.588137069742,275.588137069742,77308.15190545488,77308.1190340224,0.032871432485990226,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588137069742,2.4381370697420266,1.0,0.002,0.12939732740567908,0.004911063313854194,0.00019987511443161655,0.0018001248856254262,0.09993755721580827,0.09993755721580827,0.0,5.704291206054535e-14,1.0,1.0000000914398928,4.5060527440909937e-05,0.09266276864491058,0.0,8.447632730776897e-09,0.010850138057915848,0.0,1600130.9273553672,266.6443160387043,5.48205889572273e-08,1.0,1284399.8317287168,2598.565816319049,,,,,,,,,,,,,,,,,2.0,16534.8201416963,1551.8294219127965,0.37213525184843643,6.17534620354742,2.9449447746880293
5212.0,-30.081078763030384,5.00059207730701,35.058324111144,24.095427675079577,4.998445864134625,-26.57312630031361,-40.08621778395025,1.4904934014181765,-6.505682062383414,-6.5056821221432735,40.116632383221365,42253.14880283522,25750.061009829904,25750.061009829904,68003.20981266513,77317.45981706883,77308.11017327839,25750.061009829904,103058.1711831083,103058.1711831083,103058.1711831083,130569.95792680138,126052.46737860571,4517.49054819566,0.0,91520.01687086954,56455.7058566372,38960.34557136927,27511.78674369308,66472.13231506235,20875.293658202903,1551.8291504504664,0.0,0.8785855552312879,2.728179399049725,0.0014947054983599872,1.0,1.0,-6.5056329951130465,334316.34840971365,1559568.229724028,4.6649475478618685,1559568.229724028,4.6649475478618685,0.7587763692951874,0.09266275962106732,4.028046144702076,101325.0,128383.89778914825,1.267050557998009,1.0,0.0,4.0280461447054074,1.2847719198333079,1.2850680108987493,3.1352227446134506,0.0,16534.81786274634,0.0,0.0,22720.697227176028,2316.8663332714054,19312.588735701753,1969.3359848369987,0.85,0.8499998280247375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.528849117795,4632.441516551485,6.165421559405502,5.00059207730701,-3.6997218283543174,8.700313905661327,2.944945611317517,3.5,0.8414130318050049,0.6,0.00023044997082250748,0.9955926863091271,0.00023147013230564632,198.9895178651899,0.0,0.0,0.0,0.03943536517402355,7.808975821900679e-05,0.0001523602126035007,0.0006137139669835196,0.09266275961143983,0.09266275961143983,0.09266275961143983,0.09266276845038222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.62693570857,595.5841957268243,0.0,0.09266275961143983,0.09266275962106732,0.09266275962106732,0.3721352257711517,0.3721352257711517,0.5,9.999349184074028,4.313429116109546e-05,4.313429116109546e-05,-7.44648787076585e-12,5.975988415229949e-08,4.912703025183873e-05,-7.44648787076585e-12,27511.78674369308,20875.293658202903,0.7587763692951874,1.0230333742017756,0.6356520745049246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519821851789942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6086335046634,260.6086335046634,-12.541366495336604,244.82280539091704,276.39446161840783,127808.56510081976,127806.65147295242,1.9136278673153648,0.0,nan,276.39446161840783,3.244461618407854,270.08013037291005,-3.069869627089929,263.7657991274146,-9.384200872585382,257.4514678819145,-15.698532118085495,251.1371366364159,-22.012863363584074,244.82280539091704,-28.327194609082937,1.0,1.0,26381.15544483698,26381.15544483698,275.588137938586,2.43813793858601,275.588137938586,275.588137938586,77308.14057597701,77308.11017327839,0.030402698626858182,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588137938586,2.43813793858601,1.0,0.002,0.12939731819562386,0.0049110636972040135,0.0001998751009832928,0.001800124899078896,0.09993755049164639,0.09993755049164639,0.0,6.218853557116155e-14,1.0,1.000000099677177,4.91270376983266e-05,0.09266275962106732,0.0,9.209992892873163e-09,0.011829313262283387,0.0,1600130.9295884504,266.64431793761656,5.976733064017026e-08,1.0,1284399.8252633936,2598.5658424877347,,,,,,,,,,,,,,,,,2.0,16534.81786274634,1551.8291504504664,0.3721352257711517,6.17534620354742,2.944945611317517
5213.0,-30.081057580784893,5.000591569961522,35.05832351602386,24.095425789151363,4.998446365207993,-26.573107186185215,-40.08619609577579,1.4904959706077971,-6.505679855186884,-6.505679904836342,40.11663105146546,42253.144538661414,25750.06087900379,25750.06087900379,68003.2054176652,77317.4502844466,77308.09859045625,25750.06087900379,103058.15946946005,103058.15946946005,103058.15946946005,130569.93992929599,126052.44976400684,4517.490165289147,0.0,91519.99896511812,56455.69321933087,38960.33971754139,27511.780459835933,66472.12017737732,20875.289237600333,1551.8288046186037,0.0,0.8785855722954001,2.72817962462639,0.0014947054983599872,1.0,1.0,-6.505639083263645,334316.37767139333,1559568.172161668,4.664946967374123,1559568.172161668,4.664946967374123,0.7587763819239499,0.09266275004909473,4.028046144702076,101325.0,128383.89361344125,1.267050516786985,1.0,0.0,4.028046144702452,1.2847719078146043,1.285067998877276,3.135222773942636,0.0,16534.81558490772,0.0,0.0,22720.692781906342,2316.8658799800487,19312.59064659657,1969.3361796940414,0.85,0.8500000784296586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.529559013188,4632.441516551485,6.165420480128938,5.000591569961522,-3.6997198268060734,8.700311396767596,2.944946445584248,3.5,0.841413270166928,0.6,0.00023044997082250748,0.9955904899082613,0.00023147064295857457,198.9895005242463,0.0,0.0,0.0,0.03943536517402355,7.808995001889717e-05,0.0001523600208036103,0.0006137131944047106,0.09266275003856336,0.09266275003856336,0.09266275003856336,0.09266275726152419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.61945034604,595.5841980956826,0.0,0.09266275003856336,0.09266275004909473,0.09266275004909473,0.3721351997714158,0.3721351997714158,0.5,9.999349400914795,4.187250607401438e-05,4.187250607401438e-05,-1.460875864722766e-11,4.9649486300040735e-08,4.082157272478071e-05,-1.460875864722766e-11,27511.780459835933,20875.289237600333,0.7587763819239499,1.0230334948878155,0.6356521264239976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519820583049194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60864457512565,260.60864457512565,-12.541355424874325,244.82282579556926,276.3944633546804,127808.4853772828,127806.58049825898,1.9048790238118358,0.0,nan,276.3944633546804,3.24446335468042,270.08013584285834,-3.0698641571416374,263.7658083310387,-9.38419166896125,257.45148081921513,-15.698519180784842,251.13715330739223,-22.012846692607752,244.82282579556926,-28.32717420443072,1.0,1.0,26381.15544483698,26381.15544483698,275.5881388158695,2.438138815869536,275.5881388158695,275.5881388158695,77308.13071238068,77308.09859045625,0.03212192442151718,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881388158695,2.438138815869536,1.0,0.002,0.12939731054275808,0.004911064133228518,0.00019987509007313511,0.0018001249101483288,0.09993754503656756,0.09993754503656756,0.0,2.2146390624144807e-13,1.0,1.0000000828533315,4.0821587333539355e-05,0.09266275004909473,0.0,7.652944582930527e-09,0.00982944062714071,0.0,1600130.9321614082,266.6443201448131,4.966409505868796e-08,1.0,1284399.8176943208,2598.565873123879,,,,,,,,,,,,,,,,,2.0,16534.81558490772,1551.8288046186037,0.3721351997714158,6.17534620354742,2.944946445584248
5214.0,-30.081036300122676,5.00059106861732,35.05832292225627,24.095425160508626,4.998448203036507,-26.573087849806146,-40.086178144533164,1.4904997526914765,-6.505677366455529,-6.505677419677994,40.116629900206824,42253.15622120027,25750.06015845365,25750.06015845365,68003.21637965392,77317.44019537036,77308.0903782443,25750.06015845365,103058.15053669795,103058.15053669795,103058.15053669795,130569.9252805679,126052.43548452303,4517.489796044867,0.0,91519.98100438605,56455.697030100426,38960.31552698403,27511.774743869948,66472.09027085398,20875.28524250911,1551.8284794093624,0.0,0.8785855901236039,2.7281798772585253,0.0014947054983599872,1.0,1.0,-6.505633677823198,334316.41046827275,1559568.1224009437,4.664946360893492,1559568.1224009437,4.664946360893492,0.7587763943567636,0.0926627405847442,4.028046144702076,101325.0,128383.88743339492,1.2670504557946698,1.0,0.0,4.028046144701341,1.2847718901219667,1.2850679811805608,3.1352228171178957,0.0,16534.81330663327,0.0,0.0,22720.688322987196,2316.865425296834,19312.586845144364,1969.3357920537967,0.85,0.8500000779292081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.530268465646,4632.441516551485,6.165419260307093,5.00059106861732,-3.6997176215423453,8.700308690159666,2.9449472793305373,3.5,0.8414135083801535,0.6,0.00023044997082250748,0.9955882833077712,0.0002314711559851366,198.98948310273644,0.0,0.0,0.0,0.03943536517402355,7.809010877147091e-05,0.0001523598620510366,0.0006137125549420181,0.09266274057534844,0.09266274057534844,0.09266274057534844,0.09266274830360724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.6127661907,595.5842002128509,0.0,0.09266274057534844,0.0926627405847442,0.0926627405847442,0.37213517364280835,0.37213517364280835,0.5,9.999349632611448,4.135059828058729e-05,4.135059828058729e-05,5.9117155615240335e-12,5.3222493079374544e-08,4.374185482447501e-05,5.9117155615240335e-12,27511.774743869948,20875.28524250911,0.7587763943567636,1.023034120072967,0.6356525881619073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451981931771928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6086557344577,260.6086557344577,-12.54134426554225,244.82284618274292,276.39446528617077,127808.4221857248,127806.50201503062,1.92017069417776,0.0,nan,276.39446528617077,3.2444652861707937,270.0801414654849,-3.069858534515049,263.76581764480255,-9.384182355197424,257.4514938241156,-15.698506175884404,251.13717000342967,-22.012829996570304,244.82284618274292,-28.327153817257056,1.0,1.0,26381.15544483698,26381.15544483698,275.5881403509523,2.438140350952324,275.5881403509523,275.5881403509523,77308.12298871813,77308.0903782443,0.03261047381965909,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881403509523,2.438140350952324,1.0,0.002,0.12939730234223373,0.004911064619491081,0.0001998750784270829,0.0018001249216609131,0.09993753921354145,0.09993753921354145,0.0,8.799601672326851e-14,1.0,1.0000000887687308,4.374184891275945e-05,0.0926627405847442,0.0,8.200414045456859e-09,0.010532610235434397,0.0,1600130.9350839185,266.64432263354445,5.321658136381302e-08,1.0,1284399.8092108052,2598.565907461275,,,,,,,,,,,,,,,,,2.0,16534.81330663327,1551.8284794093624,0.37213517364280835,6.17534620354742,2.9449472793305373
