time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5215.0,-30.081015077125837,5.0005905670507405,35.058322335552226,24.095423728600167,4.9984491742847705,-26.57306865198333,-40.08615645635871,1.4905027491230132,-6.505675200625944,-6.505675265897801,40.116628916490775,42253.152071181226,25750.060185899267,25750.060185899267,68003.2122570805,77317.43048815335,77308.0834828562,25750.060185899267,103058.14366875545,103058.14366875545,103058.14366875545,130569.91366656628,126052.42419224713,4517.489474319162,0.0,91519.96309786128,56455.684680811384,38960.30935227767,27511.76999781082,66472.07935008849,20875.281926505384,1551.8282080787335,0.0,0.8785856055209084,2.728180096080817,0.0014947054983599872,1.0,1.0,-6.505621601041128,334316.43889140885,1559568.0798830206,4.664945837107317,1559568.0798830206,4.664945837107317,0.7587764047230142,0.09266273153581847,4.028046144702076,101325.0,128383.8825338987,1.2670504074404016,1.0,0.0,4.028046144701158,1.28477187610462,1.2850679671599838,3.1352228513243614,0.0,16534.811031036512,0.0,0.0,22720.68387752552,2316.8649719858995,19312.58383336764,1969.3354849380412,0.85,0.8500001116810991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.530978739003,4632.441516551485,6.165418218368834,5.0005905670507405,-3.6997156663813713,8.700306233432112,2.944948114041639,3.5,0.8414137468690397,0.6,0.00023044997082250748,0.9955860826918834,0.00023147166762256532,198.98946572843772,0.0,0.0,0.0,0.03943536517402355,7.809030057215689e-05,0.00015235967025035058,0.0006137117823600042,0.09266273152821072,0.09266273152821072,0.09266273152821072,0.09266274115815024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.6066157915,595.5842021646681,0.0,0.09266273152821072,0.09266273153581847,0.09266273153581847,0.3721351474727339,0.3721351474727339,0.5,9.999349921645486,4.303710090880486e-05,4.303710090880486e-05,-1.574562702444382e-11,6.527187679239432e-08,5.366485669355825e-05,-1.574562702444382e-11,27511.76999781082,20875.281926505384,0.7587764047230142,1.0230342261286576,0.6356526301614029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519818046510626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.608666882479,260.608666882479,-12.541333117520992,244.82286653777768,276.39446722717855,127808.34742803867,127806.42920358208,1.9182244565734634,0.0,nan,276.39446722717855,3.244467227178575,270.08014708929863,-3.069852910701343,263.7658269514203,-9.384173048579669,257.4515068135397,-15.698493186460269,251.13718667565894,-22.01281332434104,244.82286653777768,-28.327133462222292,1.0,1.0,26381.15544483698,26381.15544483698,275.58814170700106,2.43814170700108,275.58814170700106,275.58814170700106,77308.11303679024,77308.0834828562,0.029553934044088237,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58814170700106,2.43814170700108,1.0,0.002,0.1293972922815921,0.004911065053941195,0.00019987506377162093,0.0018001249364160306,0.09993753188581046,0.09993753188581046,0.0,1.8765154360944614e-13,1.0,1.0000001088691994,5.3664872439185274e-05,0.09266273153581847,0.0,1.0060711863350121e-08,0.012921976323843752,0.0,1600130.937640081,266.64432479937403,6.528762241941877e-08,1.0,1284399.8018586389,2598.5659372194905,,,,,,,,,,,,,,,,,2.0,16534.811031036512,1551.8282080787335,0.3721351474727339,6.17534620354742,2.944948114041639
5216.0,-30.080993834025495,5.000590062687705,35.058321748049146,24.09542145850139,4.998449168299023,-26.573049533794055,-40.08613854004068,1.4905048680644752,-6.505673193332541,-6.505673255535529,40.11662772005917,42253.163734146074,25750.060521585,25750.060521585,68003.22425573107,77317.42121846361,77308.07312610152,25750.060521585,103058.13364768651,103058.13364768651,103058.13364768651,130569.89810201776,126052.40896716194,4517.489134855818,0.0,91519.9452250335,56455.68774070329,38960.28609370023,27511.76445433124,66472.05054803148,20875.278026987795,1551.8279023007274,0.0,0.8785856209507032,2.7281803005276304,0.0014947054983599872,1.0,1.0,-6.505622139069317,334316.46542255615,1559568.0281695402,4.6649453122158935,1559568.0281695402,4.6649453122158935,0.7587764158725687,0.0926627222888852,4.028046144702076,101325.0,128383.87902630481,1.2670503728231415,1.0,0.0,4.028046144701878,1.2847718661921845,1.285067957245264,3.135222875513632,0.0,16534.808754993875,0.0,0.0,22720.679440429434,2316.864519528018,19312.577210333187,1969.33480957648,0.85,0.8499999861785897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.531688244189,4632.441516551485,6.165417251367796,5.000590062687705,-3.6997138208316342,8.70030388351934,2.944948947850083,3.5,0.8414139851000237,0.6,0.00023044997082250748,0.9955838799967083,0.00023147217974568796,198.9894483376841,0.0,0.0,0.0,0.03943536517402355,7.809045901653091e-05,0.00015235951180597658,0.0006137111441387544,0.09266272227800636,0.09266272227800636,0.09266272227800636,0.09266273147093197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.59950138576,595.5842044195351,0.0,0.09266272227800636,0.0926627222888852,0.0926627222888852,0.37213512150158806,0.37213512150158806,0.5,9.999350197276193,4.3928343472998677e-05,4.3928343472998677e-05,1.546140993013978e-11,6.220301429493702e-08,5.111646623845445e-05,1.546140993013978e-11,27511.76445433124,20875.278026987795,0.7587764158725687,1.0230348499117414,0.6356530810436594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519816778746861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6086779342341,260.6086779342341,-12.541322065765883,244.8228868611051,276.39446900736107,127808.26172761267,127806.36006753873,1.9016600739469731,0.0,nan,276.39446900736107,3.24446900736109,270.080152578111,-3.069847421888994,263.76583614886033,-9.384163851139647,257.4515197196093,-15.698480280390697,251.13720329035743,-22.012796709642544,244.8228868611051,-28.327113138894873,1.0,1.0,26381.15544483698,26381.15544483698,275.5881425191844,2.438142519184396,275.5881425191844,275.5881425191844,77308.10203423633,77308.07312610152,0.028908134816447273,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881425191844,2.438142519184396,1.0,0.002,0.12939728269853368,0.004911065459638543,0.00019987504979496488,0.001800124950249982,0.09993752489748244,0.09993752489748244,0.0,4.494668526255907e-14,1.0,1.000000103707018,5.111645077704452e-05,0.0926627222888852,0.0,9.582950937848193e-09,0.012308340220027705,0.0,1600130.9399887118,266.64432680666744,6.218755288500688e-08,1.0,1284399.7949958707,2598.5659649968447,,,,,,,,,,,,,,,,,2.0,16534.808754993875,1551.8279023007274,0.37213512150158806,6.17534620354742,2.944948947850083
5217.0,-30.08097264809686,5.0005895589690015,35.058321154981385,24.095419572573178,4.9984496299093,-26.57303042029583,-40.0861130450852,1.490507402108101,-6.50567101379329,-6.505671065154538,40.116626384494865,42253.14380201999,25750.06044383048,25750.06044383048,68003.20424585047,77317.41172723367,77308.06138917894,25750.06044383048,103058.12183300941,103058.12183300941,103058.12183300941,130569.88001015224,126052.39125271827,4517.488757433968,0.0,91519.9273431959,56455.659417981515,38960.29769468265,27511.75817714283,66472.05587182549,20875.273609511056,1551.8275574320305,0.0,0.8785856378836056,2.7281805233791707,0.0014947054983599872,1.0,1.0,-6.505628874829142,334316.4943292248,1559567.9704431822,4.664944736191708,1559567.9704431822,4.664944736191708,0.7587764284310458,0.09266271275857678,4.028046144702076,101325.0,128383.86594242291,1.2670502436952669,1.0,0.0,4.028046144700695,1.2847718543378952,1.2850679453882425,3.1352229044416,0.0,16534.806480061416,0.0,0.0,22720.675001096577,2316.864066842049,19312.570170070747,1969.3340916695047,0.85,0.8499998423963485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.532396320138,4632.441516551485,6.1654161874856666,5.0005895589690015,-3.699711839909668,8.700301398878668,2.9449497799789848,3.5,0.8414142228511385,0.6,0.00023044997082250748,0.9955816832349067,0.00023147269049156763,198.98943099373744,0.0,0.0,0.0,0.03943536517402355,7.809068448369618e-05,0.0001523592863388113,0.0006137102359466086,0.0926627127478084,0.0926627127478084,0.0926627127478084,0.0926627202331743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.5919599328,595.584206806449,0.0,0.0926627127478084,0.09266271275857678,0.09266271275857678,0.37213509563859687,0.37213509563859687,0.5,9.999350421931288,4.279121458239388e-05,4.279121458239388e-05,3.2457592169521376e-11,5.136126901561511e-08,4.219032541641354e-05,3.2457592169521376e-11,27511.75817714283,20875.273609511056,0.7587764284310458,1.0230344669492006,0.6356527302765311,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519815509782419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6086889445374,260.6086889445374,-12.541311055462586,244.82290715286646,276.39447073620636,127808.18265500737,127806.28812751835,1.8945274890197408,0.0,nan,276.39447073620636,3.244470736206381,270.0801580195399,-3.069841980460069,263.765845302872,-9.384154697127997,257.451532586204,-15.698467413795981,251.13721986953587,-22.012780130464108,244.82290715286646,-28.327092847133514,1.0,1.0,26381.15544483698,26381.15544483698,275.588143351714,2.438143351714018,275.588143351714,275.588143351714,77308.09233039417,77308.06138917894,0.030941215227358043,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588143351714,2.438143351714018,1.0,0.002,0.1293972747890468,0.004911065891815736,0.00019987503847736191,0.0018001249617139103,0.09993751923868095,0.09993751923868095,0.0,1.9127234518467873e-13,1.0,1.0000000856258413,4.2190292958821374e-05,0.09266271275857678,0.0,7.909537278341578e-09,0.010159007999672617,0.0,1600130.9425281682,266.6443289862067,5.1328811423445586e-08,1.0,1284399.7875186312,2598.565995261302,,,,,,,,,,,,,,,,,2.0,16534.806480061416,1551.8275574320305,0.37213509563859687,6.17534620354742,2.9449497799789848
5218.0,-30.08095144126417,5.000589054857676,35.058320559163185,24.095417756494157,4.998450175998496,-26.573011279538818,-40.086095163691766,1.4905100142703822,-6.50566888804093,-6.505668933107588,40.11662511900027,42253.15530443779,25750.060491119013,25750.060491119013,68003.2157955568,77317.40220343872,77308.0504989105,25750.060491119013,103058.11099002951,103058.11099002951,103058.11099002951,130569.86325513682,126052.37488219254,4517.4883729442745,0.0,91519.90945454367,56455.6625555317,38960.274332235516,27511.752265107312,66472.02659734283,20875.26945123739,1551.8272313697548,0.0,0.878585654234302,2.7281807402354348,0.0014947054983599872,1.0,1.0,-6.505631902982316,334316.5224656101,1559567.9157447745,4.664944179973041,1559567.9157447745,4.664944179973041,0.758776440340121,0.09266270333102886,4.028046144702076,101325.0,128383.8617110398,1.2670502019347625,1.0,0.0,4.028046144702552,1.2847718421181664,1.2850679331656976,3.1352229342613485,0.0,16534.804204691718,0.0,0.0,22720.670560071925,2316.863613983565,19312.57203777284,1969.3342821221152,0.85,0.8500000907416749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.5331038461145,4632.441516551485,6.1654151543552045,5.000589054857676,-3.699709903539801,8.700298958397477,2.9449506114616555,3.5,0.8414144604176158,0.6,0.00023044997082250748,0.9955794843108001,0.00023147320174243927,198.98941363268057,0.0,0.0,0.0,0.03943536517402355,7.809084261993051e-05,0.00015235912820257697,0.0006137095989665594,0.09266270332075109,0.09266270332075109,0.09266270332075109,0.09266270985334803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.58489510854,595.5842090418012,0.0,0.09266270332075109,0.09266270333102886,0.09266270333102886,0.37213506966036647,0.37213506966036647,0.5,9.99935061800474,4.0870483360322396e-05,4.0870483360322396e-05,1.5234036254696548e-11,4.506665618464467e-08,3.703012527012106e-05,1.5234036254696548e-11,27511.752265107312,20875.26945123739,0.758776440340121,1.023035091249575,0.6356531832614055,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519814244233378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60869993050545,260.60869993050545,-12.541300069494525,244.82292742317944,276.39447243782973,127808.10528668431,127806.21494646867,1.890340215652833,0.0,nan,276.39447243782973,3.2444724378297565,270.08016343490044,-3.0698365650995356,263.7658544319707,-9.384145568029282,257.4515454290415,-15.69845457095846,251.13723642611092,-22.01276357388906,244.82292742317944,-28.32707257682054,1.0,1.0,26381.15544483698,26381.15544483698,275.5881442238595,2.438144223859524,275.5881442238595,275.5881442238595,77308.08273447327,77308.0504989105,0.032235562772257254,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881442238595,2.438144223859524,1.0,0.002,0.12939726784694616,0.00491106630887321,0.00019987502863006438,0.0018001249715515557,0.09993751431503219,0.09993751431503219,0.0,1.8161991008347478e-13,1.0,1.0000000751731726,3.703011003608481e-05,0.09266270333102886,0.0,6.942142146735942e-09,0.00891648584766692,0.0,1600130.9450111222,266.64433111195905,4.5051422148389975e-08,1.0,1284399.7802406386,2598.5660247192914,,,,,,,,,,,,,,,,,2.0,16534.804204691718,1551.8272313697548,0.37213506966036647,6.17534620354742,2.9449506114616555
5219.0,-30.080930213875778,5.000588550443086,35.05831996138226,24.095415975339733,4.9984507602119175,-26.572992116467926,-40.08607344059271,1.4905126628027294,-6.505666759178553,-6.50566679956505,40.11662387073271,42253.15119329012,25750.060527527254,25750.060527527254,68003.21172081737,77317.39267972251,77308.03988849904,25750.060527527254,103058.1004160263,103058.1004160263,103058.1004160263,130569.84684344092,126052.35886578937,4517.487977651542,0.0,91519.89157307259,56455.6500866348,38960.26831826421,27511.746427414615,66472.01474567883,20875.26534660072,1551.826908807989,0.0,0.8785856705275927,2.7281809572240903,0.0014947054983599872,1.0,1.0,-6.5056336152021,334316.5506219301,1559567.861792197,4.664943625707217,1559567.861792197,4.664943625707217,0.7587764521484233,0.09266269387585249,4.028046144702076,101325.0,128383.85736830453,1.2670501590752976,1.0,0.0,4.028046144703378,1.2847718297282982,1.2850679207729738,3.135222964496289,0.0,16534.801930446996,0.0,0.0,22720.666120830057,2316.863161306874,19312.569375676983,1969.3340106638846,0.85,0.8500001396513385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.533810556853,4632.441516551485,6.165414119823449,5.000588550443086,-3.6997079666285457,8.700296517071632,2.9449514419863543,3.5,0.8414146977103869,0.6,0.00023044997082250748,0.9955772832605332,0.00023147371348990583,198.98939625479875,0.0,0.0,0.0,0.03943536517402355,7.809103473114359e-05,0.00015235893609136388,0.0006137088251337283,0.092662693865515,0.092662693865515,0.092662693865515,0.0926626996809829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.57801746746,595.5842112171289,0.0,0.092662693865515,0.09266269387585249,0.09266269387585249,0.37213504347748555,0.37213504347748555,0.5,9.999350792531406,3.8564213696190563e-05,3.8564213696190563e-05,1.3244516594568267e-11,4.0386510136158904e-08,3.318436296240179e-05,1.3244516594568267e-11,27511.746427414615,20875.26534660072,0.7587764521484233,1.0230352123520987,0.6356532347477385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451981297743584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6087109018981,260.6087109018981,-12.541289098101856,244.8229476798409,276.39447412395344,127808.0288219753,127806.14098982234,1.8878321529758566,0.0,nan,276.39447412395344,3.2444741239534665,270.080168835132,-3.069831164867992,263.76586354630984,-9.384136453690132,257.45155825748793,-15.698441742512045,251.13725296866468,-22.012747031335294,244.8229476798409,-28.327052320159083,1.0,1.0,26381.15544483698,26381.15544483698,275.5881451298774,2.438145129877398,275.5881451298774,275.5881451298774,77308.0731423085,77308.03988849904,0.03325380945170764,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881451298774,2.438145129877398,1.0,0.002,0.12939726162580534,0.0049110667231459905,0.00019987501989702624,0.0018001249802671452,0.09993750994851312,0.09993750994851312,0.0,1.6417119400036206e-13,1.0,1.0000000673830491,3.31843497178852e-05,0.09266269387585249,0.0,6.22116577501582e-09,0.007990463908961229,0.0,1600130.9475000065,266.6443332408214,4.0373265619564336e-08,1.0,1284399.7729574903,2598.5660541981483,,,,,,,,,,,,,,,,,2.0,16534.801930446996,1551.826908807989,0.37213504347748555,6.17534620354742,2.9449514419863543
5220.0,-30.080909043341265,5.000588045951464,35.058319362128564,24.095414229109906,4.998451380589057,-26.572973000947993,-40.08605555919928,1.490515338194832,-6.505664620039283,-6.505664656938271,40.11662263267622,42253.162564069855,25750.06053676681,25750.06053676681,68003.22310083667,77317.38312587794,77308.02947311962,25750.06053676681,103058.09000988642,103058.09000988642,103058.09000988642,130569.83063875488,126052.34306604121,4517.487572713661,0.0,91519.87369914184,56455.653137329726,38960.245068680124,27511.740628868454,66471.98569754857,20875.261270673986,1551.8265879010173,0.0,0.8785856868313465,2.7281811751202576,0.0014947054983599872,1.0,1.0,-6.505634334745537,334316.57889809966,1559567.8082796899,4.664943071085473,1559567.8082796899,4.664943071085473,0.7587764639206173,0.09266268436808206,4.028046144702076,101325.0,128383.85296989314,1.2670501156663523,1.0,0.0,4.028046144700394,1.28477181721278,1.2850679082545713,3.135222995037852,0.0,16534.799657320968,0.0,0.0,22720.661683460152,2316.8627088210706,19312.562193342244,1969.3332782695666,0.85,0.8499999895426071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.534516474734,4632.441516551485,6.165413079957385,5.000588045951464,-3.699706023368532,8.700294069319995,2.9449522715793823,3.5,0.8414149347369664,0.6,0.00023044997082250748,0.9955750881106303,0.00023147422386778264,198.98937892346362,0.0,0.0,0.0,0.03943536517402355,7.809119286803291e-05,0.00015235877795447456,0.0006137081881510409,0.09266268435740302,0.09266268435740302,0.09266268435740302,0.09266268963935251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.5712667078,595.5842133516932,0.0,0.09266268435740302,0.09266268436808206,0.09266268436808206,0.3721350170463592,0.3721350170463592,0.5,9.999350950982166,3.614348787550625e-05,3.614348787550625e-05,7.787548383930698e-12,3.689899585879175e-08,3.0322192742460174e-05,7.787548383930698e-12,27511.740628868454,20875.261270673986,0.7587764639206173,1.023035830616755,0.6356536835882144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519811709410626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60872185948364,260.60872185948364,-12.54127814051634,244.8229679158417,276.3944758031239,127807.95276235449,127806.06730588243,1.885456472061978,0.0,nan,276.3944758031239,3.244475803123919,270.080174225668,-3.0698257743320028,263.7658726482124,-9.384127351787583,257.4515710707563,-15.698428929243676,251.13726949329953,-22.01273050670045,244.8229679158417,-28.327032084158276,1.0,1.0,26381.15544483698,26381.15544483698,275.5881460675429,2.4381460675429025,275.5881460675429,275.5881460675429,77308.06356184105,77308.02947311962,0.03408872142608743,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881460675429,2.4381460675429025,1.0,0.002,0.12939725594120108,0.004911067136767276,0.00019987501199648672,0.0018001249881346713,0.09993750599824336,0.09993750599824336,0.0,1.3115810520991644e-13,1.0,1.0000000615853357,3.032218495491179e-05,0.09266268436808206,0.0,5.684587003712375e-09,0.007301282215347364,0.0,1600130.950002648,266.6443353799607,3.689120831040782e-08,1.0,1284399.7656433424,2598.5660838024914,,,,,,,,,,,,,,,,,2.0,16534.799657320968,1551.8265879010173,0.3721350170463592,6.17534620354742,2.9449522715793823
5221.0,-30.080887851609607,5.000587541514411,35.05831876181223,24.095412517804675,4.998452020900157,-26.572953864358148,-40.08603383610023,1.4905180336494062,-6.505662475492727,-6.505662509965394,40.11662140350821,42253.15832463511,25750.060530220268,25750.060530220268,68003.21885485537,77317.37356825375,77308.0192155778,25750.060530220268,103058.07974579808,103058.07974579808,103058.07974579808,130569.81461159716,126052.32745140536,4517.487160191799,0.0,91519.85582091112,56455.64057729525,38960.23915957319,27511.734865799073,66471.97402537227,20875.257220564043,1551.8262685784562,0.0,0.878585703124713,2.7281813934431236,0.0014947054983599872,1.0,1.0,-6.505634169878988,334316.60723149613,1559567.7551522497,4.664942516817101,1559567.7551522497,4.664942516817101,0.7587764756527551,0.09266267480489095,4.028046144702076,101325.0,128383.84383901386,1.2670500255515802,1.0,0.0,4.0280461447003955,1.2847718046034093,1.2850678956422947,3.1352230258084437,0.0,16534.797383763547,0.0,0.0,22720.657245022736,2316.8622562264113,19312.554990842273,1969.332543818967,0.85,0.8499998385862252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.5352216574,4632.441516551485,6.165412037397285,5.000587541514411,-3.6997040772739145,8.700291618788325,2.9449531003084815,3.5,0.841415171516709,0.6,0.00023044997082250748,0.99557289076804,0.00023147473475771887,198.98936157477837,0.0,0.0,0.0,0.03943536517402355,7.809138498004336e-05,0.00015235858584246412,0.0006137074143149979,0.09266267479419128,0.09266267479419128,0.09266267479419128,0.09266267970572424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.56461256254,595.5842154552786,0.0,0.09266267479419128,0.09266267480489095,0.09266267480489095,0.37213499035384195,0.37213499035384195,0.5,9.999351098308122,3.38089151910026e-05,3.38089151910026e-05,-7.048583938740194e-12,3.447269136813702e-08,2.8340086430489464e-05,-7.048583938740194e-12,27511.734865799073,20875.257220564043,0.7587764756527551,1.0230359463809306,0.6356537314283329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451981044478182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60873280951245,260.60873280951245,-12.541267190487531,244.82298813878043,276.3944774802424,127807.87723579243,127805.99307967925,1.8841561131742273,0.0,nan,276.3944774802424,3.2444774802424377,270.08017961195105,-3.0698203880489245,263.76588174365986,-9.384118256340116,257.4515838753667,-15.698416124633297,251.13728600707418,-22.012713992925796,244.82298813878043,-28.327011861219546,1.0,1.0,26381.15544483698,26381.15544483698,275.5881470278148,2.438147027814807,275.5881470278148,275.5881470278148,77308.05402534493,77308.0192155778,0.03480976712307893,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881470278148,2.438147027814807,1.0,0.002,0.12939725062818147,0.004911067549679967,0.00019987500467170084,0.0018001249954515517,0.09993750233585041,0.09993750233585041,0.0,1.2325253664902114e-13,1.0,1.000000057570333,2.8340093479073403e-05,0.09266267480489095,0.0,5.312998171030033e-09,0.006824013566795776,0.0,1600130.9525131593,266.64433752450725,3.447973995207576e-08,1.0,1284399.7583143911,2598.566113466741,,,,,,,,,,,,,,,,,2.0,16534.797383763547,1551.8262685784562,0.37213499035384195,6.17534620354742,2.9449531003084815
5222.0,-30.080866638661664,5.000587043512709,35.058318164471906,24.09541195901113,4.998453956863746,-26.572934579109305,-40.086012113001175,1.490521897282906,-6.505659974780997,-6.50566001678251,40.11662028869896,42253.154080814056,25750.059757386254,25750.059757386254,68003.21383820032,77317.36345368829,77308.01162603918,25750.059757386254,103058.07138342544,103058.07138342544,103058.07138342544,130569.80068122603,126052.31392076964,4517.486760456395,0.0,91519.8379018377,56455.62852884827,38960.232636654924,27511.729297800583,66471.96193445551,20875.25333265206,1551.8259501955445,0.0,0.8785857208577863,2.7281816468377853,0.0014947054983599872,1.0,1.0,-6.505625497074277,334316.64013417094,1559567.706966708,4.664941913572738,1559567.706966708,4.664941913572738,0.7587764879004144,0.092662665181554,4.028046144702076,101325.0,128383.83749193921,1.2670499629108236,1.0,0.0,4.028046144700784,1.2847717865292831,1.2850678775640032,3.1352230699146557,0.0,16534.79511133646,0.0,0.0,22720.65279644574,2316.8618025978026,19312.55110742254,1969.3321478203607,0.85,0.8499998340911957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.535926138524,4632.441516551485,6.165410812398743,5.000587043512709,-3.6997018682717226,8.700288911784432,2.9449539282132227,3.5,0.8414154080609207,0.6,0.00023044997082250748,0.9955706912307981,0.00023147524616017794,198.98934420872737,0.0,0.0,0.0,0.03943536517402355,7.80915770924907e-05,0.00015235839373001678,0.000613706640477195,0.09266266517269969,0.09266266517269969,0.09266266517269969,0.09266267117125719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.55835394905,595.5842174358484,0.0,0.09266266517269969,0.092662665181554,0.092662665181554,0.37213496340911584,0.37213496340911584,0.5,9.999351278297276,3.3052400056021725e-05,3.3052400056021725e-05,3.865352482534945e-12,4.200148850941332e-08,3.451970820833594e-05,3.865352482534945e-12,27511.729297800583,20875.25333265206,0.7587764879004144,1.0230360569958006,0.6356537832067851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519809178887015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60874387307314,260.60874387307314,-12.54125612692684,244.82300836647585,276.3944793796686,127807.81677031552,127805.91307887026,1.903691445267452,0.0,nan,276.3944793796686,3.2444793796686326,270.0801851770309,-3.0698148229690787,263.7658909743938,-9.384109025606165,257.45159677175405,-15.698403228245922,251.13730256911552,-22.012697430884458,244.82300836647585,-28.32699163352413,1.0,1.0,26381.15544483698,26381.15544483698,275.5881486429596,2.438148642959618,275.5881486429596,275.5881486429596,77308.04626522653,77308.01162603918,0.03463918734632898,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881486429596,2.438148642959618,1.0,0.002,0.12939724415667198,0.004911068030624065,0.00019987499569968425,0.001800125004476854,0.09993749784984213,0.09993749784984213,0.0,1.7653847134146972e-13,1.0,1.0000000700879998,3.451970434298346e-05,0.092662665181554,0.0,6.4715069050052814e-09,0.008312001849640491,0.0,1600130.95545538,266.644340025219,4.1997623156930786e-08,1.0,1284399.749803513,2598.566147914896,,,,,,,,,,,,,,,,,2.0,16534.79511133646,1551.8259501955445,0.37213496340911584,6.17534620354742,2.9449539282132227
5223.0,-30.080845482195855,5.000586545691929,35.058317575377785,24.09541056202727,4.9984549879071976,-26.572915435186424,-40.08599423160774,1.490524940875961,-6.505657798578511,-6.505657855870099,40.11661933196105,42253.16537737696,25750.05973642004,25750.05973642004,68003.225113797,77317.35372635831,77308.00519639971,25750.05973642004,103058.06493281975,103058.06493281975,103058.06493281975,130569.78959746422,126052.30318350227,4517.486413961942,0.0,91519.82002635006,56455.63167728033,38960.20927674414,27511.72466464447,66471.93394138862,20875.250098391083,1551.8256840689467,0.0,0.8785857361912268,2.728181866342784,0.0014947054983599872,1.0,1.0,-6.505610752634141,334316.6686514905,1559567.665614242,4.664941391959186,1559567.665614242,4.664941391959186,0.7587764981240173,0.09266265595610558,4.028046144702076,101325.0,128383.83253676692,1.2670499140070755,1.0,0.0,4.028046144703718,1.2847717722913172,1.285067863322756,3.135223104659503,0.0,16534.7928400408,0.0,0.0,22720.64835868932,2316.8613500725855,19312.548048242843,1969.3318358708473,0.85,0.8499998654684924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.536631556094,4632.441516551485,6.165409766040072,5.000586545691929,-3.699699909875513,8.700286455567442,2.944954757218567,3.5,0.8414156449195905,0.6,0.00023044997082250748,0.995568497555332,0.000231475756201998,198.98932688891864,0.0,0.0,0.0,0.03943536517402355,7.80917352303952e-05,0.0001523582355921123,0.0006137060034904185,0.09266265594821932,0.09266265594821932,0.09266265594821932,0.09266266435297044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.5525113024,595.5842192889083,0.0,0.09266265594821932,0.09266265595610558,0.09266265595610558,0.3721349363949896,0.3721349363949896,0.5,9.99935153055651,3.508364903836991e-05,3.508364903836991e-05,-1.4210854715202004e-11,5.7291572375106625e-08,4.7103235942813626e-05,-1.4210854715202004e-11,27511.72466464447,20875.250098391083,0.7587764981240173,1.0230366574524308,0.6356542208420404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519807911725067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6087549421238,260.6087549421238,-12.541245057876154,244.82302858007964,276.3944813041657,127807.74391830956,127805.83928224731,1.9046360622417724,0.0,nan,276.3944813041657,3.244481304165731,270.0801907593505,-3.0698092406494766,263.76590021453336,-9.384099785466617,257.4516096697156,-15.698390330284383,251.1373191248981,-22.012680875101864,244.82302858007964,-28.32697141992034,1.0,1.0,26381.15544483698,26381.15544483698,275.5881500600233,2.438150060023304,275.5881500600233,275.5881500600233,77308.03622016603,77308.00519639971,0.031023766321595758,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881500600233,2.438150060023304,1.0,0.002,0.12939723532615932,0.004911068460921296,0.00019987498294728618,0.0018001250172309576,0.09993749147364309,0.09993749147364309,0.0,1.7824370451835492e-13,1.0,1.0000000955777328,4.710325015366834e-05,0.09266265595610558,0.0,8.830579210452547e-09,0.011341993663386367,0.0,1600130.9580283298,266.64434220142147,5.730578322982183e-08,1.0,1284399.742426988,2598.5661777717064,,,,,,,,,,,,,,,,,2.0,16534.7928400408,1551.8256840689467,0.3721349363949896,6.17534620354742,2.944954757218567
5224.0,-30.080824304173493,5.000586050289816,35.05831698927623,24.0954092348926,4.99845602196631,-26.572896271559184,-40.08597250850869,1.490527989329108,-6.505655510631698,-6.50565557453886,40.11661824011517,42253.161066008055,25750.059445829767,25750.059445829767,68003.22051183782,77317.3440029177,77307.99718324043,25750.059445829767,103058.0566290702,103058.0566290702,103058.0566290702,130569.7759652185,126052.28989546029,4517.4860697582235,0.0,91519.80214728396,56455.61921028158,38960.203263335985,27511.719336148304,66471.92259948429,20875.246370780333,1551.825381974664,0.0,0.878585752689888,2.7281820982054743,0.0014947054983599872,1.0,1.0,-6.505603012157962,334316.6987578829,1559567.6184228638,4.66494083070713,1559567.6184228638,4.66494083070713,0.7587765095928355,0.09266264653053445,4.028046144702076,101325.0,128383.82752591849,1.2670498645538464,1.0,0.0,4.028046144701391,1.284771758030616,1.2850678490587681,3.1352231394598324,0.0,16534.790568320706,0.0,0.0,22720.643920044513,2316.8608974567783,19312.544984178145,1969.3315234232023,0.85,0.8499998966640339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.5373363137605,4632.441516551485,6.16540865609906,5.000586050289816,-3.699697860253813,8.700283910543629,2.944955585448486,3.5,0.8414158815567102,0.6,0.00023044997082250748,0.9955663016499142,0.00023147626676454548,198.9893095514656,0.0,0.0,0.0,0.03943536517402355,7.809192734363936e-05,0.00015235804347886814,0.000613705229649406,0.09266264652127934,0.09266264652127934,0.09266264652127934,0.09266265592959934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.5458709349,595.5842213947549,0.0,0.09266264652127934,0.09266264653053445,0.09266264653053445,0.37213490961682616,0.37213490961682616,0.5,9.999351812763978,3.775706858277772e-05,3.775706858277772e-05,-3.956301952712238e-11,6.390717999238404e-08,5.256238091533305e-05,-3.956301952712238e-11,27511.719336148304,20875.246370780333,0.7587765095928355,1.023036762778476,0.6356542644418092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519806647937317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60876601789977,260.60876601789977,-12.54123398210021,244.82304878590557,276.39448324989206,127807.67110506784,127805.76531175729,1.9057933105514873,0.0,nan,276.39448324989206,3.2444832498920846,270.0801963570965,-3.06980364290348,263.76590946429917,-9.384090535700807,257.4516225715014,-15.698377428498588,251.13733567870406,-22.012664321295915,244.82304878590557,-28.326951214094407,1.0,1.0,26381.15544483698,26381.15544483698,275.58815141430745,2.4381514143074696,275.58815141430745,275.58815141430745,77308.02664853883,77307.99718324043,0.02946529840119183,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58815141430745,2.4381514143074696,1.0,0.002,0.12939722547208785,0.0049110689172713745,0.00019987496866330476,0.0018001250314564708,0.09993748433165238,0.09993748433165238,0.0,1.1977528344142563e-13,1.0,1.0000001066360469,5.256242047835258e-05,0.09266264653053445,0.0,9.854024451471831e-09,0.012656506390600798,0.0,1600130.960719882,266.6443444893683,6.394674301191117e-08,1.0,1284399.7346394223,2598.56620929223,,,,,,,,,,,,,,,,,2.0,16534.790568320706,1551.825381974664,0.37213490961682616,6.17534620354742,2.944955585448486
5225.0,-30.08080310527786,5.000585551850925,35.05831640277225,24.095406929869227,4.998456000583644,-26.572877194691355,-40.08595462711526,1.490530089998173,-6.5056535272603355,-6.505653589469091,40.11661705633555,42253.17257507307,25750.059810734343,25750.059810734343,68003.23238580741,77317.33476439437,77307.98694838132,25750.059810734343,103058.04675911566,103058.04675911566,103058.04675911566,130569.76062427028,126052.27489835105,4517.485725919229,0.0,91519.78431726426,56455.62212794707,38960.18021035243,27511.713865154612,66471.89407550704,20875.242522003387,1551.825080230799,0.0,0.8785857679349507,2.728182300067748,0.0014947054983599872,1.0,1.0,-6.505602484947758,334316.7249558484,1559567.5672558008,4.664940312100046,1559567.5672558008,4.664940312100046,0.7587765205875905,0.09266263719062821,4.028046144702076,101325.0,128383.82412967681,1.2670498310355471,1.0,0.0,4.028046144703102,1.2847717482036602,1.2850678392295476,3.135223163440511,0.0,16534.788297737683,0.0,0.0,22720.63949357593,2316.8604460826004,19312.54736599289,1969.3317663007135,0.85,0.8500001670927154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.5380409861955,4632.441516551485,6.165407703231178,5.000585551850925,-3.6996960354407724,8.700281587291698,2.944956413578335,3.5,0.8414161181652385,0.6,0.00023044997082250748,0.9955641035854308,0.00023147677783134557,198.98929219692766,0.0,0.0,0.0,0.03943536517402355,7.809208548219941e-05,0.00015235788534030806,0.0006137045926599888,0.0926626371794006,0.0926626371794006,0.0926626371794006,0.09266264637597103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.5388173601,595.5842236304604,0.0,0.0926626371794006,0.09266263719062821,0.09266263719062821,0.3721348831499135,0.3721348831499135,0.5,9.999352088467065,3.9711065085157315e-05,3.9711065085157315e-05,3.5697667044587433e-11,6.220875548024196e-08,5.1104521332945296e-05,3.5697667044587433e-11,27511.713865154612,20875.242522003387,0.7587765205875905,1.0230373804086415,0.6356547103513654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519805382862099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6087770051269,260.6087770051269,-12.541222994873067,244.82306897937798,276.3944850308742,127807.5861735368,127805.69561673359,1.8905568032081708,0.0,nan,276.3944850308742,3.244485030874216,270.0802018205763,-3.0697981794236853,263.76591861027714,-9.384081389722837,257.45163539997753,-15.698364600022444,251.1373521896784,-22.012647810321567,244.82306897937798,-28.326931020622,1.0,1.0,26381.15544483698,26381.15544483698,275.58815221530045,2.4381522153004767,275.58815221530045,275.58815221530045,77308.0155612627,77307.98694838132,0.028612881375011057,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58815221530045,2.4381522153004767,1.0,0.002,0.12939721589125558,0.004911069318497401,0.00019987495467971368,0.001800125045345212,0.09993747733985683,0.09993747733985683,0.0,2.4925807945441747e-14,1.0,1.000000103682797,5.110448563527825e-05,0.09266263719062821,0.0,9.580700501626132e-09,0.012305449117023996,0.0,1600130.963042365,266.64434647273964,6.217305781319737e-08,1.0,1284399.727862842,2598.566236720747,,,,,,,,,,,,,,,,,2.0,16534.788297737683,1551.825080230799,0.3721348831499135,6.17534620354742,2.944956413578335
5226.0,-30.08078196244308,5.00058505986691,35.05831581423124,24.09540609167891,4.99845764463543,-26.572858001734904,-40.085932904016204,1.4905336838978192,-6.505651033528238,-6.50565109387029,40.11661582450992,42253.168103423006,25750.059035100152,25750.059035100152,68003.22713852316,77317.32477399342,77307.9776156295,25750.059035100152,103058.03665072966,103058.03665072966,103058.03665072966,130569.74441310871,126052.25904998025,4517.485363128458,0.0,91519.7664325644,56455.60976187467,38960.17407854414,27511.70776237906,66471.8818409232,20875.23824950131,1551.8247362645109,0.0,0.8785857861252943,2.7281825538215476,0.0014947054983599872,1.0,1.0,-6.5056014539872535,334316.75788914115,1559567.5140125218,4.664939693300303,1559567.5140125218,4.664939693300303,0.7587765336053474,0.0926626275730132,4.028046144702076,101325.0,128383.81822801092,1.2670497727906334,1.0,0.0,4.028046144702033,1.2847717313913543,1.2850678224133671,3.1352232044675126,0.0,16534.78602827875,0.0,0.0,22720.635053532493,2316.859993324172,19312.539260446778,1969.3309397650348,0.85,0.8499999764506653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.538744176449,4632.441516551485,6.165406479469324,5.00058505986691,-3.6996938239613066,8.700278883828217,2.9449572399664197,3.5,0.8414163542761199,0.6,0.00023044997082250748,0.9955619113389835,0.0002314772875476556,198.98927488828707,0.0,0.0,0.0,0.03943536517402355,7.809227759623986e-05,0.00015235769322626761,0.0006137038188157688,0.09266262756484754,0.09266262756484754,0.09266262756484754,0.0926626363742791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.53158475715,595.5842259220276,0.0,0.09266262756484754,0.0926626275730132,0.0926626275730132,0.37213485690860965,0.37213485690860965,0.5,9.999352353112837,4.079724186567546e-05,4.079724186567546e-05,-4.9396930990042165e-11,6.034207444827189e-08,4.963988305917155e-05,-4.9396930990042165e-11,27511.70776237906,20875.23824950131,0.7587765336053474,1.0230374897654422,0.6356547600764625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519804116540234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60878806621145,260.60878806621145,-12.541211933788531,244.8230891682003,276.3944869642214,127807.52148657797,127805.61822121877,1.9032653591841617,0.0,nan,276.3944869642214,3.244486964221437,270.0802074050172,-3.0697925949828004,263.76592784581425,-9.38407215418573,257.4516482866099,-15.698351713390082,251.1373687274057,-22.01263127259429,244.8230891682003,-28.326910831799665,1.0,1.0,26381.15544483698,26381.15544483698,275.58815363118777,2.438153631187788,275.58815363118777,275.58815363118777,77308.00751507825,77307.9776156295,0.029899448752985336,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58815363118777,2.438153631187788,1.0,0.002,0.12939720658533135,0.004911069812541402,0.00019987494133043683,0.0018001250590165595,0.09993747066521841,0.09993747066521841,0.0,3.4699630321877173e-13,1.0,1.0000001007161423,4.963993245610254e-05,0.0926626275730132,0.0,9.306135850383693e-09,0.011952798274410367,0.0,1600130.9659631117,266.64434896647174,6.039147137926193e-08,1.0,1284399.7193440446,2598.5662712009457,,,,,,,,,,,,,,,,,2.0,16534.78602827875,1551.8247362645109,0.37213485690860965,6.17534620354742,2.9449572399664197
5227.0,-30.08076079785711,5.000584567533782,35.058315231209,24.095404624845855,4.998458541268744,-26.572838863945545,-40.08591118091715,1.4905366073353221,-6.505648891052942,-6.505648960755076,40.116614806674264,42253.16375333582,25750.0590778765,25750.0590778765,68003.22283121232,77317.31512030798,77307.97015984396,25750.0590778765,103058.02923772046,103058.02923772046,103058.02923772046,130569.73212461738,126052.24707531671,4517.485049300665,0.0,91519.74857300874,56455.59720594821,38960.16818562281,27511.70288689693,66471.87107251975,20875.234838943332,1551.8244592809458,0.0,0.8785858015407232,2.728182770586166,0.0014947054983599872,1.0,1.0,-6.505591662985125,334316.7860404584,1559567.4700201328,4.664939168897719,1559567.4700201328,4.664939168897719,0.7587765441042778,0.09266261850504522,4.028046144702076,101325.0,128383.80453169197,1.267049637618475,1.0,0.0,4.0280461447006255,1.2847717177154783,1.2850678087343392,3.1352232378406972,0.0,16534.783758403366,0.0,0.0,22720.630619731335,2316.8595412022796,19312.53632203792,1969.3306401307195,0.85,0.8500000129955144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.5394483166665,4632.441516551485,6.165405450259768,5.000584567533782,-3.6996918860537087,8.70027645358749,2.944958067470993,3.5,0.841416590705998,0.6,0.00023044997082250748,0.9955597168424254,0.00023147779778938415,198.98925756184286,0.0,0.0,0.0,0.03943536517402355,7.809246971071746e-05,0.00015235750111179002,0.000613703044969788,0.09266261849560165,0.09266261849560165,0.09266261849560165,0.09266262882325829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.52517048316,595.5842279579828,0.0,0.09266261849560165,0.09266261850504522,0.09266261850504522,0.37213483080608406,0.37213483080608406,0.5,9.99935266265834,4.332847635168946e-05,4.332847635168946e-05,-4.774847184307873e-12,6.970213917156798e-08,5.72977699562216e-05,-4.774847184307873e-12,27511.70288689693,20875.234838943332,0.7587765441042778,1.0230375906979043,0.635654797609628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519802853567398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6087991217554,260.6087991217554,-12.541200878244581,244.8231093501801,276.39448889332976,127807.44716626104,127805.54485432603,1.902311934992622,0.0,nan,276.39448889332976,3.2444888933297875,270.0802129846993,-3.069787015300676,263.76593707607105,-9.384062923928923,257.45166116744076,-15.698338832559216,251.1373852588112,-22.01261474118877,244.8231093501801,-28.326890649819887,1.0,1.0,26381.15544483698,26381.15544483698,275.58815490173885,2.4381549017388693,275.58815490173885,275.58815490173885,77307.99774367658,77307.97015984396,0.027583832619711757,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58815490173885,2.4381549017388693,1.0,0.002,0.12939719584336326,0.004911070244850369,0.000199874925614092,0.0018001250743686333,0.09993746280704599,0.09993746280704599,0.0,-1.727481005464604e-14,1.0,1.0000001162281744,5.7297774731068785e-05,0.09266261850504522,0.0,1.0741771917871439e-08,0.01379672875835183,0.0,1600130.9684879575,266.64435110894703,6.970691401875229e-08,1.0,1284399.7120621933,2598.5663006745604,,,,,,,,,,,,,,,,,2.0,16534.783758403366,1551.8244592809458,0.37213483080608406,6.17534620354742,2.944958067470993
