time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5228.0,-30.080739689243586,5.000584072055494,35.05831464675375,24.09540224997329,4.998458486239669,-26.572819871696208,-40.08588952766729,1.4905386686910542,-6.5056469180444765,-6.5056469833459,40.116613599314,42253.159265017646,25750.059455451545,25750.059455451545,68003.21872046919,77317.3058747409,77307.95955499397,25750.059455451545,103058.01901044551,103058.01901044551,103058.01901044551,130569.71631958344,126052.23160145871,4517.484718124739,0.0,91519.7307588889,56455.58414916072,38960.16289969797,27511.697309137937,66471.8602088359,20875.230913011394,1551.8241525998938,0.0,0.878585816833508,2.72818297169665,0.0014947054983599872,1.0,1.0,-6.5055933027859965,334316.81213632616,1559567.4178339783,4.664938648667256,1559567.4178339783,4.664938648667256,0.7587765552392052,0.09266260929737435,4.028046144702076,101325.0,128383.80113545027,1.2670496041001753,1.0,0.0,4.0280461447033025,1.2847717080724317,1.2850677990890704,3.135223261372585,0.0,16534.78148966849,0.0,0.0,22720.62619721004,2316.859090230613,19312.534250125733,1969.3304288544746,0.85,0.8500000872553943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.540151669458,4632.441516551485,6.165404502374688,5.000584072055494,-3.6996900671459656,8.70027413920146,2.9449588940502776,3.5,0.8414168268715079,0.6,0.00023044997082250748,0.9955575281546875,0.0002314783066827462,198.98924028122363,0.0,0.0,0.0,0.03943536517402355,7.809266120789833e-05,0.00015235730961460917,0.000613702273610307,0.09266260928743707,0.09266260928743707,0.09266260928743707,0.09266261895430934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.51793328533,595.5842302522448,0.0,0.09266260928743707,0.09266260929737435,0.09266260929737435,0.3721348049971281,0.3721348049971281,0.5,9.999352952796896,4.468612712571485e-05,4.468612712571485e-05,-5.172751116333529e-12,6.530143537020194e-08,5.368055991539222e-05,-5.172751116333529e-12,27511.697309137937,20875.230913011394,0.7587765552392052,1.023037696053972,0.635654833974408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519801589295471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6088100811623,260.6088100811623,-12.541189918837688,244.82312950824172,276.394490654082,127807.36178828313,127805.47601843848,1.8857698446385083,0.0,nan,276.394490654082,3.2444906540820284,270.0802184249139,-3.069781575086097,263.7659461957468,-9.384053804253199,257.4516739665786,-15.698326033421381,251.13740173741098,-22.012598262588995,244.82312950824172,-28.326870491758257,1.0,1.0,26381.15544483698,26381.15544483698,275.5881556522668,2.4381556522668006,275.5881556522668,275.5881556522668,77307.98658720669,77307.95955499397,0.027032212718040682,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881556522668,2.4381556522668006,1.0,0.002,0.12939718577979764,0.004911070647517833,0.00019987491088166193,0.0018001250893047414,0.09993745544083096,0.09993745544083096,0.0,1.8640341006848082e-13,1.0,1.000000108901012,5.368056508814334e-05,0.09266260929737435,0.0,1.0063642804646856e-08,0.012925739852653873,0.0,1600130.9707945385,266.6443530819555,6.530660812131828e-08,1.0,1284399.705312022,2598.5663279961746,,,,,,,,,,,,,,,,,2.0,16534.78148966849,1551.8241525998938,0.3721348049971281,6.17534620354742,2.9449588940502776
5229.0,-30.080718558087888,5.000583582693917,35.05831405969496,24.095401411782973,4.998460071975537,-26.57280069508141,-40.08587161134926,1.490542208938164,-6.505644446673614,-6.505644508321022,40.116612355240356,42253.17043923843,25750.05872043208,25750.05872043208,68003.2291596705,77317.29590769646,77307.94996669174,25750.05872043208,103058.00868712382,103058.00868712382,103058.00868712382,130569.69986575308,126052.21550101502,4517.4843647380585,0.0,91519.71287866509,56455.587410081855,38960.139409536925,27511.691178629266,66471.8305881662,20875.226619076122,1551.823807840117,0.0,0.8785858349596305,2.728183223396944,0.0014947054983599872,1.0,1.0,-6.505593865869116,334316.8447997874,1559567.3640622331,4.664938032052237,1559567.3640622331,4.664938032052237,0.7587765682428034,0.09266259982235461,4.028046144702076,101325.0,128383.79534513659,1.2670495469542224,1.0,0.0,4.028046144703761,1.2847716915111138,1.2850677825239358,3.135223301787103,0.0,16534.779220517783,0.0,0.0,22720.621758277823,2316.858637585498,19312.53069174852,1969.3300660009813,0.85,0.8500000967056446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.5408535166,4632.441516551485,6.165403290321181,5.000583582693917,-3.6996878714333827,8.7002714541273,2.944959718860217,3.5,0.8414170625314906,0.6,0.00023044997082250748,0.9955553371348199,0.00023147881612059455,198.98922298215322,0.0,0.0,0.0,0.03943536517402355,7.809281965669997e-05,0.0001523571511658075,0.0006137016353712223,0.09266259981275309,0.09266259981275309,0.09266259981275309,0.09266260882870452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.51061368757,595.5842325715024,0.0,0.09266259981275309,0.09266259982235461,0.09266259982235461,0.3721347793481632,0.3721347793481632,0.5,9.999353223201853,4.49852769293102e-05,4.49852769293102e-05,3.61524143954739e-11,6.164742671899148e-08,5.064245192443195e-05,3.61524143954739e-11,27511.691178629266,20875.226619076122,0.7587765682428034,1.0230383089792165,0.635655285334667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451980032836729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6088211131217,260.6088211131217,-12.5411788868783,244.8231496655443,276.39449256069815,127807.29681913748,127805.39856528016,1.8982538573294416,0.0,nan,276.39449256069815,3.244492560698177,270.08022398166764,-3.069776018332334,263.76595540263725,-9.384044597362731,257.4516868236069,-15.698313176393071,251.137418244576,-22.01258175542398,244.8231496655443,-28.326850334455685,1.0,1.0,26381.15544483698,26381.15544483698,275.5881570180154,2.4381570180154313,275.5881570180154,275.5881570180154,77307.97871999773,77307.94996669174,0.028753305989084765,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881570180154,2.4381570180154313,1.0,0.002,0.1293971762856622,0.0049110711376085655,0.00019987489723326173,0.0018001251028987302,0.09993744861663087,0.09993744861663087,0.0,1.319920735209923e-13,1.0,1.000000102746818,5.064241577201756e-05,0.09266259982235461,0.0,9.494071834077623e-09,0.01219418298568508,0.0,1600130.9736863344,266.64435555332636,6.161127430459601e-08,1.0,1284399.6968630247,2598.566362193871,,,,,,,,,,,,,,,,,2.0,16534.779220517783,1551.823807840117,0.3721347793481632,6.17534620354742,2.944959718860217
5230.0,-30.08069740527395,5.000583088089202,35.05831347484614,24.095399036910408,4.998459976591353,-26.572781667087117,-40.085849923174806,1.4905442384048408,-6.505642582857604,-6.505642645433952,40.11661124492995,42253.16610815888,25750.059350884156,25750.059350884156,68003.22545904304,77317.28670340766,77307.94039200307,25750.059350884156,103057.99974288723,103057.99974288723,103057.99974288723,130569.68587214037,126052.2018305907,4517.484041549667,0.0,91519.6950715471,56455.57447629958,38960.133994719465,27511.686129253136,66471.8201239726,20875.223066499082,1551.8235290633243,0.0,0.8785858492634062,2.728183412789786,0.0014947054983599872,1.0,1.0,-6.505591216719324,334316.869383962,1559567.316071877,4.66493754546594,1559567.316071877,4.66493754546594,0.758776578375634,0.09266259086888617,4.028046144702076,101325.0,128383.79200457098,1.2670495139854032,1.0,0.0,4.028046144700463,1.2847716820172448,1.2850677730278788,3.135223324954955,0.0,16534.776952522298,0.0,0.0,22720.61733749481,2316.8581867910866,19312.524158647066,1969.3293998100337,0.85,0.8499999745507125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.541556231099,4632.441516551485,6.165402403926026,5.000583088089202,-3.6996861393108054,8.700269227400007,2.9449605446895673,3.5,0.8414172984827335,0.6,0.00023044997082250748,0.9955531438744918,0.00023147932608162206,198.9892056653552,0.0,0.0,0.0,0.03943536517402355,7.80930114635418e-05,0.00015235695935896567,0.0006137008627644125,0.09266259086014046,0.09266259086014046,0.09266259086014046,0.0926626001236722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.50390365574,595.584234699096,0.0,0.09266259086014046,0.09266259086888617,0.09266259086888617,0.3721347537508321,0.3721347537508321,0.5,9.999353501338712,4.560246702567383e-05,4.560246702567383e-05,9.038103598868474e-12,6.257636187001481e-08,5.142871464158816e-05,9.038103598868474e-12,27511.686129253136,20875.223066499082,0.758776578375634,1.0230384143568554,0.6356553202448051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519799066092767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60883205358215,260.60883205358215,-12.54116794641783,244.8231698106836,276.39449429648005,127807.21153208324,127805.32902233518,1.8825097480575952,0.0,nan,276.39449429648005,3.2444942964800703,270.0802293993201,-3.069770600679874,263.76596450216226,-9.384035497837715,257.45169960500345,-15.698300394996522,251.13743470784377,-22.01256529215621,244.8231698106836,-28.326830189316382,1.0,1.0,26381.15544483698,26381.15544483698,275.5881577732012,2.438157773201226,275.5881577732012,275.5881577732012,77307.96754690104,77307.94039200307,0.027154897965374403,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881577732012,2.438157773201226,1.0,0.002,0.12939716664431994,0.00491107151734109,0.00019987488310596415,0.0018001251171129117,0.09993744155298206,0.09993744155298206,0.0,2.1887569881529068e-13,1.0,1.0000001043395592,5.142870560348456e-05,0.09266259086888617,0.0,9.641478945364139e-09,0.012383512573425398,0.0,1600130.9758725706,266.6443574171424,6.256732376641594e-08,1.0,1284399.6905038825,2598.56638793279,,,,,,,,,,,,,,,,,2.0,16534.776952522298,1551.8235290633243,0.3721347537508321,6.17534620354742,2.9449605446895673
5231.0,-30.080676307746973,5.000582599734535,35.05831288726342,24.095398128870897,4.99846155609745,-26.572762521362403,-40.085832006856776,1.4905477696856695,-6.505640108030434,-6.505640166536992,40.116609996308185,42253.17716498229,25750.05859959147,25750.05859959147,68003.23576457376,77317.27674344151,77307.93076599295,25750.05859959147,103057.98936558442,103057.98936558442,103057.98936558442,130569.6693394302,126052.18565667639,4517.4836827538165,0.0,91519.6772094805,56455.577630911415,38960.110642854546,27511.679973845774,66471.79061670032,20875.218754905018,1551.8231830205327,0.0,0.8785858674276241,2.728183664884397,0.0014947054983599872,1.0,1.0,-6.505592082841872,334316.90209796285,1559567.262102582,4.664936927555016,1559567.262102582,4.664936927555016,0.7587765914240873,0.09266258141541013,4.028046144702076,101325.0,128383.78626993336,1.2670494573889304,1.0,0.0,4.028046144701847,1.2847716654978718,1.2850677565046986,3.1352233652671164,0.0,16534.774685665066,0.0,0.0,22720.612903070287,2316.8577346056286,19312.525102523647,1969.329496058659,0.85,0.8500001819895405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.5422569056245,4632.441516551485,6.165401189707953,5.000582599734535,-3.6996839411665348,8.700266540901069,2.9449613681216347,3.5,0.8414175337490385,0.6,0.00023044997082250748,0.995550956351868,0.0002314798347107982,198.98918839382105,0.0,0.0,0.0,0.03943536517402355,7.809316991300066e-05,0.00015235680090950682,0.0006137002245226807,0.09266258140636678,0.09266258140636678,0.09266258140636678,0.09266258993885904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.4966312889,595.5842370027699,0.0,0.09266258140636678,0.09266258141541013,0.09266258141541013,0.37213472822838456,0.37213472822838456,0.5,9.99935375738549,4.520518314166111e-05,4.520518314166111e-05,8.242295734817162e-12,5.8506543609837536e-08,4.8083695105560764e-05,8.242295734817162e-12,27511.679973845774,20875.218754905018,0.7587765914240873,1.0230390235266007,0.6356557687550338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45197978025247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60884306641645,260.60884306641645,-12.541156933583522,244.82318995154725,276.39449618128475,127807.14664738832,127805.25168437495,1.894963013373738,0.0,nan,276.39449618128475,3.2444961812847737,270.0802349353369,-3.069765064663102,263.7659736893908,-9.384026310609158,257.4517124434435,-15.698287556556465,251.1374511974955,-22.012548802504483,244.82318995154725,-28.326810048452728,1.0,1.0,26381.15544483698,26381.15544483698,275.5881591384595,2.4381591384595254,275.5881591384595,275.5881591384595,77307.95943210802,77307.93076599295,0.028666115074884146,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881591384595,2.4381591384595254,1.0,0.002,0.12939715762996323,0.004911072006215642,0.00019987487020023306,0.0018001251300041965,0.09993743510011653,0.09993743510011653,0.0,2.0442935538822482e-13,1.0,1.000000097563758,4.808368686326503e-05,0.09266258141541013,0.0,9.01437846696698e-09,0.011578064836776933,0.0,1600130.9787678858,266.64435989196954,5.849830131410272e-08,1.0,1284399.6820418106,2598.566422183388,,,,,,,,,,,,,,,,,2.0,16534.774685665066,1551.8231830205327,0.37213472822838456,6.17534620354742,2.9449613681216347
5232.0,-30.080655187698063,5.00058211090795,35.05831230471748,24.095396627113246,4.998462422433563,-26.57274342668487,-40.08581031868232,1.4905506613991357,-6.5056379799676165,-6.505638046129101,40.11660896648227,42253.17266074473,25750.058657099806,25750.058657099806,68003.23131784453,77317.26710541398,77307.92310724071,25750.058657099806,103057.98176434051,103057.98176434051,103057.98176434051,130569.65682032086,126052.17345277696,4517.483367543904,0.0,91519.65937135999,56455.56492660466,38960.10493861703,27511.675055980344,66471.77999459737,20875.215313043973,1551.8229043243537,0.0,0.8785858828194049,2.7281838803696288,0.0014947054983599872,1.0,1.0,-6.505583634295192,334316.93008043664,1559567.2175913623,4.664936403956959,1559567.2175913623,4.664936403956959,0.7587766019541666,0.09266257246931778,4.028046144702076,101325.0,128383.77680499748,1.267049363977276,1.0,0.0,4.028046144703148,1.284771651970403,1.2850677429741124,3.135223398278147,0.0,16534.772418405348,0.0,0.0,22720.6084745906,2316.857283026375,19312.517702759713,1969.3287414927333,0.85,0.8500000219781835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.542958482974,4632.441516551485,6.165400167810767,5.00058211090795,-3.6996820136334043,8.700264124541354,2.944962192614792,3.5,0.841417769318512,0.6,0.00023044997082250748,0.9955487664992124,0.00023148034388397766,198.98917110385221,0.0,0.0,0.0,0.03943536517402355,7.809336172063848e-05,0.00015235660910186902,0.0006136994519126647,0.0926625724613049,0.0926625724613049,0.0926625724613049,0.09266258223961014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.4902367939,595.5842390317025,0.0,0.0926625724613049,0.09266257246931778,0.09266257246931778,0.37213470267992205,0.37213470267992205,0.5,9.999354050801337,4.6282184541723836e-05,4.6282184541723836e-05,-3.490185918053612e-11,6.616147629756597e-08,5.441183390075821e-05,-3.490185918053612e-11,27511.675055980344,20875.215313043973,0.7587766019541666,1.0230391201103932,0.635655802570338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451979654225944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60885407567946,260.60885407567946,-12.541145924320517,244.82321008632016,276.3944980650381,127807.07254841748,127805.17819989858,1.8943485188815985,0.0,nan,276.3944980650381,3.2444980650381012,270.08024046929404,-3.0697595307059373,263.7659828735513,-9.384017126448668,257.4517252778086,-15.6982747221914,251.1374676820645,-22.012532317935467,244.82321008632016,-28.326789913679818,1.0,1.0,26381.15544483698,26381.15544483698,275.5881603728219,2.438160372821926,275.5881603728219,275.5881603728219,77307.9496652184,77307.92310724071,0.026557977689662948,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881603728219,2.438160372821926,1.0,0.002,0.1293971474292605,0.00491107243477435,0.0001998748553147031,0.0018001251448399474,0.09993742765735154,0.09993742765735154,0.0,1.5465059788333235e-13,1.0,1.0000001103823775,5.441186880261739e-05,0.09266257246931778,0.0,1.020073899109214e-08,0.01310182584291553,0.0,1600130.9812735228,266.64436202003236,6.61963781567465e-08,1.0,1284399.6748036377,2598.5664514802265,,,,,,,,,,,,,,,,,2.0,16534.772418405348,1551.8229043243537,0.37213470267992205,6.17534620354742,2.944962192614792
5233.0,-30.08063412286138,5.000581618862903,35.05831172044942,24.095394287165277,4.99846234656797,-26.572724475918257,-40.08578866543246,1.4905526996241811,-6.505636018265477,-6.505636078948055,40.1166077517324,42253.16802036442,25750.059043473284,25750.059043473284,68003.22706383771,77317.25787175195,77307.91236917223,25750.059043473284,103057.97141264552,103057.97141264552,103057.97141264552,130569.64087745543,126052.15784617235,4517.483031283068,0.0,91519.64157843342,56455.551727043145,38960.099834878085,27511.669464809907,66471.76929968799,20875.211376590913,1551.8225972938947,0.0,0.8785858980850051,2.7281840804572997,0.0014947054983599872,1.0,1.0,-6.5055861903846335,334316.95604165137,1559567.165086099,4.6649358846513245,1559567.165086099,4.6649358846513245,0.7587766130765831,0.09266256335270227,4.028046144702076,101325.0,128383.77346443193,1.2670493310084572,1.0,0.0,4.0280461447009515,1.284771642435563,1.285067733437075,3.135223421545981,0.0,16534.770152300072,0.0,0.0,22720.60405733074,2316.8568325912256,19312.51565409665,1969.3285325872394,0.85,0.8500000970645637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.543659246524,4632.441516551485,6.165399225856235,5.000581618862903,-3.699680203260037,8.70026182212294,2.9449630161516636,3.5,0.841418004614761,0.6,0.00023044997082250748,0.995546582376476,0.0002314808517270973,198.989153859086,0.0,0.0,0.0,0.03943536517402355,7.809355321984108e-05,0.0001523564176026664,0.0006136986805450399,0.09266256334205952,0.09266256334205952,0.09266256334205952,0.09266257231217419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.4830658582,595.5842413040543,0.0,0.09266256334205952,0.09266256335270227,0.09266256335270227,0.3721346772629183,0.3721346772629183,0.5,9.999354319783839,4.629439155223736e-05,4.629439155223736e-05,-1.1311840353300795e-11,6.068256652724813e-08,4.98885634101498e-05,-1.1311840353300795e-11,27511.669464809907,20875.211376590913,0.7587766130765831,1.023039220714062,0.635655835033757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519795280649037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60886499134654,260.60886499134654,-12.541135008653441,244.8232301980076,276.3944997846844,127806.98747260775,127805.10922900296,1.8782436047780977,0.0,nan,276.3944997846844,3.2444997846844217,270.08024586734916,-3.0697541326508144,263.76599195001455,-9.384008049985425,257.45173803267994,-15.698261967320036,251.1374841153435,-22.012515884656466,244.8232301980076,-28.326769801992384,1.0,1.0,26381.15544483698,26381.15544483698,275.5881610977096,2.43816109770961,275.5881610977096,275.5881610977096,77307.93872494175,77307.91236917223,0.026355769514339045,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881610977096,2.43816109770961,1.0,0.002,0.1293971380764337,0.004911072831774799,0.00019987484167593192,0.0018001251583833484,0.09993742083796596,0.09993742083796596,0.0,5.928027166368643e-14,1.0,1.0000001012198139,4.988857472199015e-05,0.09266256335270227,0.0,9.3527441437131e-09,0.012012661473899894,0.0,1600130.9835652742,266.6443639817345,6.069387836760143e-08,1.0,1284399.6680882997,2598.5664786608586,,,,,,,,,,,,,,,,,2.0,16534.770152300072,1551.8225972938947,0.3721346772629183,6.17534620354742,2.9449630161516636
5234.0,-30.080612957672493,5.000581132762213,35.05831113338983,24.095393379125767,4.998463898171702,-26.57270527208768,-40.085770714189835,1.4905562125599527,-6.505633563392905,-6.505633619693034,40.11660650261022,42253.179315833215,25750.058329150943,25750.058329150943,68003.23764498415,77317.24795378813,77307.90267286559,25750.058329150943,103057.96100201653,103057.96100201653,103057.96100201653,130569.62432878686,126052.14165908516,4517.4826697017,0.0,91519.62371967475,56455.555081610866,38960.07626451543,27511.663326770326,66471.73959128576,20875.207076227667,1551.8222525585084,0.0,0.8785859161447265,2.7281843305613775,0.0014947054983599872,1.0,1.0,-6.505587349809048,334316.98849671497,1559567.1110972033,4.664935270295209,1559567.1110972033,4.664935270295209,0.7587766260542659,0.09266255393434043,4.028046144702076,101325.0,128383.76767411821,1.2670492738625039,1.0,0.0,4.028046144702204,1.2847716260020094,1.285067716999734,3.135223461648721,0.0,16534.76788579271,0.0,0.0,22720.59962372744,2316.856380489509,19312.50762992901,1969.3277143498553,0.85,0.849999909762975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.544358490581,4632.441516551485,6.165398022602854,5.000581132762213,-3.699678020322999,8.700259153085213,2.944963837902921,3.5,0.8414182394008345,0.6,0.00023044997082250748,0.9955443878538421,0.00023148136199060198,198.98913653216928,0.0,0.0,0.0,0.03943536517402355,7.809371197918728e-05,0.0001523562588433202,0.0006136980410550675,0.09266255392491451,0.09266255392491451,0.09266255392491451,0.09266256212678804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.4758395535,595.5842435927261,0.0,0.09266255392491451,0.09266255393434043,0.09266255393434043,0.37213465185590994,0.37213465185590994,0.5,9.999354565774265,4.540304985312105e-05,4.540304985312105e-05,8.185452315956354e-12,5.630010946333641e-08,4.626988396694287e-05,8.185452315956354e-12,27511.663326770326,20875.207076227667,0.7587766260542659,1.0230398371265008,0.6356562890581019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519794022336971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6088759875099,260.6088759875099,-12.541124012490059,244.82325032293517,276.3945016520836,127806.92293853818,127805.03084406539,1.8920944728029792,0.0,nan,276.3945016520836,3.2445016520836134,270.080251386254,-3.0697486137459578,263.76600112042496,-9.383998879575017,257.45175085459624,-15.698249145403736,251.13750058876553,-22.012499411234444,244.82325032293517,-28.32674967706481,1.0,1.0,26381.15544483698,26381.15544483698,275.5881624351933,2.4381624351933056,275.5881624351933,275.5881624351933,77307.93070929304,77307.90267286559,0.02803642745129764,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881624351933,2.4381624351933056,1.0,0.002,0.12939712940203785,0.00491107331588704,0.00019987482928726386,0.0018001251708453447,0.09993741464363193,0.09993741464363193,0.0,1.3260833403583305e-13,1.0,1.0000000938896347,4.6269875781490555e-05,0.09266255393434043,0.0,8.674336291608248e-09,0.011141314581006097,0.0,1600130.9864367207,266.6443664366071,5.6291924011020456e-08,1.0,1284399.6596932102,2598.566512640358,,,,,,,,,,,,,,,,,2.0,16534.76788579271,1551.8222525585084,0.37213465185590994,6.17534620354742,2.944963837902921
5235.0,-30.080591848201323,5.000580646041889,35.0583105511005,24.09539184244352,4.998464735850042,-26.572686189794933,-40.085749060939975,1.490559077423208,-6.505631447284372,-6.505631510745459,40.11660546614007,42253.17477628098,25750.05840436071,25750.05840436071,68003.23318064169,77317.23835109369,77307.89488827575,25750.05840436071,103057.95329263646,103057.95329263646,103057.95329263646,130569.61168318396,126052.12933399422,4517.482349189746,0.0,91519.60590956907,56455.54233467352,38960.070638772835,27511.658390547498,66471.72902932033,20875.20362041315,1551.8219732666957,0.0,0.8785859315002826,2.7281845448976445,0.0014947054983599872,1.0,1.0,-6.505579388351919,334317.01632906345,1559567.0662975544,4.664934747929477,1559567.0662975544,4.664934747929477,0.7587766365834743,0.09266254499769493,4.028046144702076,101325.0,128383.76299732632,1.2670492277061567,1.0,0.0,4.028046144698265,1.284771612600147,1.2850677035947828,3.135223494353237,0.0,16534.765621997896,0.0,0.0,22720.5952022027,2316.8559296194626,19312.50475039442,1969.3274207190448,0.85,0.8499999484398244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.545058562622,4632.441516551485,6.165397007167143,5.000580646041889,-3.699676101893963,8.700256747935851,2.944964660627317,3.5,0.8414184744649477,0.6,0.00023044997082250748,0.9955421991135307,0.00023148187091185995,198.98911925086892,0.0,0.0,0.0,0.03943536517402355,7.809390347918395e-05,0.00015235606734332355,0.0006136972696842443,0.09266254498875227,0.09266254498875227,0.09266254498875227,0.09266255434911806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.46947441023,595.5842456117866,0.0,0.09266254498875227,0.09266254499769493,0.09266254499769493,0.3721346263672723,0.3721346263672723,0.5,9.999354846437152,4.598675769784677e-05,4.598675769784677e-05,4.9681148084346205e-11,6.346107284116442e-08,5.2122393526587985e-05,4.9681148084346205e-11,27511.658390547498,20875.20362041315,0.7587766365834743,1.0230399325199715,0.635656321767158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519792758030565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6088869795664,260.6088869795664,-12.541113020433556,244.82327044258213,276.3945035165497,127806.84872759545,127804.95733981651,1.891387778932916,0.0,nan,276.3945035165497,3.2445035165497416,270.08025690175674,-3.0697430982432365,263.76601028696336,-9.383989713036613,257.4517636721706,-15.698236327829363,251.137517057376,-22.01248294262399,244.82327044258213,-28.32672955741785,1.0,1.0,26381.15544483698,26381.15544483698,275.58816364353714,2.438163643537166,275.58816364353714,275.58816364353714,77307.92091061243,77307.89488827575,0.02602233667857945,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58816364353714,2.438163643537166,1.0,0.002,0.12939711963043588,0.004911073740480612,0.00019987481505987544,0.0018001251849908643,0.09993740752993772,0.09993740752993772,0.0,5.073979431058362e-14,1.0,1.0000001057446304,5.21223438454399e-05,0.09266254499769493,0.0,9.771513218605506e-09,0.012550528182316162,0.0,1600130.988927518,266.6443685527156,6.341139169308008e-08,1.0,1284399.6524938694,2598.5665417800105,,,,,,,,,,,,,,,,,2.0,16534.765621997896,1551.8219732666957,0.3721346263672723,6.17534620354742,2.944964660627317
5236.0,-30.08057071571289,5.000580172341033,35.05830997671754,24.095392471086257,4.998467984768312,-26.572666845665506,-40.08572733784092,1.4905641145994661,-6.505628578255539,-6.5056286595721895,40.11660452959534,42253.170170900885,25750.05684052582,25750.05684052582,68003.2270114267,77317.22768552076,77307.89073608257,25750.05684052582,103057.94757660839,103057.94757660839,103057.94757660839,130569.60081059033,126052.11875543582,4517.482055154513,0.0,91519.58800392179,56455.530488810204,38960.06390567954,27511.653233981935,66471.71713966147,20875.20005245149,1551.821665604018,0.0,0.8785859504932938,2.728184834546538,0.0014947054983599872,1.0,1.0,-6.505561813015049,334317.0539552945,1559567.0258176276,4.664934101824718,1559567.0258176276,4.664934101824718,0.7587766491134307,0.09266253586657923,4.028046144702076,101325.0,128383.75475726454,1.2670491463830698,1.0,0.0,4.028046144703189,1.2847715890361804,1.2850676800253857,3.1352235518563,0.0,16534.763357792377,0.0,0.0,22720.590756958867,2316.8554763307416,19312.499687422085,1969.3269044395472,0.85,0.8499998919045293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.5457577861425,4632.441516551485,6.165395600544104,5.000580172341033,-3.6996736196032427,8.700253791944276,2.9449654823546236,3.5,0.8414187092441782,0.6,0.00023044997082250748,0.9955400079918739,0.0002314823803890647,198.9891019507285,0.0,0.0,0.0,0.03943536517402355,7.809409559735887e-05,0.0001523558752251486,0.0006136964958233704,0.09266253586223644,0.09266253586223644,0.09266253586223644,0.09266254781898185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.46321505314,595.5842476013522,0.0,0.09266253586223644,0.09266253586657923,0.09266253586657923,0.3721346009546941,0.3721346009546941,0.5,9.999355205386465,4.91309758672287e-05,4.91309758672287e-05,-5.7411853049416095e-12,8.131667073030258e-08,6.684655716071575e-05,-5.7411853049416095e-12,27511.653233981935,20875.20005245149,0.7587766491134307,1.0230400226993899,0.6356563661823897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519791497052685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6088981895583,260.6088981895583,-12.54110181044166,244.82329058380373,276.39450579531194,127806.8023211323,127804.87343343436,1.92888769791741,0.0,nan,276.39450579531194,3.244505795311966,270.08026275301086,-3.0697372469891206,263.76601971070926,-9.383980289290719,257.451776668408,-15.698223331591976,251.1375336261059,-22.012466373894085,244.82329058380373,-28.326709416196252,1.0,1.0,26381.15544483698,26381.15544483698,275.58816601434074,2.4381660143407657,275.58816601434074,275.58816601434074,77307.91469177269,77307.89073608257,0.023955690121510997,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58816601434074,2.4381660143407657,1.0,0.002,0.12939710709868704,0.004911074312643799,0.00019987479687388134,0.0018001252034395945,0.09993739843694066,0.09993739843694066,0.0,3.134758078116029e-13,1.0,1.0000001355706012,6.684656290190105e-05,0.09266253586657923,0.0,1.2531900434801383e-08,0.016095968441577388,0.0,1600130.9923163569,266.64437142174444,8.132241191560752e-08,1.0,1284399.6427611653,2598.566581173567,,,,,,,,,,,,,,,,,2.0,16534.763357792377,1551.821665604018,0.3721346009546941,6.17534620354742,2.9449654823546236
5237.0,-30.08054956181735,5.000579687815063,35.05830941250485,24.09538939772176,4.998467099091414,-26.57264789572665,-40.08570942152289,1.4905654329874165,-6.505626994555087,-6.505627089589385,40.11660367437952,42253.18157482736,25750.05814196087,25750.05814196087,68003.23971678823,77317.21887036986,77307.8837090217,25750.05814196087,103057.94185098258,103057.94185098258,103057.94185098258,130569.5913301169,126052.10949430127,4517.481835815633,0.0,91519.5702652301,56455.53296963385,38960.04143955138,27511.649479134332,66471.69091868571,20875.197415741844,1551.82145511292,0.0,0.8785859622423118,2.728184993995296,0.0014947054983599872,1.0,1.0,-6.505548987705481,334317.07467474067,1559566.9888531659,4.66493370214632,1559566.9888531659,4.66493370214632,0.7587766568331072,0.09266252760849203,4.028046144702076,101325.0,128383.75258589689,1.267049124953337,1.0,0.0,4.028046144701959,1.284771582868747,1.285067673856531,3.135223566906666,0.0,16534.761094751622,0.0,0.0,22720.58635316332,2316.8550272685698,19312.498362282495,1969.3267693129148,0.85,0.8499999983316309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.5464596613365,4632.441516551485,6.165394876045234,5.000579687815063,-3.6996721070303717,8.700251794845435,2.944966307198268,3.5,0.8414189449137909,0.6,0.00023044997082250748,0.9955378146558258,0.00023148289038340338,198.98908463306614,0.0,0.0,0.0,0.03943536517402355,7.809425404885175e-05,0.00015235571677365574,0.0006136958575734455,0.09266252760085449,0.09266252760085449,0.09266252760085449,0.09266254190491897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.4570108373,595.5842495769789,0.0,0.09266252760085449,0.09266252760849203,0.09266252760849203,0.3721345759195277,0.3721345759195277,0.5,9.999355634474123,5.435926203745112e-05,5.435926203745112e-05,2.177102942368947e-11,9.503429510004935e-08,7.810188390067196e-05,2.177102942368947e-11,27511.649479134332,20875.197415741844,0.7587766568331072,1.0230406173956978,0.6356567884893336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519790234700085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.608909203935,260.608909203935,-12.541090796064964,244.82331070878803,276.39450769908143,127806.70519326828,127804.80996476395,1.8952285043140584,0.0,nan,276.39450769908143,3.2445076990814528,270.08026830102233,-3.069731698977648,263.7660289029644,-9.383971097035555,257.45178950490657,-15.698210495093406,251.13755010684733,-22.01244989315265,244.82331070878803,-28.32668929121195,1.0,1.0,26381.15544483698,26381.15544483698,275.58816677135883,2.4381667713588513,275.58816677135883,275.58816677135883,77307.90101878972,77307.8837090217,0.01730976802355144,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58816677135883,2.4381667713588513,1.0,0.002,0.1293970924567052,0.004911074659243106,0.0001998747749019737,0.0018001252251554638,0.09993738745098685,0.09993738745098685,0.0,5.743756165133007e-14,1.0,1.0000001583697862,7.810186212964254e-05,0.09266252760849203,0.0,1.4641959773532024e-08,0.018806127823974894,0.0,1600130.9941924284,266.6443730054449,9.501252407062566e-08,1.0,1284399.6374017058,2598.56660286622,,,,,,,,,,,,,,,,,2.0,16534.761094751622,1551.82145511292,0.3721345759195277,6.17534620354742,2.944966307198268
5238.0,-30.080528462780556,5.0005792195161325,35.05830884544107,24.095389886666112,4.998470208020437,-26.572628595700113,-40.085687733348436,1.4905703408011208,-6.505623969095836,-6.505624063232198,40.116602463573216,42253.17686078983,25750.05619144523,25750.05619144523,68003.23305223505,77317.2082711425,77307.87610492614,25750.05619144523,103057.93229637136,103057.93229637136,103057.93229637136,130569.57526910337,126052.09371645904,4517.481552644326,0.0,91519.55238290453,56455.52097198972,38960.03490101646,27511.642972732,66471.67787374846,20875.192886372643,1551.8210790411974,0.0,0.8785859832261024,2.7281853017090354,0.0014947054983599872,1.0,1.0,-6.505546685544232,334317.114613395,1559566.936519719,4.664932988319205,1559566.936519719,4.664932988319205,0.7587766716463632,0.0926625182237369,4.028046144702076,101325.0,128383.74456853943,1.2670490458281711,1.0,0.0,4.0280461447042235,1.284771559909941,1.285067650892434,3.13522362293296,0.0,16534.75883284414,0.0,0.0,22720.581913709317,2316.8545745702477,19312.49342933519,1969.3262662922805,0.85,0.849999947302506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.54715808591,4632.441516551485,6.16539337801859,5.0005792195161325,-3.699669491465071,8.700248710981203,2.9449671279868355,3.5,0.8414191794248101,0.6,0.00023044997082250748,0.9955356270129835,0.00023148339905619674,198.98906736031694,0.0,0.0,0.0,0.03943536517402355,7.809444585895097e-05,0.00015235552496355653,0.0006136950849535147,0.0926625182182893,0.0926625182182893,0.0926625182182893,0.09266253211346025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.4491453823,595.5842520753839,0.0,0.0926625182182893,0.0926625182237369,0.0926625182237369,0.37213455147093066,0.37213455147093066,0.5,9.999356051471915,5.787207663843219e-05,5.787207663843219e-05,4.490630090003833e-12,9.413633961230516e-08,7.737768794413569e-05,4.490630090003833e-12,27511.642972732,20875.192886372643,0.7587766716463632,1.0230407179038796,0.6356568423177535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451978897106895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6089204164228,260.6089204164228,-12.541079583577186,244.82333084732664,276.39450998551854,127806.65669294535,127804.72737593036,1.929317014980068,0.0,nan,276.39450998551854,3.2445099855185617,270.0802741578797,-3.069725842120249,263.7660383302423,-9.383961669757696,257.4518025026042,-15.698197497395768,251.13756667496565,-22.012433325034323,244.82333084732664,-28.326669152673333,1.0,1.0,26381.15544483698,26381.15544483698,275.5881689179938,2.438168917993835,275.5881689179938,275.5881689179938,77307.89510147569,77307.87610492614,0.018996549551957287,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881689179938,2.438168917993835,1.0,0.002,0.12939707795057953,0.004911075271564683,0.00019987475373822071,0.0018001252465687178,0.09993737686911036,0.09993737686911036,0.0,3.069385023923843e-13,1.0,1.0000001569028656,7.73776834535056e-05,0.0926625182237369,0.0,1.4506194989479626e-08,0.018631751434704743,0.0,1600130.9977377807,266.64437603090414,9.413184898221516e-08,1.0,1284399.6270708553,2598.5666446808236,,,,,,,,,,,,,,,,,2.0,16534.75883284414,1551.8210790411974,0.37213455147093066,6.17534620354742,2.9449671279868355
5239.0,-30.080507341794846,5.000578739278684,35.05830828657125,24.095386708527826,4.998469201403999,-26.572609687474834,-40.08566604517398,1.4905715470722765,-6.505622446119219,-6.505622548958782,40.11660156598764,42253.172473554056,25750.057627378214,25750.057627378214,68003.23010093227,77317.1995021177,77307.86822788231,25750.057627378214,103057.92585526052,103057.92585526052,103057.92585526052,130569.56493751754,126052.08357774447,4517.481359773065,0.0,91519.53465461884,56455.507626007675,38960.03003179018,27511.639082257025,66471.6691140472,20875.19014846542,1551.8208634445853,0.0,0.8785859948345017,2.7281854555563685,0.0014947054983599872,1.0,1.0,-6.505538012871568,334317.1345972229,1559566.8977228357,4.664932593424395,1559566.8977228357,4.664932593424395,0.7587766794283215,0.09266251018417944,4.028046144702076,101325.0,128383.73365602511,1.2670489381300283,1.0,0.0,4.0280461447012526,1.2847715542669915,1.285067645248184,3.1352236367034303,0.0,16534.756570542784,0.0,0.0,22720.57751249715,2316.8541257715074,19312.487723644965,1969.3256844737975,0.85,0.8499998608319875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.547859988633,4632.441516551485,6.165392685682836,5.000578739278684,-3.6996680199533047,8.700246759231987,2.9449679528630166,3.5,0.841419415103719,0.6,0.00023044997082250748,0.9955334370995758,0.00023148390825918316,198.98905006960226,0.0,0.0,0.0,0.03943536517402355,7.809463766948586e-05,0.00015235533315302162,0.0006136943123318292,0.09266251017673684,0.09266251017673684,0.09266251017673684,0.09266252568944901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.4425611109,595.5842541725242,0.0,0.09266251017673684,0.09266251018417944,0.09266251018417944,0.3721345274472011,0.3721345274472011,0.5,9.999356516893657,6.265905028612906e-05,6.265905028612906e-05,8.526512829121202e-13,1.0283957863066462e-07,8.453608722902572e-05,8.526512829121202e-13,27511.639082257025,20875.19014846542,0.7587766794283215,1.0230408083217728,0.6356568600836422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519787710715026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6089314188549,260.6089314188549,-12.541068581145055,244.82335096333168,276.3945118743776,127806.55800202193,127804.6648288706,1.8931731513308812,0.0,nan,276.3945118743776,3.244511874377622,270.08027969216863,-3.0697203078313464,263.7660475099592,-9.38395249004077,257.45181532775086,-15.698184672249113,251.1375831455415,-22.01241685445848,244.82335096333168,-28.3266490366683,1.0,1.0,26381.15544483698,26381.15544483698,275.5881695209674,2.438169520967449,275.5881695209674,275.5881695209674,77307.88160436998,77307.86822788231,0.013376487666391768,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881695209674,2.438169520967449,1.0,0.002,0.12939706210240629,0.004911075613225056,0.00019987472988025482,0.0018001252702137946,0.09993736494012741,0.09993736494012741,0.0,9.404933429268958e-14,1.0,1.000000171403214,8.453608637637444e-05,0.09266251018417944,0.0,1.584819816650811e-08,0.020355419732885873,0.0,1600130.9995355452,266.64437755388076,1.028387259793817e-07,1.0,1284399.6219016775,2598.566665603292,,,,,,,,,,,,,,,,,2.0,16534.756570542784,1551.8208634445853,0.3721345274472011,6.17534620354742,2.9449679528630166
5240.0,-30.080486199018058,5.00057825863822,35.0583077138137,24.09538422888147,4.998468969770357,-26.572590682139317,-40.08564812885595,1.4905734528904722,-6.50562035350049,-6.50562042845604,40.116600047563274,42253.18379881393,25750.057674368865,25750.057674368865,68003.2414731828,77317.19040682967,77307.853509117,25750.057674368865,103057.91118348588,103057.91118348588,103057.91118348588,130569.54320907954,126052.0621620036,4517.481047075941,0.0,91519.51690548405,56455.51029746384,38960.00734224467,27511.63202559365,66471.63936783833,20875.185166067236,1551.8204830024617,0.0,0.8785860120842593,2.728185671535337,0.0014947054983599872,1.0,1.0,-6.505558873312452,334317.16258244705,1559566.8320938186,4.664932006621732,1559566.8320938186,4.664932006621732,0.7587766929510895,0.09266250102099217,4.028046144702076,101325.0,128383.73053816393,1.267048907359131,1.0,0.0,4.0280461446994185,1.2847715453515534,1.285067636330691,3.135223658459744,0.0,16534.75430938444,0.0,0.0,22720.573106109005,2316.853676444964,19312.48580806677,1969.3254891391832,0.85,0.8499999413691777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.5485581625935,4632.441516551485,6.165391666294237,5.00057825863822,-3.69966609250528,8.7002443511435,2.944968773357247,3.5,0.841419649530642,0.6,0.00023044997082250748,0.9955312449319718,0.00023148441798856345,198.98903276105125,0.0,0.0,0.0,0.03943536517402355,7.809479612199522e-05,0.00015235517470051226,0.0006136936740778096,0.09266250100945754,0.09266250100945754,0.09266250100945754,0.09266251212743454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.4336106039,595.5842570086852,0.0,0.09266250100945754,0.09266250102099217,0.09266250102099217,0.3721345039614939,0.3721345039614939,0.5,9.999356850404299,6.167395514466989e-05,6.167395514466989e-05,7.02016222930979e-11,7.4955551099265e-08,6.155514358852088e-05,7.02016222930979e-11,27511.63202559365,20875.185166067236,0.7587766929510895,1.0230414372190966,0.6356573149188454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519786449050203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6089423218581,260.6089423218581,-12.541057678141897,244.82337107170991,276.39451357200517,127806.47157286014,127804.59550835713,1.8760645030029293,0.0,nan,276.39451357200517,3.2445135720051894,270.08028507194615,-3.069714928053827,263.7660565718881,-9.383943428111877,257.45182807182925,-15.698171928170723,251.1375995717697,-22.01240042823028,244.82337107170991,-28.326628928290063,1.0,1.0,26381.15544483698,26381.15544483698,275.5881699386477,2.438169938647718,275.5881699386477,275.5881699386477,77307.87126203557,77307.853509117,0.01775291856029071,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881699386477,2.438169938647718,1.0,0.002,0.1293970505624881,0.004911076047709777,0.00019987471292617331,0.0018001252872076893,0.09993735646308666,0.09993735646308666,0.0,1.3386253910896428e-13,1.0,1.0000001248519566,6.155507338689858e-05,0.09266250102099217,0.0,1.1539887437835426e-08,0.014821826978407844,0.0,1600131.001948671,266.6443796464995,7.48853494769719e-08,1.0,1284399.6146627944,2598.566694903,,,,,,,,,,,,,,,,,2.0,16534.75430938444,1551.8204830024617,0.3721345039614939,6.17534620354742,2.944968773357247
5241.0,-30.080465111460892,5.000577781489774,35.05830713527131,24.09538304144519,4.998470194893802,-26.572571580825592,-40.08562647560609,1.4905766642322222,-6.505618036669944,-6.505618099041823,40.116598735096346,42253.17915896766,25750.057255048207,25750.057255048207,68003.23641401586,77317.18065263965,77307.84240583642,25750.057255048207,103057.89966088462,103057.89966088462,103057.89966088462,130569.52538285367,126052.04466448403,4517.480718369636,0.0,91519.4991097432,56455.49761596478,38960.00165975381,27511.62572196904,66471.62738172285,20875.180738359944,1551.8201335081762,0.0,0.8785860296816794,2.728185908538934,0.0014947054983599872,1.0,1.0,-6.505566848885451,334317.1933231211,1559566.7753648602,4.664931407992297,1559566.7753648602,4.664931407992297,0.7587767058669437,0.09266249202785179,4.028046144702076,101325.0,128383.72530461116,1.2670488557079809,1.0,0.0,4.0280461447033336,1.2847715303288627,1.2850676213045382,3.1352236951195653,0.0,16534.752049366674,0.0,0.0,22720.56868815047,2316.8532259385693,19312.48707352095,1969.3256181795978,0.85,0.8500001623459827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.549255551952,4632.441516551485,6.165390536414302,5.000577781489774,-3.699664006736468,8.700241788226242,2.9449695929295046,3.5,0.8414198836941441,0.6,0.00023044997082250748,0.9955290584949533,0.00023148492638768687,198.98901549770892,0.0,0.0,0.0,0.03943536517402355,7.809498762445012e-05,0.00015235498319805736,0.0006136929026970845,0.09266249201951345,0.09266249201951345,0.09266249201951345,0.0926625011641436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.42594018095,595.5842594386718,0.0,0.09266249201951345,0.09266249202785179,0.09266249202785179,0.37213448038173647,0.37213448038173647,0.5,9.99935712497831,5.874952677231704e-05,5.874952677231704e-05,2.177102942368947e-11,6.237189609237248e-08,5.125015638896002e-05,2.177102942368947e-11,27511.62572196904,20875.180738359944,0.7587767058669437,1.0230415455830129,0.635657359738204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519785186083904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6089532709226,260.6089532709226,-12.54104672907738,244.8233911775531,276.3945153642914,127806.40316956036,127804.51917935665,1.8839902037059606,0.0,nan,276.3945153642914,3.2445153642914306,270.08029052694286,-3.0697094730571166,263.76606568959653,-9.383934310403447,257.45184085225003,-15.698159147749948,251.13761601490154,-22.012383985098438,244.8233911775531,-28.32660882244687,1.0,1.0,26381.15544483698,26381.15544483698,275.58817098351693,2.4381709835169545,275.58817098351693,275.58817098351693,77307.86329356894,77307.84240583642,0.020887732520350255,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58817098351693,2.4381709835169545,1.0,0.002,0.1293970409546264,0.004911076512314956,0.0001998746990422449,0.0018001253012346345,0.09993734952112246,0.09993734952112246,0.0,2.768792140006582e-13,1.0,1.0000001039778594,5.12501346179306e-05,0.09266249202785179,0.0,9.607993390488813e-09,0.012340502932027316,0.0,1600131.0046466691,266.64438196333003,6.235012506294879e-08,1.0,1284399.6067111662,2598.5667270875765,,,,,,,,,,,,,,,,,2.0,16534.752049366674,1551.8201335081762,0.37213448038173647,6.17534620354742,2.9449695929295046
