time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5242.0,-30.08044407834918,5.000577302503045,35.058306558209416,24.09538129521536,4.998470819209603,-26.572552588593528,-40.085604787431635,1.4905793294349663,-6.505615995557207,-6.505616056922329,40.11659762073655,42253.1743649313,25750.057476360707,25750.057476360707,68003.231841292,77317.17113978411,77307.8332453774,25750.057476360707,103057.8907217381,103057.8907217381,103057.8907217381,130569.5112282641,126052.03081988967,4517.480408374439,0.0,91519.48133400107,56455.48455907139,38959.99641658854,27511.620506526007,66471.61692311455,20875.177077177053,1551.819842556424,0.0,0.8785860449708578,2.7281861161792142,0.0014947054983599872,1.0,1.0,-6.505565599665488,334317.22027244617,1559566.7272006846,4.664930887884692,1559566.7272006846,4.664930887884692,0.7587767166323507,0.092662483404712,4.028046144702076,101325.0,128383.71622940795,1.2670487661426888,1.0,0.0,4.028046144702999,1.284771517861016,1.2850676088338182,3.1352237255448108,0.0,16534.749788947433,0.0,0.0,22720.5642751568,2316.85277593845,19312.47990142769,1969.3248868296198,0.85,0.8500000117754298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.549953155969,4632.441516551485,6.165389559605991,5.000577302503045,-3.699662138514238,8.700239441017283,2.9449704127541203,3.5,0.8414201179297487,0.6,0.00023044997082250748,0.9955268777082101,0.0002314854334752101,198.9889982789413,0.0,0.0,0.0,0.03943536517402355,7.809517943621506e-05,0.00015235479138629243,0.0006136921300704443,0.0926624833961883,0.0926624833961883,0.0926624833961883,0.09266249245578247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.4192415509,595.584261562361,0.0,0.0926624833961883,0.092662483404712,0.092662483404712,0.3721344564936073,0.3721344564936073,0.5,9.99935739668846,5.6354963703597605e-05,5.6354963703597605e-05,-2.0747847884194925e-11,6.136514230092871e-08,5.0457256861591304e-05,-2.0747847884194925e-11,27511.620506526007,20875.177077177053,0.7587767166323507,1.0230416377556908,0.635657387630635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519783926416379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6089641981052,260.6089641981052,-12.541035801894793,244.82341126645605,276.3945171297531,127806.32693021289,127804.44670520721,1.8802250056825676,0.0,nan,276.3945171297531,3.2445171297531488,270.0802959570936,-3.0697040429063804,263.76607478443526,-9.383925215564716,257.45185361177664,-15.698146388223336,251.13763243911626,-22.012367560883717,244.82341126645605,-28.32658873354393,1.0,1.0,26381.15544483698,26381.15544483698,275.5881719658576,2.4381719658576344,275.5881719658576,275.5881719658576,77307.85355362852,77307.8332453774,0.020308251114329323,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881719658576,2.4381719658576344,1.0,0.002,0.1293970314952065,0.004911076923112884,0.00019987468526958197,0.0018001253148123048,0.09993734263479098,0.09993734263479098,0.0,8.188675432174719e-14,1.0,1.0000001023718184,5.045727760943919e-05,0.092662483404712,0.0,9.459353739614875e-09,0.012149590156962676,0.0,1600131.007037996,266.64438400444277,6.13858901488129e-08,1.0,1284399.5997402386,2598.5667553027242,,,,,,,,,,,,,,,,,2.0,16534.749788947433,1551.819842556424,0.3721344564936073,6.17534620354742,2.9449704127541203
5243.0,-30.08042302192662,5.000576819403292,35.058305977089915,24.095378850493603,4.998470609844836,-26.572533658749908,-40.0855869060382,1.4905812466682904,-6.505614094983002,-6.50561414495311,40.11659634956753,42253.185386409365,25750.057970079135,25750.057970079135,68003.2433564885,77317.16200260873,77307.82150589199,25750.057970079135,103057.87947597113,103057.87947597113,103057.87947597113,130569.49419856947,126052.01413662123,4517.480061948239,0.0,91519.46358692268,56455.48697072387,38959.97401799868,27511.614722598348,66471.58874059703,20875.172998300015,1551.8195277111024,0.0,0.8785860601521149,2.728186310731844,0.0014947054983599872,1.0,1.0,-6.505573074499296,334317.2455050536,1559566.6722554849,4.664930371448368,1559566.6722554849,4.664930371448368,0.7587767278942342,0.09266247454083357,4.028046144702076,101325.0,128383.71305587061,1.2670487348223105,1.0,0.0,4.028046144700984,1.2847715088921783,1.2850675998629135,3.135223747431436,0.0,16534.747528140393,0.0,0.0,22720.559869279172,2316.852326663965,19312.47348113434,1969.3242321418977,0.85,0.8499998940275694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.550649611342,4632.441516551485,6.165388649716331,5.000576819403292,-3.699660370432479,8.700237189835772,2.94497123122894,3.5,0.8414203517796971,0.6,0.00023044997082250748,0.9955246945096705,0.00023148594112576168,198.98898104109324,0.0,0.0,0.0,0.03943536517402355,7.8095337580864e-05,0.00015235463324164347,0.0006136914930565008,0.09266247452999031,0.09266247452999031,0.09266247452999031,0.0926624818647794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.41203445976,595.5842638436976,0.0,0.09266247452999031,0.09266247454083357,0.09266247454083357,0.37213443234991306,0.37213443234991306,0.5,9.999357616579701,5.260889486180531e-05,5.260889486180531e-05,3.353761712787673e-12,4.997008318241569e-08,4.107045378987095e-05,3.353761712787673e-12,27511.614722598348,20875.172998300015,0.7587767278942342,1.0230422447381045,0.6356578229429853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519782670001373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6089750337146,260.6089750337146,-12.541024966285363,244.8234313379463,276.3945187294812,127806.24157267077,127804.37710458215,1.8644680885969507,0.0,nan,276.3945187294812,3.2445187294812285,270.08030125117534,-3.069698748824635,263.7660837728685,-9.383916227131465,257.45186629456254,-15.698133705437442,251.13764881625394,-22.012351183746034,244.8234313379463,-28.32656866205369,1.0,1.0,26381.15544483698,26381.15544483698,275.588172519679,2.4381725196790285,275.588172519679,275.588172519679,77307.84284999015,77307.82150589199,0.021344098160625435,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588172519679,2.4381725196790285,1.0,0.002,0.129397023795527,0.004911077303265522,0.00019987467416168116,0.0018001253258841244,0.09993733708084057,0.09993733708084057,0.0,4.580537338316759e-14,1.0,1.0000000833574827,4.107045043610924e-05,0.09266247454083357,0.0,7.699580835265303e-09,0.009889338492728219,0.0,1600131.0092496315,266.644385905017,4.9966729420702904e-08,1.0,1284399.5932133703,2598.566781720515,,,,,,,,,,,,,,,,,2.0,16534.747528140393,1551.8195277111024,0.37213443234991306,6.17534620354742,2.94497123122894
5244.0,-30.080401942132358,5.000576341025845,35.05830539152018,24.095377802755706,4.998471964135518,-26.572514551505186,-40.085565217863746,1.4905845734831011,-6.50561171928274,-6.505611760529043,40.11659505888573,42253.180711521665,25750.057402458046,25750.057402458046,68003.2381139797,77317.15219083783,77307.81098303095,25750.057402458046,103057.868385489,103057.868385489,103057.868385489,130569.47685811737,126051.99718029352,4517.479677823849,0.0,91519.44578904408,56455.47430962562,38959.96831046496,27511.608472628377,66471.57678309333,20875.168612535235,1551.8191794720328,0.0,0.8785860779647021,2.72818655328319,0.0014947054983599872,1.0,1.0,-6.505577862689336,334317.27697236097,1559566.6164690778,4.664929765499412,1559566.6164690778,4.664929765499412,0.7587767408548354,0.0926624652998007,4.028046144702076,101325.0,128383.70759961345,1.267048680973239,1.0,0.0,4.0280461447025475,1.2847714933293042,1.2850675842964527,3.135223785409468,0.0,16534.745268501443,0.0,0.0,22720.55545078992,2316.8518761034525,19312.47013728246,1969.3238911639,0.85,0.8499999121549217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.551344331553,4632.441516551485,6.1653874882697695,5.000576341025845,-3.699658245056267,8.70023458608211,2.9449720476646863,3.5,0.8414205850470532,0.6,0.00023044997082250748,0.9955225088930497,0.00023148644934081045,198.98896378411496,0.0,0.0,0.0,0.03943536517402355,7.809552939342367e-05,0.00015235444142908382,0.0006136907204266594,0.0926624652913195,0.0926624652913195,0.0926624652913195,0.09266247118755057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.40493934025,595.5842660876666,0.0,0.0926624652913195,0.0926624652998007,0.0926624652998007,0.37213440779658524,0.37213440779658524,0.5,9.999357793673468,4.8007208874878415e-05,4.8007208874878415e-05,5.002220859751105e-12,4.1246323689847486e-08,3.389783972806981e-05,5.002220859751105e-12,27511.608472628377,20875.168612535235,0.7587767408548354,1.0230423499036951,0.6356578669616955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519781412194108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6089859386751,260.6089859386751,-12.541014061324859,244.82345141344152,276.39452046390676,127806.17567201958,127804.299270707,1.8764013125872094,0.0,nan,276.39452046390676,3.244520463906781,270.0803066538149,-3.0696933461850904,263.76609284372233,-9.383907156277644,257.45187903363006,-15.698120966369913,251.13766522353518,-22.012334776464797,244.82345141344152,-28.32654858655846,1.0,1.0,26381.15544483698,26381.15544483698,275.58817368670714,2.4381736867071595,275.58817368670714,275.58817368670714,77307.83494413283,77307.81098303095,0.02396110187692102,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58817368670714,2.4381736867071595,1.0,0.002,0.12939701744073412,0.004911077764378589,0.00019987466532526431,0.0018001253349371879,0.09993733266263216,0.09993733266263216,0.0,2.6245195253182807e-13,1.0,1.0000000688283432,3.389783472584895e-05,0.0926624652998007,0.0,6.354911981116579e-09,0.008162246311726564,0.0,1600131.012022086,266.64438828071724,4.1241321468987735e-08,1.0,1284399.5850737859,2598.566814665852,,,,,,,,,,,,,,,,,2.0,16534.745268501443,1551.8191794720328,0.37213440779658524,6.17534620354742,2.9449720476646863
5245.0,-30.080380839555886,5.000575861449024,35.05830480902692,24.095376126375072,4.998472679596288,-26.57249548764118,-40.085547301545716,1.4905873276587407,-6.505609648932136,-6.50560969362468,40.11659397652265,42253.19183846599,25750.057547166838,25750.057547166838,68003.24938563282,77317.14268044046,77307.80242853823,25750.057547166838,103057.85997570507,103057.85997570507,103057.85997570507,130569.46336139546,126051.9840405059,4517.479320889572,0.0,91519.42802455401,56455.47718248701,38959.945380074445,27511.603385690396,66471.54876576483,20875.16504523654,1551.8188940801347,0.0,0.8785860932670115,2.7281867633933885,0.0014947054983599872,1.0,1.0,-6.5055729918236125,334317.30424980173,1559566.5696861264,4.664929244945153,1559566.5696861264,4.664929244945153,0.7587767514885859,0.09266245641442626,4.028046144702076,101325.0,128383.70308984994,1.2670486364653337,1.0,0.0,4.02804614470249,1.2847714804452424,1.2850675714094217,3.135223816850403,0.0,16534.74301003259,0.0,0.0,22720.551040589682,2316.851426388184,19312.467369002326,1969.3236088778867,0.85,0.8499999553048294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.552039578743,4632.441516551485,6.165386496600207,5.000575861449024,-3.699656359727575,8.700232221176599,2.9449728647198286,3.5,0.8414208184913796,0.6,0.00023044997082250748,0.9955203209194873,0.0002314869581061471,198.98894650848897,0.0,0.0,0.0,0.03943536517402355,7.809568784760603e-05,0.00015235428297490146,0.0006136900821659009,0.09266245640517119,0.09266245640517119,0.09266245640517119,0.09266246289644604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.39876742946,595.5842680416329,0.0,0.09266245640517119,0.09266245641442626,0.09266245641442626,0.3721343827460473,0.3721343827460473,0.5,9.9993579882233,4.50011185648691e-05,4.50011185648691e-05,4.058620106661692e-11,4.4692569645121694e-08,3.6701801093386166e-05,4.058620106661692e-11,27511.603385690396,20875.16504523654,0.7587767514885859,1.0230429506805303,0.6356583022814696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519780152990953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6089968443735,260.6089968443735,-12.54100315562647,244.82347149034163,276.3945221984034,127806.10145773807,127804.2249294689,1.8765282691740541,0.0,nan,276.3945221984034,3.2445221984034447,270.0803120567922,-3.069687943207782,263.7661019151805,-9.383898084819464,257.45189177356866,-15.698108226431316,251.1376816319546,-22.012318368045385,244.82347149034163,-28.326528509658345,1.0,1.0,26381.15544483698,26381.15544483698,275.5881747639373,2.4381747639372975,275.5881747639373,275.5881747639373,77307.82511480834,77307.80242853823,0.022686270109261386,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881747639373,2.4381747639372975,1.0,0.002,0.12939701056003197,0.0049110781687273265,0.00019987465554606316,0.0018001253444829613,0.09993732777303158,0.09993732777303158,0.0,2.902452583830595e-14,1.0,1.00000007450809,3.67017605071851e-05,0.09266245641442626,0.0,6.8805704240730594e-09,0.00883740174920248,0.0,1600131.0144539422,266.64439035106784,4.4651983444055077e-08,1.0,1284399.578017987,2598.5668432245184,,,,,,,,,,,,,,,,,2.0,16534.74301003259,1551.8188940801347,0.3721343827460473,6.17534620354742,2.9449728647198286
5246.0,-30.080359791914912,5.000575378171001,35.05830422366371,24.095373751502507,4.9984725231086315,-26.57247656041324,-40.08552184151483,1.4905892916058543,-6.505607730929569,-6.5056077679986855,40.11659272875907,42253.17145946497,25750.057991471087,25750.057991471087,68003.22945093605,77317.13354345148,77307.79113002955,25750.057991471087,103057.84912150064,103057.84912150064,103057.84912150064,130569.44681538387,126051.96788136542,4517.478934018456,0.0,91519.4103026152,56455.44821862421,38959.9578711011,27511.59769388323,66471.55556498433,20875.161033530985,1551.8185832940314,0.0,0.8785861084330908,2.7281869592855337,0.0014947054983599872,1.0,1.0,-6.505577358784308,334317.32966274803,1559566.5157547372,4.664928729025186,1559566.5157547372,4.664928729025186,0.7587767626513472,0.09266244726400512,4.028046144702076,101325.0,128383.69095246156,1.2670485166786238,1.0,0.0,4.028046144702125,1.2847714712578777,1.2850675622199397,3.1352238392703007,0.0,16534.740752722806,0.0,0.0,22720.54664095319,2316.8509777501176,19312.460901755945,1969.3229494022878,0.85,0.8499998352568569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.552733839549,4632.441516551485,6.165385578119778,5.000575378171001,-3.699654582750697,8.700229960921698,2.9449736806158637,3.5,0.8414210516045325,0.6,0.00023044997082250748,0.9955181386469504,0.00023148746554806275,198.98892927783893,0.0,0.0,0.0,0.03943536517402355,7.809591301985002e-05,0.00015235405780265746,0.0006136891751617116,0.09266244725342206,0.09266244725342206,0.09266244725342206,0.09266245259171363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.3919617295,595.5842701935899,0.0,0.09266244725342206,0.09266244726400512,0.09266244726400512,0.37213435736941847,0.37213435736941847,0.5,9.999358148333314,4.1388652277873916e-05,4.1388652277873916e-05,7.224798537208699e-11,3.706912821144215e-08,3.0409214389237604e-05,7.224798537208699e-11,27511.59769388323,20875.161033530985,0.7587767626513472,1.0230425461377133,0.6356579306791935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451977889242712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6090076664132,260.6090076664132,-12.540992333586757,244.823491550975,276.39452378184933,127806.0170058036,127804.1548725269,1.8621332767283425,0.0,nan,276.39452378184933,3.2445237818493524,270.0803173356762,-3.06968266432375,263.7661108895018,-9.38388911049816,257.4519044433266,-15.698095556673366,251.1376979971504,-22.012302002849566,244.823491550975,-28.32650844902497,1.0,1.0,26381.15544483698,26381.15544483698,275.58817538243227,2.4381753824322914,275.58817538243227,275.58817538243227,77307.81442964503,77307.79113002955,0.023299615480937064,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58817538243227,2.4381753824322914,1.0,0.002,0.1293970048591177,0.00491107854322506,0.00019987464753119281,0.001800125352565246,0.0999373237655964,0.0999373237655964,0.0,9.643891588084763e-14,1.0,1.0000000617615075,3.0409142141252232e-05,0.09266244726400512,0.0,5.700877115936783e-09,0.007322204124566813,0.0,1600131.0166913874,266.6443922690704,3.699688022607006e-08,1.0,1284399.571444474,2598.5668698311224,,,,,,,,,,,,,,,,,2.0,16534.740752722806,1551.8185832940314,0.37213435736941847,6.17534620354742,2.9449736806158637
5247.0,-30.0803342069092,5.000574901196252,35.0583036354133,24.095373367331945,4.998474170068721,-26.57245336921402,-40.085499559622235,1.4905933323404281,-6.505605272068522,-6.505605305201206,40.11659147468093,42253.182544510375,25750.057234023217,25750.057234023217,68003.23977853359,77317.12542175128,77307.78141677415,25750.057234023217,103057.83865079736,103057.83865079736,103057.83865079736,130569.430187586,126051.95166835585,4517.478519230152,0.0,91519.39248930174,56455.44961192666,38959.93653041675,27511.59153678864,66471.52806720539,20875.156719529725,1551.8182375952158,0.0,0.8785861265302674,2.7281872097304096,0.0014947054983599872,1.0,1.0,-6.505578049945484,334317.3621630201,1559566.4615503668,4.664928113395109,1559566.4615503668,4.664928113395109,0.7587767756589203,0.0926624377313223,4.028046144702076,101325.0,128383.68432700646,1.2670484512904658,1.0,0.0,4.0280461447046445,1.2847714523552802,1.285067543312986,3.135223885398251,0.0,16534.738495015892,0.0,0.0,22720.54221863209,2316.8505267988653,19312.45684032818,1969.322535251914,0.85,0.8499998219448701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.553426470069,4632.441516551485,6.165384374308507,5.000574901196252,-3.6996523990930674,8.70022730028932,2.944974494596075,3.5,0.8414212841703071,0.6,0.00023044997082250748,0.9955154859359391,0.0002314880823836193,198.98890833267956,0.0,0.0,0.0,0.03943536517402355,7.809611008466524e-05,0.00015235386073784226,0.0006136883813755425,0.09266243772270329,0.09266243772270329,0.09266243772270329,0.09266244236427498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.38522498443,595.5842723228113,0.0,0.09266243772270329,0.0926624377313223,0.0926624377313223,0.37213433159568243,0.37213433159568243,0.5,9.999358287806983,3.767420378153474e-05,3.767420378153474e-05,-2.7398527890909463e-11,3.313266461191233e-08,2.7255255702129944e-05,-2.7398527890909463e-11,27511.59153678864,20875.156719529725,0.7587767756589203,1.023043124716188,0.6356583604004215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451977763514508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6090189964431,260.6090189964431,-12.540981003556851,244.82351239842163,276.3945255944628,127805.97349522357,127804.02395290082,1.9495423227352835,0.0,nan,276.3945255944628,3.2445255944628,270.08032295525584,-3.0696770447441395,263.76612031604805,-9.383879683951932,257.45191767683997,-15.698082323160008,251.13771503763053,-22.01228496236945,244.82351239842163,-28.32648760157835,1.0,1.0,26381.15544483698,26381.15544483698,275.58817672149763,2.438176721497655,275.58817672149763,275.58817672149763,77307.80827835973,77307.78141677415,0.026861585589358583,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58817672149763,2.438176721497655,1.0,0.002,0.12939699974962965,0.004911079013231453,0.0001998746406505073,0.0018001253596269889,0.09993732032525365,0.09993732032525365,0.0,2.7749590819636794e-13,1.0,1.0000000553729238,2.7255283100657834e-05,0.0926624377313223,0.0,5.109614932973327e-09,0.006562787187201831,0.0,1600131.0195683162,266.64439472793146,3.316006313980324e-08,1.0,1284399.5630376965,2598.5669038579367,,,,,,,,,,,,,,,,,2.0,16534.738495015892,1551.8182375952158,0.37213433159568243,6.17534620354742,2.944974494596075
5248.0,-30.080313190659332,5.000574418569711,35.05830304983243,24.095371167082362,4.998474032211953,-26.572434468371448,-40.0854816782288,1.4905953099250935,-6.505603450958063,-6.505603486665396,40.11659037524792,42253.19342094085,25750.05791357695,25750.05791357695,68003.2513345178,77317.11697650613,77307.7719113772,25750.05791357695,103057.82982495415,103057.82982495415,103057.82982495415,130569.41640659755,126051.93827131408,4517.478135283464,0.0,91519.37547932325,56455.451923762,38959.915061734726,27511.586581643398,66471.50164337813,20875.153231879336,1551.8179644003014,0.0,0.8785861405529054,2.728187394599178,0.0014947054983599872,1.0,1.0,-6.505574142453895,334317.3861627141,1559566.414030352,4.664927636372768,1559566.414030352,4.664927636372768,0.7587767855528877,0.09266242866021972,4.028046144702076,101325.0,128383.68109779306,1.2670484194206075,1.0,0.0,4.028046144698817,1.2847714431041195,1.285067534059693,3.135223907973831,0.0,16534.73632890911,0.0,0.0,22720.537995746385,2316.8500961843633,19312.454852616054,1969.3223325616857,0.85,0.8499998924423192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.55412003314,4632.441516551485,6.165383513184938,5.000574418569711,-3.699650703373453,8.700225121943163,2.944975309672311,3.5,0.8414215170492316,0.6,0.00023044997082250748,0.9955133069295281,0.00023148858907098558,198.9888911277345,0.0,0.0,0.0,0.03943536517402355,7.809626823105665e-05,0.00015235370259145082,0.0006136877443545802,0.09266242865038897,0.09266242865038897,0.09266242865038897,0.09266243380918443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.3791625091,595.5842742403545,0.0,0.09266242865038897,0.09266242866021972,0.09266242866021972,0.3721343054230436,0.3721343054230436,0.5,9.999358442535764,3.535272139743029e-05,3.535272139743029e-05,5.6274984672199935e-12,3.570733042579377e-08,2.9344211498028017e-05,5.6274984672199935e-12,27511.586581643398,20875.153231879336,0.7587767855528877,1.0230437052461605,0.6356587767135257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451977610682359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60903016450277,260.60903016450277,-12.540969835497208,244.82353308424976,276.3945272447542,127805.88248809581,127803.96081564939,1.9216724464323072,0.0,nan,276.3945272447542,3.244527244754238,270.08032841265407,-3.0696715873459084,263.76612958055387,-9.383870419446112,257.4519307484535,-15.698069251546485,251.1377319163513,-22.012268083648678,244.82353308424976,-28.326466915750217,1.0,1.0,26381.15544483698,26381.15544483698,275.58817744034855,2.438177440348568,275.58817744034855,275.58817744034855,77307.79785830104,77307.7719113772,0.025946923837182112,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58817744034855,2.438177440348568,1.0,0.002,0.1293969942483752,0.004911079366690469,0.0001998746329000487,0.001800125367181975,0.09993731645002435,0.09993731645002435,0.0,8.202379747634936e-14,1.0,1.000000059604332,2.934420587052955e-05,0.09266242866021972,0.0,5.501229961732125e-09,0.0070657773248672655,0.0,1600131.0217067553,266.6443965490419,3.570170292732655e-08,1.0,1284399.5568297468,2598.5669289849025,,,,,,,,,,,,,,,,,2.0,16534.73632890911,1551.8179644003014,0.3721343054230436,6.17534620354742,2.944975309672311
5249.0,-30.080292150294742,5.000573941999194,35.05830246146294,24.095370259042852,4.998475559727168,-26.572415379293275,-40.08546002497894,1.4905987886981902,-6.505601008236681,-6.505601041100751,40.116589123585214,42253.188597430744,25750.057185552625,25750.057185552625,68003.24578298337,77317.10709416648,77307.76220019622,25750.057185552625,103057.81938574884,103057.81938574884,103057.81938574884,130569.39982530112,126051.92211259365,4517.477712707473,0.0,91519.35769697584,56455.439200128836,38959.90944094112,27511.580439552286,66471.4898804934,20875.148927845938,1551.8176197820778,0.0,0.8785861585480466,2.7281876432864363,0.0014947054983599872,1.0,1.0,-6.505574016346145,334317.4184365997,1559566.3599302748,4.664927024213764,1559566.3599302748,4.664927024213764,0.7587767985089864,0.09266241897810604,4.028046144702076,101325.0,128383.67541883155,1.2670483633736151,1.0,0.0,4.028046144701005,1.2847714268303843,1.2850675177822073,3.135223947686579,0.0,16534.73407212775,0.0,0.0,22720.533581112893,2316.8496460170286,19312.451356027657,1969.321976008898,0.85,0.8499999037030405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.554811468912,4632.441516551485,6.165382318183017,5.000573941999194,-3.699648533403247,8.700222475402441,2.9449761222486317,3.5,0.8414217492138948,0.6,0.00023044997082250748,0.9955111254280102,0.00023148909634076442,198.98887390305083,0.0,0.0,0.0,0.03943536517402355,7.809645973684937e-05,0.0001523535110856581,0.00061368697296041,0.092662418968516,0.092662418968516,0.092662418968516,0.09266242357580409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.3724431245,595.5842763640475,0.0,0.092662418968516,0.09266241897810604,0.09266241897810604,0.37213427899377655,0.37213427899377655,0.5,9.999358580831066,3.2805604917029996e-05,3.2805604917029996e-05,-1.5518253349000588e-11,3.2864079457795015e-08,2.7024754615467828e-05,-1.5518253349000588e-11,27511.580439552286,20875.148927845938,0.7587767985089864,1.023043802767831,0.6356588166354653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519774851417182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60904135363205,260.60904135363205,-12.540958646367926,244.8235536571487,276.3945290501135,127805.81320826887,127803.88791050474,1.925297764132515,0.0,nan,276.3945290501135,3.244529050113499,270.08033397152127,-3.069666028478707,263.7661388929294,-9.383861107070572,257.451943814337,-15.69805618566295,251.13774873574238,-22.0122512642576,244.8235536571487,-28.326446342851284,1.0,1.0,26381.15544483698,26381.15544483698,275.588178762421,2.438178762421046,275.588178762421,275.588178762421,77307.78989766446,77307.76220019622,0.027697468249243684,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588178762421,2.438178762421046,1.0,0.002,0.1293969891820028,0.004911079833231007,0.0001998746260789147,0.0018001253741241755,0.09993731303945735,0.09993731303945735,0.0,2.0309014886477073e-13,1.0,1.0000000549059893,2.7024770133721177e-05,0.09266241897810604,0.0,5.066399247258987e-09,0.006507280905606598,0.0,1600131.0245662152,266.6443989917633,3.2879597711144015e-08,1.0,1284399.5484815284,2598.5669627746915,,,,,,,,,,,,,,,,,2.0,16534.73407212775,1551.8176197820778,0.37213427899377655,6.17534620354742,2.9449761222486317
5250.0,-30.08026658834204,5.000573465914029,35.05830187868053,24.09536935100334,4.998476605608274,-26.572392268949788,-40.085437743086345,1.490602286191528,-6.5055988477292885,-6.505598891418719,40.11658810805703,42253.199638235754,25750.057128090004,25750.057128090004,68003.25676632577,77317.0992459837,77307.754889498,25750.057128090004,103057.812017588,103057.812017588,103057.812017588,130569.38757585279,126051.91023888484,4517.477336967942,0.0,91519.3399230137,56455.44031516656,38959.88845316349,27511.57555826478,66471.46401142827,20875.145514168173,1551.8173421181812,0.0,0.8785861740445581,2.728187861718511,0.0014947054983599872,1.0,1.0,-6.50556301981652,334317.44680683844,1559566.3160363927,4.6649264970531945,1559566.3160363927,4.6649264970531945,0.7587768090547271,0.09266240974029978,4.028046144702076,101325.0,128383.6696841939,1.2670483067771419,1.0,0.0,4.028046144703957,1.2847714104690764,1.2850675014171289,3.135223987613031,0.0,16534.731816530035,0.0,0.0,22720.529168561126,2316.849196061971,19312.447840623205,1969.3216175374064,0.85,0.8499999140577343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.55550377469,4632.441516551485,6.165381282450957,5.000573465914029,-3.699646586492293,8.700220052406323,2.9449769358474756,3.5,0.8414219816707073,0.6,0.00023044997082250748,0.9955084751273252,0.0002314897126245289,198.98885297677546,0.0,0.0,0.0,0.03943536517402355,7.809665680294e-05,0.0001523533140195675,0.0006136861791691036,0.09266240973128105,0.09266240973128105,0.09266240973128105,0.09266241604927271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.36661903514,595.5842782081854,0.0,0.09266240973128105,0.09266240974029978,0.09266240974029978,0.37213425229479014,0.37213425229479014,0.5,9.999358770272183,3.2643970826029545e-05,3.2643970826029545e-05,4.7407411329913884e-11,4.3689453832485015e-08,3.587160222195962e-05,4.7407411329913884e-11,27511.57555826478,20875.145514168173,0.7587768090547271,1.0230443661453603,0.63565923011672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519773594570495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60905292726784,260.60905292726784,-12.540947072732138,244.823574914275,276.3945309402587,127805.7569679848,127803.76550866028,1.991459324516721,0.0,nan,276.3945309402587,3.2445309402586986,270.08033973506224,-3.0696602649377382,263.76614852986694,-9.383851470133038,257.4519573246714,-15.698042675328566,251.13776611947273,-22.012233880527248,244.823574914275,-28.326425085724964,1.0,1.0,26381.15544483698,26381.15544483698,275.5881800663241,2.4381800663241506,275.5881800663241,275.5881800663241,77307.78200188563,77307.754889498,0.027112387630040757,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881800663241,2.4381800663241506,1.0,0.002,0.12939698245700343,0.004911080252275946,0.00019987461657424013,0.001800125383501466,0.09993730828712007,0.09993730828712007,0.0,7.570593457684183e-14,1.0,1.0000000728263982,3.587155481454829e-05,0.09266240974029978,0.0,6.724926887767171e-09,0.00863749300886877,0.0,1600131.0271142658,266.6444011522707,4.36420464211551e-08,1.0,1284399.5411430583,2598.566992477487,,,,,,,,,,,,,,,,,2.0,16534.731816530035,1551.8173421181812,0.37213425229479014,6.17534620354742,2.9449769358474756
5251.0,-30.080245578721108,5.000572990989084,35.058301298452264,24.095368023868673,4.998477487120001,-26.572373272137725,-40.08541605491189,1.4906051805121843,-6.505596656519515,-6.50559670605007,40.11658701618855,42253.19474628093,25750.056988722936,25750.056988722936,68003.25173500387,77317.09036009262,77307.7465897371,25750.056988722936,103057.80357846004,103057.80357846004,103057.80357846004,130569.37387473627,126051.89690877215,4517.476965964116,0.0,91519.3228879146,56455.42727400407,38959.88401545615,27511.570296276226,66471.45431173238,20875.14182884518,1551.8170454213384,0.0,0.8785861900239753,2.7281880838369816,0.0014947054983599872,1.0,1.0,-6.505556027216585,334317.4756471041,1559566.2688431265,4.664925953465142,1559566.2688431265,4.664925953465142,0.7587768202264591,0.09266240037021843,4.028046144702076,101325.0,128383.66495172601,1.267048260071315,1.0,0.0,4.0280461447016345,1.284771396929416,1.2850674878743482,3.1352240206538253,0.0,16534.72965221614,0.0,0.0,22720.524939438994,2316.8487648115306,19312.444931480306,1969.3213208873883,0.85,0.8499999442335578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.556195529108,4632.441516551485,6.1653802279226335,5.000572990989084,-3.6996446126632305,8.700217603652314,2.944977748798449,3.5,0.841422213942414,0.6,0.00023044997082250748,0.9955062968247613,0.00023149021915536263,198.98883577726667,0.0,0.0,0.0,0.03943536517402355,7.809684861849497e-05,0.00015235312220401252,0.0006136854065271969,0.09266240036147948,0.09266240036147948,0.09266240036147948,0.09266240756237801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.3602969675,595.5842802105177,0.0,0.09266240036147948,0.09266240037021843,0.09266240037021843,0.3721342255864157,0.3721342255864157,0.5,9.999358986434054,3.346321551589426e-05,3.346321551589426e-05,4.007461029686965e-11,4.9530569867783925e-08,4.067883349989643e-05,4.007461029686965e-11,27511.570296276226,20875.14182884518,0.7587768202264591,1.0230444397393172,0.6356592492790268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451977206762693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.609064386709,260.609064386709,-12.54093561329097,244.82359594341744,276.3945328299985,127805.67380924638,127803.70199919096,1.9718100553902398,0.0,nan,276.3945328299985,3.2445328299985476,270.0803454526828,-3.069654547317157,263.76615807536814,-9.383841924631838,257.4519706980524,-15.6980293019476,251.13778332073474,-22.012216679265237,244.82359594341744,-28.326404056582533,1.0,1.0,26381.15544483698,26381.15544483698,275.58818129148864,2.438181291488661,275.58818129148864,275.58818129148864,77307.77289116553,77307.7465897371,0.02630142842826899,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58818129148864,2.438181291488661,1.0,0.002,0.12939697483092455,0.004911080682279753,0.00019987460569233413,0.0018001253945062678,0.09993730284616706,0.09993730284616706,0.0,1.9860198555154973e-13,1.0,1.0000000825641382,4.067879342528613e-05,0.09266240037021843,0.0,7.626150864851165e-09,0.009795024614611113,0.0,1600131.0296912827,266.64440334348046,4.9490495257487055e-08,1.0,1284399.5336830092,2598.5670226723814,,,,,,,,,,,,,,,,,2.0,16534.72965221614,1551.8170454213384,0.3721342255864157,6.17534620354742,2.944977748798449
5252.0,-30.080224622413017,5.000572512748638,35.058300716833386,24.095365683920704,4.998477406622847,-26.572354419508876,-40.08539440166203,1.4906072037203626,-6.505594719170347,-6.50559476564102,40.11658581564087,42253.18972603873,25750.057386964894,25750.057386964894,68003.24711300363,77317.08117314012,77307.7360017224,25750.057386964894,103057.79338868729,103057.79338868729,103057.79338868729,130569.3581646812,126051.8815771536,4517.476587527589,0.0,91519.30518374448,56455.413736649745,38959.87938566082,27511.5647759939,66471.44416165471,20875.137942099194,1551.8167423456118,0.0,0.8785862050899722,2.728188281157702,0.0014947054983599872,1.0,1.0,-6.505556527677868,334317.50125353766,1559566.216952411,4.664925440949849,1559566.216952411,4.664925440949849,0.7587768312006181,0.09266239098227903,4.028046144702076,101325.0,128383.65693436856,1.2670481809461491,1.0,0.0,4.0280461447043905,1.284771387464829,1.2850674784075797,3.135224043750231,0.0,16534.72739755594,0.0,0.0,22720.520544213745,2316.848316623286,19312.442897911038,1969.321113521033,0.85,0.8500000191601841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.556886906089,4632.441516551485,6.165379302672453,5.000572512748638,-3.6996428251040308,8.700215337852669,2.9449785613059474,3.5,0.8414224460874136,0.6,0.00023044997082250748,0.9955041240548551,0.00023149072440187003,198.9888186214054,0.0,0.0,0.0,0.03943536517402355,7.809704012560371e-05,0.0001523529306969038,0.0006136846351277259,0.09266239097297083,0.09266239097297083,0.09266239097297083,0.09266239775599563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.3535086191,595.5842823591494,0.0,0.09266239097297083,0.09266239098227903,0.09266239098227903,0.3721341989794725,0.3721341989794725,0.5,9.99935919030419,3.3718697181939206e-05,3.3718697181939206e-05,-5.03632691106759e-11,4.647068863050663e-08,3.823796316737571e-05,-5.03632691106759e-11,27511.5647759939,20875.137942099194,0.7587768312006181,1.02304452642286,0.6356592708183293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519770812617199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6090756604168,260.6090756604168,-12.54092433958317,244.82361676807426,276.3945345527572,127805.58118494776,127803.64133385471,1.939851093042382,0.0,nan,276.3945345527572,3.244534552757216,270.0803509958219,-3.069649004178075,263.76616743888627,-9.383832561113707,257.4519838819497,-15.698016118050305,251.1378003250116,-22.01219967498838,244.82361676807426,-28.326383231925718,1.0,1.0,26381.15544483698,26381.15544483698,275.58818200696413,2.438182006964155,275.58818200696413,275.58818200696413,77307.76198448671,77307.7360017224,0.02598276431672275,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58818200696413,2.438182006964155,1.0,0.002,0.12939696766257755,0.004911081065727183,0.0001998745954167987,0.0018001254048854052,0.09993729770839935,0.09993729770839935,0.0,3.022040083455746e-13,1.0,1.000000077619996,3.823801353064482e-05,0.09266239098227903,0.0,7.16857139484587e-09,0.009207309709231939,0.0,1600131.0319581055,266.64440528082963,4.6521051899617305e-08,1.0,1284399.5270594503,2598.5670494815513,,,,,,,,,,,,,,,,,2.0,16534.72739755594,1551.8167423456118,0.3721341989794725,6.17534620354742,2.9449785613059474
5253.0,-30.080203640958295,5.000572040367603,35.058300132543025,24.095364775881194,4.998478935016616,-26.572335383361278,-40.085376485344,1.4906106773910348,-6.505592288344076,-6.505592332518996,40.116584575281706,42253.20037941046,25750.056682842707,25750.056682842707,68003.25706225316,77317.07128024499,77307.72637558797,25750.056682842707,103057.78305843068,103057.78305843068,103057.78305843068,130569.3417502869,126051.86556209518,4517.4761881917175,0.0,91519.28741505675,56455.41651410645,38959.85655661144,27511.55869185621,66471.41524846765,20875.133679085666,1551.816400771642,0.0,0.8785862229751173,2.728188528579871,0.0014947054983599872,1.0,1.0,-6.505556015812488,334317.53336405393,1559566.1633410712,4.6649248325327495,1559566.1633410712,4.6649248325327495,0.7587768440493698,0.09266238129663562,4.028046144702076,101325.0,128383.65125540705,1.2670481248991567,1.0,0.0,4.0280461447006415,1.2847713712149647,1.2850674621539706,3.1352240834047302,0.0,16534.72514252802,0.0,0.0,22720.516132971396,2316.8478668017515,19312.43940645121,1969.3207574912137,0.85,0.8500000305197962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.557576758389,4632.441516551485,6.1653781157324445,5.000572040367603,-3.6996406645223234,8.700212704889926,2.944979372021728,3.5,0.8414226777204937,0.6,0.00023044997082250748,0.995501948682847,0.00023149123025566836,198.98880144496079,0.0,0.0,0.0,0.03943536517402355,7.809719858261943e-05,0.00015235277223988805,0.0006136839968555545,0.09266238128498375,0.09266238128498375,0.09266238128498375,0.0926623876498098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.3465924367,595.5842845473976,0.0,0.09266238128498375,0.09266238129663562,0.09266238129663562,0.37213417240644897,0.37213417240644897,0.5,9.999359380757692,3.3361288785727083e-05,3.3361288785727083e-05,-8.86757334228605e-12,4.4174896629556315e-08,3.631670648474028e-05,-8.86757334228605e-12,27511.55869185621,20875.133679085666,0.7587768440493698,1.0230451210954294,0.6356597075821177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519769560792326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60908693070917,260.60908693070917,-12.54091306929081,244.82363744439326,276.3945364170229,127805.51001647359,127803.57075301961,1.93926345400589,0.0,nan,276.3945364170229,3.244536417022914,270.08035662249847,-3.0696433775015066,263.7661768279729,-9.383823172027064,257.4519970334475,-15.698002966552451,251.13781723892004,-22.01218276107994,244.82363744439326,-28.32636255560672,1.0,1.0,26381.15544483698,26381.15544483698,275.5881833264331,2.4381833264331476,275.5881833264331,275.5881833264331,77307.75403314369,77307.72637558797,0.027657555721816607,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881833264331,2.4381833264331476,1.0,0.002,0.12939696085386812,0.00491108153598997,0.00019987458589925623,0.0018001254140224622,0.09993729294962811,0.09993729294962811,0.0,-7.828156525779839e-14,1.0,1.0000000737281372,3.631671535231362e-05,0.09266238129663562,0.0,6.808380473534693e-09,0.00874468060369863,0.0,1600131.0348043141,266.6444077116559,4.41837642028986e-08,1.0,1284399.5187534918,2598.5670831002903,,,,,,,,,,,,,,,,,2.0,16534.72514252802,1551.816400771642,0.37213417240644897,6.17534620354742,2.944979372021728
5254.0,-30.080182712062996,5.000571567297721,35.05829955312446,24.09536320427435,4.998479759877832,-26.572316464868734,-40.08535483209414,1.4906135126614952,-6.505590195602565,-6.505590248929284,40.11658354727906,42253.19520817734,25750.05676634774,25750.05676634774,68003.25197452508,77317.06168748283,77307.71866683991,25750.05676634774,103057.77543318765,103057.77543318765,103057.77543318765,130569.32922848989,126051.85339400609,4517.475834483811,0.0,91519.26968280239,56455.40320340738,38959.85164377223,27511.553795302236,66471.40543907447,20875.130250689963,1551.8161238929522,0.0,0.878586238161134,2.728188740309647,0.0014947054983599872,1.0,1.0,-6.505546428021205,334317.5608615471,1559566.1189069918,4.664924315934645,1559566.1189069918,4.664924315934645,0.7587768544812077,0.09266237210212078,4.028046144702076,101325.0,128383.64657861523,1.26704807874281,1.0,0.0,4.028046144699701,1.2847713579515427,1.2850674488874918,3.135224115771423,0.0,16534.722888702414,0.0,0.0,22720.51173077397,2316.847417902543,19312.43206341934,1969.3200087103487,0.85,0.8499998720214329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.558267436446,4632.441516551485,6.165377116156701,5.000571567297721,-3.699638767880541,8.700210335178262,2.9449801837080303,3.5,0.8414229096308657,0.6,0.00023044997082250748,0.995499778765354,0.00023149173484329432,198.98878431154685,0.0,0.0,0.0,0.03943536517402355,7.809739009052012e-05,0.00015235258073198737,0.0006136832254528935,0.09266237209248594,0.09266237209248594,0.09266237209248594,0.09266237990976287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.3404917095,595.5842864808851,0.0,0.09266237209248594,0.09266237210212078,0.09266237210212078,0.3721341458087085,0.3721341458087085,0.5,9.999359615067732,3.470218484835641e-05,3.470218484835641e-05,1.3699263945454732e-11,5.3326743909565266e-08,4.3820908103953116e-05,1.3699263945454732e-11,27511.553795302236,20875.130250689963,0.7587768544812077,1.0230451955292963,0.6356597235920526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519768307465535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6090981294713,260.6090981294713,-12.540901870528671,244.82365798387139,276.3945382750691,127805.43061607335,127803.50366064148,1.926955431880804,0.0,nan,276.3945382750691,3.2445382750691465,270.08036221683045,-3.069637783169526,263.7661861585921,-9.383813841407857,257.45201010035305,-15.697989899646927,251.13783404211185,-22.01216595788813,244.82365798387139,-28.326342016128592,1.0,1.0,26381.15544483698,26381.15544483698,275.58818451819326,2.4381845181932817,275.58818451819326,275.58818451819326,77307.74416899325,77307.71866683991,0.025502153337583877,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58818451819326,2.4381845181932817,1.0,0.002,0.1293969526385287,0.00491108194989687,0.0001998745740653403,0.0018001254259530585,0.09993728703267014,0.09993728703267014,0.0,1.839891086707901e-14,1.0,1.0000000889289107,4.382089440468917e-05,0.09266237210212078,0.0,8.215205980412344e-09,0.010551606549269987,0.0,1600131.03727059,266.6444098043974,5.331304464561981e-08,1.0,1284399.5116407748,2598.567111889347,,,,,,,,,,,,,,,,,2.0,16534.722888702414,1551.8161238929522,0.3721341458087085,6.17534620354742,2.9449801837080303
