time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5255.0,-30.080161680962902,5.000571090867445,35.05829897195052,24.09536086432638,4.9984796625935966,-26.572297546607295,-40.08533695070071,1.490615528238124,-6.505588265371387,-6.505588314822732,40.11658233782379,42253.206134134256,25750.057169746357,25750.057169746357,68003.26330388061,77317.0525414775,77307.70794209461,25750.057169746357,103057.76511184097,103057.76511184097,103057.76511184097,130569.31334726737,126051.83788368333,4517.475463584043,0.0,91519.2519825112,56455.40557516865,38959.82934149172,27511.548235426388,66471.37757691811,20875.12633516994,1551.8158190562624,0.0,0.8785862532271249,2.7281889370093917,0.0014947054983599872,1.0,1.0,-6.505547669487157,334317.5863858433,1559566.0666331064,4.664923803419593,1559566.0666331064,4.664923803419593,0.7587768655014921,0.09266236274674536,4.028046144702076,101325.0,128383.64329372568,1.2670480463234708,1.0,0.0,4.028046144701333,1.2847713485226564,1.2850674394564325,3.135224138780709,0.0,16534.72063452325,0.0,0.0,22720.507336511702,2316.846969812495,19312.43003752061,1969.3198021261708,0.85,0.8499999472496667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.558957267677,4632.441516551485,6.165376194423974,5.000571090867445,-3.69963698562314,8.700208076490584,2.9449809943992284,3.5,0.8414231412569224,0.6,0.00023044997082250748,0.9954975982563528,0.00023149224189606112,198.98876709446608,0.0,0.0,0.0,0.03943536517402355,7.809754823930852e-05,0.00015235242258319898,0.0006136825884222761,0.09266236273690401,0.09266236273690401,0.09266236273690401,0.09266236997712801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.33359513874,595.584288664275,0.0,0.09266236273690401,0.09266236274674536,0.09266236274674536,0.3721341193688522,0.3721341193688522,0.5,9.999359832451551,3.519365321835721e-05,3.519365321835721e-05,1.4779288903810084e-12,4.945133014189196e-08,4.0645335559474915e-05,1.4779288903810084e-12,27511.548235426388,20875.12633516994,0.7587768655014921,1.02304579478874,0.635660154406165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519767057278596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6091091951694,260.6091091951694,-12.540890804830553,244.82367842065952,276.39453996967734,127805.34218948966,127803.43813027715,1.9040592125173093,0.0,nan,276.39453996967734,3.244539969677362,270.080367659875,-3.069632340124997,263.76619535007234,-9.38380464992764,257.4520230402687,-15.69797695973125,251.13785073046375,-22.012149269536224,244.82367842065952,-28.32632157934046,1.0,1.0,26381.15544483698,26381.15544483698,275.58818521154785,2.438185211547875,275.58818521154785,275.58818521154785,77307.73334127739,77307.70794209461,0.02539918277761899,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58818521154785,2.438185211547875,1.0,0.002,0.12939694501874022,0.004911082334322829,0.00019987456308992297,0.0018001254371084162,0.09993728154496148,0.09993728154496148,0.0,1.9833917494493924e-13,1.0,1.0000000824963675,4.0645334081546025e-05,0.09266236274674536,0.0,7.619875577549703e-09,0.009786964420259496,0.0,1600131.0395277916,266.6444117346286,4.944985221300158e-08,1.0,1284399.5050384612,2598.5671386125155,,,,,,,,,,,,,,,,,2.0,16534.72063452325,1551.8158190562624,0.3721341193688522,6.17534620354742,2.9449809943992284
5256.0,-30.08014070224017,5.000570634043457,35.0582983963008,24.095362470857822,4.998484009704138,-26.57227823104625,-40.085315227601654,1.4906215383656203,-6.505585067469326,-6.505585134182881,40.11658133471438,42253.20092348966,25750.054814467418,25750.054814467418,68003.25573795708,77317.04142597094,77307.7039135447,25750.054814467418,103057.75872801212,103057.75872801212,103057.75872801212,130569.30125455516,126051.82614157138,4517.475112983783,0.0,91519.23413399073,56455.39363092398,38959.82278118528,27511.542526543035,66471.36530772831,20875.122389358512,1551.8154773121362,0.0,0.8785862742570016,2.728189260172771,0.0014947054983599872,1.0,1.0,-6.505530308853793,334317.6283610024,1559566.0232750094,4.664923088025023,1559566.0232750094,4.664923088025023,0.7587768795304106,0.09266235310191792,4.028046144702076,101325.0,128383.63349473328,1.267047949614935,1.0,0.0,4.028046144701761,1.2847713204072249,1.2850674113345215,3.135224207390724,0.0,16534.71838308922,0.0,0.0,22720.502905450136,2316.846517969963,19312.428489856058,1969.319644308307,0.85,0.8500000449032069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.559645565335,4632.441516551485,6.165374614441048,5.000570634043457,-3.6996342570067324,8.70020489105019,2.944981803288258,3.5,0.8414233723680737,0.6,0.00023044997082250748,0.9954954231829828,0.00023149274768704617,198.98874992026694,0.0,0.0,0.0,0.03943536517402355,7.80977403657731e-05,0.0001523522304567344,0.0006136818145280112,0.09266235309588552,0.09266235309588552,0.09266235309588552,0.09266236276497165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.3273469765,595.58429064693,0.0,0.09266235309588552,0.09266235310191792,0.09266235310191792,0.37213409298966865,0.37213409298966865,0.5,9.999360122312103,3.797351973844343e-05,3.797351973844343e-05,1.4267698134062812e-11,6.671353958154214e-08,5.4825329073082685e-05,1.4267698134062812e-11,27511.542526543035,20875.122389358512,0.7587768795304106,1.0230458697987759,0.6356601933460976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519765800986675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.609120551271,260.609120551271,-12.540879448728958,244.82369880478416,276.3945422977553,127805.30657905803,127803.35255055035,1.954028507700432,0.0,nan,276.3945422977553,3.244542297755345,270.0803735991633,-3.0696264008366825,263.76620490056894,-9.38379509943104,257.45203620197526,-15.697963798024716,251.1378675033793,-22.012132496620666,244.82369880478416,-28.32630119521582,1.0,1.0,26381.15544483698,26381.15544483698,275.58818792612243,2.4381879261224526,275.58818792612243,275.58818792612243,77307.72938599215,77307.7039135447,0.0254724474507384,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58818792612243,2.4381879261224526,1.0,0.002,0.12939693474035308,0.004911082956032505,0.00019987454851999066,0.0018001254516101495,0.09993727425999532,0.09993727425999532,0.0,1.3014025621038705e-13,1.0,1.0000001112199173,5.482531480538455e-05,0.09266235310191792,0.0,1.0278228826770163e-08,0.013201351906178535,0.0,1600131.043301206,266.64441493253065,6.669927188340807e-08,1.0,1284399.494180841,2598.5671825592376,,,,,,,,,,,,,,,,,2.0,16534.71838308922,1551.8154773121362,0.37213409298966865,6.17534620354742,2.944981803288258
5257.0,-30.0801196995697,5.000570162271688,35.05829783648734,24.095359083171957,4.998482759665476,-26.572259453644712,-40.08529734620822,1.490622513734638,-6.505583717026752,-6.505583807694987,40.11658064048025,42253.21181988347,25750.056611830558,25750.056611830558,68003.26843171404,77317.03279839743,77307.69845627117,25750.056611830558,103057.75506810173,103057.75506810173,103057.75506810173,130569.29471847035,126051.81982605759,4517.474892412761,0.0,91519.21649646628,56455.395517928715,38959.801087263964,27511.539650368617,66471.34073763258,20875.120371190762,1551.8153143098255,0.0,0.878586284075544,2.7281893947170355,0.0014947054983599872,1.0,1.0,-6.505509228066046,334317.64586572145,1559565.9932686535,4.664922754017754,1559565.9932686535,4.664922754017754,0.758776885499066,0.09266234495493879,4.028046144702076,101325.0,128383.63188012656,1.2670479336800056,1.0,0.0,4.028046144702993,1.2847713158444398,1.2850674067706849,3.135224218525277,0.0,16534.716131306934,0.0,0.0,22720.498526770294,2316.8460714688804,19312.427509492056,1969.3195443390002,0.85,0.8500001655657908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.56033822005,4632.441516551485,6.165374022300038,5.000570162271688,-3.6996329312708567,8.700203093542545,2.9449826172978004,3.5,0.8414236049422287,0.6,0.00023044997082250748,0.9954932456318486,0.00023149325405642386,198.98873272646597,0.0,0.0,0.0,0.03943536517402355,7.809789851521734e-05,0.00015235207230729014,0.000613681177494752,0.09266234494815187,0.09266234494815187,0.09266234494815187,0.09266235863704458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.32201008673,595.584292348406,0.0,0.09266234494815187,0.09266234495493879,0.09266234495493879,0.3721340669516908,0.3721340669516908,0.5,9.999360532966225,4.48165707211956e-05,4.48165707211956e-05,-6.019718057359569e-11,9.066820894076955e-08,7.457962891521674e-05,-6.019718057359569e-11,27511.539650368617,20875.120371190762,0.758776885499066,1.0230464389176095,0.6356605922341796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519764547823728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.609131638321,260.609131638321,-12.540868361678974,244.82371909907508,276.39454417756474,127805.20235655412,127803.29462344926,1.907733104853338,0.0,nan,276.39454417756474,3.2445441775647623,270.0803791618689,-3.0696208381310726,263.7662141461709,-9.383785853829067,257.4520491304731,-15.697950869526892,251.13788411477353,-22.01211588522645,244.82371909907508,-28.3262809009249,1.0,1.0,26381.15544483698,26381.15544483698,275.5881886212552,2.4381886212552217,275.5881886212552,275.5881886212552,77307.71481191019,77307.69845627117,0.016355639018001966,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881886212552,2.4381886212552217,1.0,0.002,0.12939692075871723,0.004911083256005937,0.00019987452746801496,0.0018001254725777218,0.09993726373400748,0.09993726373400748,0.0,4.573685180586651e-14,1.0,1.0000001512351848,7.457968911239732e-05,0.09266234495493879,0.0,1.3981626078399947e-08,0.017957993399615027,0.0,1600131.0449186186,266.6444162829732,9.072840612134314e-08,1.0,1284399.4896529326,2598.567200886152,,,,,,,,,,,,,,,,,2.0,16534.716131306934,1551.8153143098255,0.3721340669516908,6.17534620354742,2.9449826172978004
5258.0,-30.08009875010679,5.000569691939815,35.05829726261917,24.09535670829939,4.99848263539808,-26.572240611555213,-40.085271921101935,1.490624496849608,-6.505581549908982,-6.505581615439793,40.116579115349275,42253.1910950473,25750.056437184885,25750.056437184885,68003.24753223218,77317.02365933842,77307.68395131349,25750.056437184885,103057.74038849838,103057.74038849838,103057.74038849838,130569.27287819056,126051.79834203405,4517.474536156514,0.0,91519.19882530255,56455.366261023984,38959.81396030951,27511.532489692185,66471.3464500017,20875.115318615135,1551.81492714376,0.0,0.8785863017390385,2.7281896179511005,0.0014947054983599872,1.0,1.0,-6.505527728848335,334317.674797421,1559565.9273490226,4.664922153140835,1559565.9273490226,4.664922153140835,0.7587768993398121,0.0926623352964509,4.028046144702076,101325.0,128383.61968706212,1.2670478133438157,1.0,0.0,4.028046144702084,1.28477130656741,1.285067397491517,3.13522424116399,0.0,16534.713880703694,0.0,0.0,22720.49413973919,2316.8456241162057,19312.421022979684,1969.3188828988173,0.85,0.8500000441980429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.561026389828,4632.441516551485,6.165372964618917,5.000569691939815,-3.699630953381933,8.700200645321749,2.944983426036723,3.5,0.8414238360104923,0.6,0.00023044997082250748,0.9954910736023709,0.00023149375914399825,198.98871557622624,0.0,0.0,0.0,0.03943536517402355,7.809812338446627e-05,0.00015235184743804121,0.0006136802717110407,0.0926623352833443,0.0926623352833443,0.0926623352833443,0.09266234496351403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.31323592603,595.5842951268901,0.0,0.0926623352833443,0.0926623352964509,0.0926623352964509,0.3721340416737628,0.3721340416737628,0.5,9.999360823171893,4.5840382597361895e-05,4.5840382597361895e-05,-2.660272002685815e-11,6.55307985653053e-08,5.388659144500707e-05,-2.660272002685815e-11,27511.532489692185,20875.115318615135,0.7587768993398121,1.023046036586347,0.6356602258212001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519763293230483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6091426027428,260.6091426027428,-12.540857397257184,244.82373932090852,276.39454588457517,127805.11502702915,127803.2283942761,1.8866327530463172,0.0,nan,276.39454588457517,3.2445458845751887,270.0803845718433,-3.0696154281566805,263.7662232591109,-9.383776740889061,257.4520619463767,-15.697938053623261,251.13790063364237,-22.012099366357603,244.82373932090852,-28.32626067909146,1.0,1.0,26381.15544483698,26381.15544483698,275.5881891354234,2.4381891354234426,275.5881891354234,275.5881891354234,77307.70449915309,77307.68395131349,0.02054783959465567,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881891354234,2.4381891354234426,1.0,0.002,0.1293969106563347,0.004911083697402095,0.0001998745127639021,0.0018001254872934975,0.09993725638195104,0.09993725638195104,0.0,5.739939773485858e-14,1.0,1.000000109318459,5.38866180477271e-05,0.0926623352964509,0.0,1.0102247512430625e-08,0.012975321473711327,0.0,1600131.0474230521,266.644418450091,6.555740128533216e-08,1.0,1284399.482169234,2598.5672311767644,,,,,,,,,,,,,,,,,2.0,16534.713880703694,1551.81492714376,0.3721340416737628,6.17534620354742,2.944983426036723
5259.0,-30.08007777576112,5.000569220417614,35.058296681273504,24.095354647748195,4.998482875302095,-26.57222171065539,-40.0852540397085,1.4906268101964617,-6.5055795172165745,-6.505579567556039,40.116577751861925,42253.201801757044,25750.05658044978,25750.05658044978,68003.25838220683,77317.01436590934,77307.6713537375,25750.05658044978,103057.72793418728,103057.72793418728,103057.72793418728,130569.254132975,126051.77996620047,4517.474166774526,0.0,91519.18113717852,56455.36857302669,38959.79173794647,27511.526198787717,66471.31793673418,20875.1108827044,1551.8145849809305,0.0,0.8785863180066813,2.728189826372946,0.0014947054983599872,1.0,1.0,-6.505538185856665,334317.70182367903,1559565.8684153992,4.6649215997480225,1559565.8684153992,4.6649215997480225,0.7587769116067524,0.0926623259709432,4.028046144702076,101325.0,128383.61590108779,1.267047775979154,1.0,0.0,4.028046144703971,1.2847712957455526,1.2850673866671656,3.135224267572542,0.0,16534.71162973461,0.0,0.0,22720.48974849753,2316.8451763341745,19312.418697785823,1969.3186457950292,0.85,0.8500001061404463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.561714260077,4632.441516551485,6.165371983498077,5.000569220417614,-3.6996290851371083,8.700198305554723,2.9449842344237274,3.5,0.8414240669782078,0.6,0.00023044997082250748,0.995488898998189,0.0002314942648325069,198.98869840561926,0.0,0.0,0.0,0.03943536517402355,7.809828153462741e-05,0.0001523516892878801,0.0006136796346748939,0.09266232595927222,0.09266232595927222,0.09266232595927222,0.09266233332691269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.30557745433,595.5842975504855,0.0,0.09266232595927222,0.0926623259709432,0.0926623259709432,0.3721340165248447,0.3721340165248447,0.5,9.999361044091785,4.4210487317286606e-05,4.4210487317286606e-05,-6.0254023992456496e-12,5.033945171817322e-08,4.138169936140912e-05,-6.0254023992456496e-12,27511.526198787717,20875.1108827044,0.7587769116067524,1.0230466386559496,0.6356606595640639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519762041815802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60915350220193,260.60915350220193,-12.540846497798043,244.8237594910674,276.39454751333415,127805.03389477321,127803.15844014032,1.8754546329156678,0.0,nan,276.39454751333415,3.244547513334169,270.0803899088824,-3.0696100911175677,263.7662323044301,-9.383767695569873,257.45207469997604,-15.69792530002394,251.13791709552143,-22.012082904478547,244.8237594910674,-28.326240508932585,1.0,1.0,26381.15544483698,26381.15544483698,275.5881897258863,2.438189725886332,275.5881897258863,275.5881897258863,77307.69503605903,77307.6713537375,0.02368232152366545,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881897258863,2.438189725886332,1.0,0.002,0.12939690289833192,0.00491108410268802,0.00019987450162174632,0.0018001254984596658,0.09993725081087315,0.09993725081087315,0.0,8.141187377019854e-14,1.0,1.0000000839879966,4.138170538681152e-05,0.0926623259709432,0.0,7.757922285808321e-09,0.009964271312367132,0.0,1600131.0497841402,266.6444204827834,5.034547712057247e-08,1.0,1284399.4751784143,2598.5672594724406,,,,,,,,,,,,,,,,,2.0,16534.71162973461,1551.8145849809305,0.3721340165248447,6.17534620354742,2.9449842344237274
5260.0,-30.08005685366061,5.000568752859125,35.05829609847369,24.095353704784088,4.998484353805414,-26.572202732913613,-40.08523238645864,1.4906302330338204,-6.505577194829812,-6.505577242618983,40.11657654717269,42253.19656701191,25750.056104379368,25750.056104379368,68003.25267139128,77317.00451194953,77307.66190210103,25750.056104379368,103057.7180064804,103057.7180064804,103057.7180064804,130569.23836224503,126051.76456647432,4517.47379577071,0.0,91519.16341124344,56455.35546620627,38959.786605596855,27511.520355764624,66471.30696136148,20875.10678681437,1551.8142574382694,0.0,0.8785863351703563,2.7281900627933378,0.0014947054983599872,1.0,1.0,-6.505537951005522,334317.7325058489,1559565.8163458763,4.664921015873998,1559565.8163458763,4.664921015873998,0.7587769238801921,0.09266231670187482,4.028046144702076,101325.0,128383.61027780239,1.2670477204816422,1.0,0.0,4.028046144700276,1.2847712797334894,1.2850673706514122,3.1352243066467413,0.0,16534.709379962336,0.0,0.0,22720.48534786893,2316.844727594941,19312.410764178057,1969.3178367921828,0.85,0.8499999215901198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.562401157679,4632.441516551485,6.165370855525071,5.000568752859125,-3.6996270070510566,8.700195759910182,2.9449850416677634,3.5,0.841424297619361,0.6,0.00023044997082250748,0.9954867298158445,0.00023149476926240747,198.98868127778564,0.0,0.0,0.0,0.03943536517402355,7.809847304498395e-05,0.00015235149777752352,0.0006136788632623405,0.09266231669328676,0.09266231669328676,0.09266231669328676,0.09266232360877719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.29875096533,595.5842997113168,0.0,0.09266231669328676,0.09266231670187482,0.09266231670187482,0.3721339912040954,0.3721339912040954,0.5,9.999361251718748,4.238867677486269e-05,4.238867677486269e-05,-1.3699263945454732e-11,4.778917173098307e-08,3.9291613461500674e-05,-1.3699263945454732e-11,27511.520355764624,20875.10678681437,0.7587769238801921,1.0230467216617283,0.6356606857688671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976078891497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60916445635934,260.60916445635934,-12.54083554364064,244.82377962118264,276.39454929153413,127804.96776056898,127803.082893995,1.884866573984413,0.0,nan,276.39454929153413,3.244549291534156,270.0803953574651,-3.069604642534898,263.7662414233955,-9.383758576604464,257.45208748932504,-15.69791251067494,251.13793355525365,-22.012066444746324,244.82377962118264,-28.32622037881734,1.0,1.0,26381.15544483698,26381.15544483698,275.58819095735805,2.4381909573580742,275.58819095735805,275.58819095735805,77307.68727416461,77307.66190210103,0.025372063581016846,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58819095735805,2.4381909573580742,1.0,0.002,0.1293968955323321,0.004911084557058448,0.00019987449119891225,0.0018001255090325057,0.09993724559945612,0.09993724559945612,0.0,2.31417749546603e-13,1.0,1.00000007975425,3.929162716076462e-05,0.09266231670187482,0.0,7.3660899739903315e-09,0.009461002038249296,0.0,1600131.052502935,266.64442280517017,4.7802870994928526e-08,1.0,1284399.467241929,2598.567291595745,,,,,,,,,,,,,,,,,2.0,16534.709379962336,1551.8142574382694,0.3721339912040954,6.17534620354742,2.9449850416677634
5261.0,-30.080035906324795,5.000568279631279,35.05829551718196,24.09535126006233,4.998484188722321,-26.572183896819592,-40.08521450506521,1.4906321792186203,-6.505575391661239,-6.505575439224327,40.11657542512394,42253.207203719045,25750.05678572976,25750.05678572976,68003.26398944881,77316.99539375873,77307.65202506771,25750.05678572976,103057.70881079747,103057.70881079747,103057.70881079747,130569.22411102313,126051.75066806538,4517.473442957745,0.0,91519.14574521667,56455.35755518296,38959.764655593004,27511.515300225663,66471.27995581867,20875.103226229265,1551.8139797681365,0.0,0.8785863491972672,2.728190246164883,0.0014947054983599872,1.0,1.0,-6.5055363968388065,334317.7563063171,1559565.767847596,4.664920538706449,1559565.767847596,4.664920538706449,0.7587769338920433,0.0926623077756036,4.028046144702076,101325.0,128383.60710426501,1.2670476891612634,1.0,0.0,4.028046144701019,1.2847712706292198,1.2850673615450445,3.135224328863869,0.0,16534.707129842558,0.0,0.0,22720.48096211312,2316.844280372311,19312.408808026583,1969.3176373202452,0.85,0.8499999995700104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.563088403954,4632.441516551485,6.16537000416052,5.000568279631279,-3.699625324483718,8.700193604114997,2.944985849321648,3.5,0.8414245283776137,0.6,0.00023044997082250748,0.9954845580222438,0.00023149527430174177,198.98866412929613,0.0,0.0,0.0,0.03943536517402355,7.80986311957994e-05,0.00015235133962670808,0.0006136782262235581,0.09266230776597685,0.09266230776597685,0.09266230776597685,0.09266231473602127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.29231693037,595.584301748579,0.0,0.09266230776597685,0.0926623077756036,0.0926623077756036,0.3721339656946869,0.3721339656946869,0.5,9.99936146083363,4.10694114520993e-05,4.10694114520993e-05,6.332356861094013e-11,4.756310545417364e-08,3.904238553786854e-05,6.332356861094013e-11,27511.515300225663,20875.103226229265,0.7587769338920433,1.0230473075687485,0.6356611040407737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519759539135213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6091753081475,260.6091753081475,-12.540824691852492,244.82379970795287,276.39455090834053,127804.88203299443,127803.01478095776,1.867252036665024,0.0,nan,276.39455090834053,3.244550908340557,270.08040066826334,-3.06959933173664,263.76625042818705,-9.383749571812928,257.45210018811,-15.697899811889954,251.13794994803104,-22.01205005196894,244.82379970795287,-28.326200292047105,1.0,1.0,26381.15544483698,26381.15544483698,275.588191618073,2.438191618073006,275.588191618073,275.588191618073,77307.67618895788,77307.65202506771,0.024163890164345503,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588191618073,2.438191618073006,1.0,0.002,0.12939688821298195,0.0049110849156287885,0.00019987448063390662,0.0018001255194737787,0.09993724031695331,0.09993724031695331,0.0,1.0768512817560527e-13,1.0,1.000000079249249,3.904232221429993e-05,0.0926623077756036,0.0,7.319351613507793e-09,0.00940097126788481,0.0,1600131.0546162752,266.64442460833874,4.74997818855627e-08,1.0,1284399.461085516,2598.567316514106,,,,,,,,,,,,,,,,,2.0,16534.707129842558,1551.8139797681365,0.3721339656946869,6.17534620354742,2.944985849321648
5262.0,-30.080015010777597,5.000567811968101,35.05829493263283,24.095350282173627,4.9984856399418565,-26.57216494570555,-40.08519285181535,1.4906355748404376,-6.505572992158363,-6.505573034835286,40.116574168514845,42253.20187763275,25750.056116736418,25750.056116736418,68003.25799436917,77316.98554777261,77307.6421140656,25750.056116736418,103057.69823080202,103057.69823080202,103057.69823080202,130569.20739352924,126051.73434263024,4517.473050899008,0.0,91519.1280269789,56455.344356720154,38959.75963362083,27511.509162727212,66471.26879634804,20875.09892314386,1551.8136363178621,0.0,0.8785863669879863,2.728190490686485,0.0014947054983599872,1.0,1.0,-6.50553794493311,334317.78803609766,1559565.713533775,4.66491993350166,1559565.713533775,4.66491993350166,0.7587769467559996,0.09266229830468173,4.028046144702076,101325.0,128383.5968041878,1.2670475875074048,1.0,0.0,4.028046144700656,1.2847712547444714,1.2850673456566353,3.135224367627384,0.0,16534.704880925725,0.0,0.0,22720.476563395445,2316.8438318279377,19312.400901773683,1969.3168311068187,0.85,0.8499998161520761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.563773531779,4632.441516551485,6.165368832608941,5.000567811968101,-3.6996231874658636,8.700190999433964,2.9449866544860135,3.5,0.8414247584245753,0.6,0.00023044997082250748,0.9954823916031134,0.00023149577809346633,198.9886470232062,0.0,0.0,0.0,0.03943536517402355,7.809882270694826e-05,0.0001523511481155592,0.0006136774548078132,0.0926622982961638,0.0926622982961638,0.0926622982961638,0.0926623044092875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.2853548729,595.5843039509467,0.0,0.0926622982961638,0.09266229830468173,0.09266229830468173,0.37213394004229416,0.37213394004229416,0.5,9.999361644503479,3.900680428614578e-05,3.900680428614578e-05,-1.4438228390645236e-11,4.267690201231744e-08,3.5089902155505115e-05,-1.4438228390645236e-11,27511.509162727212,20875.09892314386,0.7587769467559996,1.0230473891316076,0.6356611306320388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519758287848243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6091862184073,260.6091862184073,-12.540813781592703,244.82381976500656,276.39455267180654,127804.81622074755,127802.93890753262,1.8773132149445089,0.0,nan,276.39455267180654,3.2445526718065594,270.08040609044673,-3.069593909553248,263.7662595090879,-9.38374049091209,257.45211292772854,-15.697887072271442,251.13796634636742,-22.012033653632557,244.82381976500656,-28.326180234993416,1.0,1.0,26381.15544483698,26381.15544483698,275.5881928758525,2.4381928758525078,275.5881928758525,275.5881928758525,77307.66820848788,77307.6421140656,0.026094422282767482,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881928758525,2.4381928758525078,1.0,0.002,0.12939688163475566,0.004911085381225869,0.0001998744714605288,0.0018001255288361136,0.09993723573026439,0.09993723573026439,0.0,2.9664248488159295e-13,1.0,1.0000000712430945,3.5089916593733506e-05,0.09266229830468173,0.0,6.578384730860869e-09,0.008449273749138998,0.0,1600131.0574222307,266.6444270078416,4.2691340240708087e-08,1.0,1284399.4528780468,2598.5673497342254,,,,,,,,,,,,,,,,,2.0,16534.704880925725,1551.8136363178621,0.37213394004229416,6.17534620354742,2.9449866544860135
5263.0,-30.07999408925699,5.00056734356066,35.05829435239826,24.09534874549138,4.998486422884972,-26.572146038042728,-40.08517497042192,1.4906383716509783,-6.505570917955481,-6.505570967554008,40.116573123915806,42253.21236635352,25750.056206866335,25750.056206866335,68003.26857321986,77316.97600572939,77307.63414414965,25750.056206866335,103057.69035101598,103057.69035101598,103057.69035101598,130569.194573989,126051.72187645156,4517.472697537454,0.0,91519.11033144244,56455.34669198658,38959.73737717317,27511.504222973028,66471.2416001462,20875.095462273886,1551.8133578421862,0.0,0.8785863821485453,2.7281907007846184,0.0014947054983599872,1.0,1.0,-6.505530184436907,334317.81531802105,1559565.668383376,4.664919417769686,1559565.668383376,4.664919417769686,0.7587769571989627,0.09266228927555423,4.028046144702076,101325.0,128383.59223874813,1.2670475424500185,1.0,0.0,4.028046144702771,1.2847712416609682,1.2850673325701167,3.1352243995550273,0.0,16534.702631669647,0.0,0.0,22720.472170313584,2316.8433838582578,19312.398090640312,1969.3165444509912,0.85,0.8499998567755894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.564459416812,4632.441516551485,6.165367841697792,5.00056734356066,-3.699621305050022,8.700188648610682,2.94498746054034,3.5,0.8414249887258114,0.6,0.00023044997082250748,0.9954802224961928,0.00023149628251242213,198.98862989585615,0.0,0.0,0.0,0.03943536517402355,7.809898085841831e-05,0.00015235098996408916,0.000613676817766394,0.09266228926664158,0.09266228926664158,0.09266228926664158,0.09266229651574968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.27925540274,595.5843058832115,0.0,0.09266228926664158,0.09266228927555423,0.09266228927555423,0.37213391417548325,0.37213391417548325,0.5,9.999361861906507,3.861690566964171e-05,3.861690566964171e-05,-1.8701484805205837e-11,4.959855459674145e-08,4.078311712873983e-05,-1.8701484805205837e-11,27511.504222973028,20875.095462273886,0.7587769571989627,1.023047966852936,0.6356615485013083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519757039655077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60919711811727,260.60919711811727,-12.540802881882712,244.82383979615832,276.39455444007405,127804.74194078233,127802.86644301066,1.8754977716886236,0.0,nan,276.39455444007405,3.2445544400740687,270.0804115112924,-3.069588488707552,263.76626858250916,-9.383731417490822,257.45212565372725,-15.697874346272727,251.13798272494242,-22.01201727505756,244.82383979615832,-28.326160203841653,1.0,1.0,26381.15544483698,26381.15544483698,275.5881940210895,2.4381940210895436,275.5881940210895,275.5881940210895,77307.65863507408,77307.63414414965,0.024490924435667694,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881940210895,2.4381940210895436,1.0,0.002,0.12939687398899705,0.004911085788920728,0.0001998744604997105,0.0018001255395855753,0.09993723024985525,0.09993723024985525,0.0,8.528594497292374e-14,1.0,1.000000082775515,4.078313583022464e-05,0.09266228927555423,0.0,7.645704588278356e-09,0.00982013873609652,0.0,1600131.0598636258,266.6444290820445,4.961725608154666e-08,1.0,1284399.4458210946,2598.567378297568,,,,,,,,,,,,,,,,,2.0,16534.702631669647,1551.8133578421862,0.37213391417548325,6.17534620354742,2.94498746054034
5264.0,-30.079973142201535,5.000566876325706,35.058293772910595,24.095347173884534,4.998487237066829,-26.572127104274916,-40.08515328224746,1.4906411991166677,-6.5055687480525535,-6.505568799048423,40.11657198499576,42253.20725933543,25750.05606590296,25750.05606590296,68003.2633252384,77316.96646946236,77307.6251466652,25750.05606590296,103057.68121256816,103057.68121256816,103057.68121256816,130569.17998916123,126051.70765305082,4517.472336110405,0.0,91519.0926440448,56455.33343382246,38959.732455802594,27511.498776593067,66471.23123239566,20875.09164292852,1551.813052809441,0.0,0.8785863982153672,2.728190921245588,0.0014947054983599872,1.0,1.0,-6.505526846978114,334317.8439355357,1559565.6191566074,4.664918871208466,1559565.6191566074,4.664918871208466,0.758776968584829,0.09266228004512853,4.028046144702076,101325.0,128383.58761763235,1.2670474968431518,1.0,0.0,4.02804614470354,1.2847712284340596,1.2850673193401598,3.1352244318326234,0.0,16534.700383630417,0.0,0.0,22720.46777925226,2316.8429360946157,19312.395248694753,1969.3162546531948,0.85,0.8499998959673855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.565144447486,4632.441516551485,6.165366796717214,5.000566876325706,-3.699619346349286,8.700186222674992,2.944988265590709,3.5,0.8414252187402026,0.6,0.00023044997082250748,0.995478050746969,0.0002314967875480394,198.988612747605,0.0,0.0,0.0,0.03943536517402355,7.809917267925069e-05,0.0001523507981432568,0.0006136760451032297,0.09266228003578421,0.09266228003578421,0.09266228003578421,0.09266228748397823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.27267092775,595.584307968569,0.0,0.09266228003578421,0.09266228004512853,0.09266228004512853,0.37213388827414096,0.37213388827414096,0.5,9.999362085302959,3.8502281256569404e-05,3.8502281256569404e-05,-4.348521542851813e-11,5.0995879519177834e-08,4.1952070318984624e-05,-4.348521542851813e-11,27511.498776593067,20875.09164292852,0.758776968584829,1.0230480474701376,0.6356615708171621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519755789910602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60920801435594,260.60920801435594,-12.540791985644034,244.82385981081188,276.39455621789796,127804.6682906847,127802.79339018428,1.87490050039225,0.0,nan,276.39455621789796,3.24455621789798,270.08041693648227,-3.0695830635177117,263.76627765506464,-9.383722344935336,257.4521383736486,-15.697861626351369,251.13799909223027,-22.012000907769703,244.82385981081188,-28.326140189188095,1.0,1.0,26381.15544483698,26381.15544483698,275.58819514867093,2.4381951486709568,275.58819514867093,275.58819514867093,77307.64900001699,77307.6251466652,0.02385335178405512,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58819514867093,2.4381951486709568,1.0,0.002,0.12939686612409518,0.0049110862165869925,0.00019987444924196758,0.0018001255508659085,0.09993722462098378,0.09993722462098378,0.0,1.0787594775796272e-13,1.0,1.000000085143447,4.195211380420005e-05,0.09266228004512853,0.0,7.864854824590074e-09,0.010101615119947848,0.0,1600131.0624093383,266.6444312519474,5.103936473460635e-08,1.0,1284399.4384186687,2598.5674082592304,,,,,,,,,,,,,,,,,2.0,16534.700383630417,1551.813052809441,0.37213388827414096,6.17534620354742,2.944988265590709
5265.0,-30.079952170056778,5.000566410009186,35.058293194154864,24.095345637202286,4.998488029913317,-26.572108150059844,-40.08513540085403,1.4906440098925202,-6.505566592444836,-6.50556664474221,40.1165708471399,42253.21792474054,25750.055955715594,25750.055955715594,68003.27388045614,77316.95696210211,77307.61610857985,25750.055955715594,103057.67206429545,103057.67206429545,103057.67206429545,130569.16541691631,126051.69343898412,4517.471977932188,0.0,91519.07496674545,56455.33592928745,38959.71004162,27511.49335262087,66471.20339424087,20875.08783871749,1551.8127492071746,0.0,0.8785864142014008,2.7281911402658046,0.0014947054983599872,1.0,1.0,-6.505523614303968,334317.8723658554,1559565.569975355,4.66491832739552,1559565.569975355,4.66491832739552,0.7587769799027951,0.09266227082485538,4.028046144702076,101325.0,128383.58305219268,1.2670474517857655,1.0,0.0,4.028046144700933,1.2847712152852264,1.2850673061882965,3.1352244639196925,0.0,16534.698136800118,0.0,0.0,22720.46339069793,2316.842488586615,19312.396916766138,1969.3164247491386,0.85,0.8500001335656252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.565829114762,4632.441516551485,6.165365759642151,5.000566410009186,-3.6996173983911387,8.700183808400325,2.9449890702140986,3.5,0.8414254486325996,0.6,0.00023044997082250748,0.9954758764016589,0.00023149729318957854,198.98859557881752,0.0,0.0,0.0,0.03943536517402355,7.809933083137599e-05,0.00015235063999113148,0.000613675408059171,0.09266227081397022,0.09266227081397022,0.09266227081397022,0.09266227848016528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.26606199145,595.5843100619333,0.0,0.09266227081397022,0.09266227082485538,0.09266227082485538,0.3721338623712749,0.3721338623712749,0.5,9.9993623148414,3.863138061888094e-05,3.863138061888094e-05,-5.4228621593210846e-11,5.2297366437414894e-08,4.3030438234836765e-05,-5.4228621593210846e-11,27511.49335262087,20875.08783871749,0.7587769799027951,1.0230486347167291,0.6356619974838817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519754538641025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60921890809556,260.60921890809556,-12.540781091904421,244.82387981610637,276.3945580000828,127804.5945551101,127802.72008454984,1.8744705602457807,0.0,nan,276.3945580000828,3.2445580000828045,270.0804223632886,-3.069577636711358,263.766286726494,-9.383713273505975,257.4521510896989,-15.697848910301104,251.13801545290258,-22.0119845470974,244.82387981610637,-28.326120183893607,1.0,1.0,26381.15544483698,26381.15544483698,275.58819625735583,2.4381962573558553,275.58819625735583,275.58819625735583,77307.63955708034,77307.61610857985,0.023448500491213053,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58819625735583,2.4381962573558553,1.0,0.002,0.12939685805679318,0.004911086641931182,0.00019987443766575686,0.001800125562246708,0.09993721883287843,0.09993721883287843,0.0,-8.753501395952767e-14,1.0,1.000000087327857,4.303049246345836e-05,0.09266227082485538,0.0,8.067020173870648e-09,0.010361276121706628,0.0,1600131.0649381347,266.64443340755514,5.2351595059008105e-08,1.0,1284399.4310646642,2598.5674380249106,,,,,,,,,,,,,,,,,2.0,16534.698136800118,1551.8127492071746,0.3721338623712749,6.17534620354742,2.9449890702140986
5266.0,-30.079931250328233,5.000565944446941,35.05829261593684,24.09534406559544,4.9984887995158385,-26.572089245344042,-40.08511374760417,1.4906467945091524,-6.505564446775168,-6.505564500082421,40.11656970514384,42253.21272472163,25750.055865213486,25750.055865213486,68003.26858993512,77316.94745335802,77307.60698371941,25750.055865213486,103057.6628489329,103057.6628489329,103057.6628489329,130569.15075927909,126051.6791374791,4517.471621799978,0.0,91519.05729986574,56455.32257113822,38959.70525414169,27511.48791034619,66471.19316448788,20875.084020913502,1551.8124449276813,0.0,0.8785864301514099,2.7281913583179387,0.0014947054983599872,1.0,1.0,-6.505520693886126,334317.9006698882,1559565.520614657,4.664917784808064,1559565.520614657,4.664917784808064,0.7587769912314721,0.09266226160738489,4.028046144702076,101325.0,128383.57848675303,1.2670474067283792,1.0,0.0,4.028046144701504,1.284771202258767,1.2850672931588347,3.135224495708134,0.0,16534.69589117068,0.0,0.0,22720.459004730375,2316.842041342393,19312.394117889155,1969.3161393431146,0.85,0.8500001744625113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.566513355088,4632.441516551485,6.165364727910952,5.000565944446941,-3.699615457813136,8.700181402260077,2.9449898743358247,3.5,0.8414256783816642,0.6,0.00023044997082250748,0.9954737074958424,0.00023149779756837018,198.98857845294341,0.0,0.0,0.0,0.03943536517402355,7.809952234411166e-05,0.00015235044847839582,0.0006136746366370346,0.0926622615975277,0.0926622615975277,0.0926622615975277,0.09266226939923018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.25941198855,595.5843121684484,0.0,0.0926622615975277,0.09266226160738489,0.09266226160738489,0.3721338364939438,0.3721338364939438,0.5,9.999362548744413,3.889332236894916e-05,3.889332236894916e-05,1.233502189279534e-11,5.330724661689601e-08,4.380619628818749e-05,1.233502189279534e-11,27511.48791034619,20875.084020913502,0.7587769912314721,1.0230487125702108,0.6356620170810373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519753285872958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60922979291286,260.60922979291286,-12.540770207087121,244.82389980447863,276.39455978134487,127804.52037314021,127802.64743788166,1.8729352585505836,0.0,nan,276.39455978134487,3.24455978134489,270.080427785973,-3.069572214027005,263.7662957906004,-9.383704209399582,257.45216379522725,-15.697836204772727,251.1380317998528,-22.01196820014718,244.82389980447863,-28.32610019552135,1.0,1.0,26381.15544483698,26381.15544483698,275.58819734635523,2.4381973463552526,275.58819734635523,275.58819734635523,77307.63005974596,77307.60698371941,0.023076026554917917,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58819734635523,2.4381973463552526,1.0,0.002,0.12939684984424535,0.004911087067080893,0.00019987442586125905,0.0018001255741982038,0.09993721293062952,0.09993721293062952,0.0,5.946285130953299e-14,1.0,1.000000088899131,4.38061839531656e-05,0.09266226160738489,0.0,8.2124400710094e-09,0.010548053294731078,0.0,1600131.0674547553,266.6444355532248,5.3294911595003214e-08,1.0,1284399.4237433267,2598.5674676583685,,,,,,,,,,,,,,,,,2.0,16534.69589117068,1551.8124449276813,0.3721338364939438,6.17534620354742,2.9449898743358247
5267.0,-30.079910305319423,5.000565475146855,35.058292035371,24.09534165579828,4.998488649123241,-26.57207040987559,-40.08509209435431,1.4906487536779667,-6.5055625546143006,-6.505562601968321,40.11656848099668,42253.207669104646,25750.05631416735,25750.05631416735,68003.26398327199,77316.93835963786,77307.59595705889,25750.05631416735,103057.65227122624,103057.65227122624,103057.65227122624,130569.13459838924,126051.66334482007,4517.471253569165,0.0,91519.03966521843,56455.30897467947,38959.70076726551,27511.48232716301,66471.18309442852,20875.080086142818,1551.8121398894523,0.0,0.8785864450786167,2.7281915513884774,0.0014947054983599872,1.0,1.0,-6.505523697775914,334317.92571951245,1559565.4677045413,4.664917277014313,1559565.4677045413,4.664917277014313,0.7587770021949036,0.09266225239717035,4.028046144702076,101325.0,128383.56634936469,1.2670472869416698,1.0,0.0,4.028046144703886,1.2847711930937593,1.285067283991715,3.1352245180734832,0.0,16534.693645190237,0.0,0.0,22720.454626764807,2316.841594914146,19312.387655445502,1969.315480357258,0.85,0.8500000538147425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.567197127631,4632.441516551485,6.165363826033148,5.000565475146855,-3.6996137048642423,8.700179180011098,2.944990677907896,3.5,0.8414259079736846,0.6,0.00023044997082250748,0.9954715359741437,0.00023149830255768676,198.9885613063766,0.0,0.0,0.0,0.03943536517402355,7.809971385728092e-05,0.00015235025696522657,0.0006136738652131515,0.092662252386476,0.092662252386476,0.092662252386476,0.09266225931662071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.2524903761,595.5843143592595,0.0,0.092662252386476,0.09266225239717035,0.09266225239717035,0.3721338106567267,0.3721338106567267,0.5,9.999362756585784,3.821131866743599e-05,3.821131866743599e-05,2.2737367544323206e-11,4.7354035359603586e-08,3.890419242225107e-05,2.2737367544323206e-11,27511.48232716301,20875.080086142818,0.7587770021949036,1.0230487982539291,0.6356620373234522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519752036236182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60924058909154,260.60924058909154,-12.540759410908436,244.8239197750081,276.3945614031729,127804.43588893524,127802.57820547711,1.8576834581222836,0.0,nan,276.3945614031729,3.244561403172895,270.0804330775411,-3.0695669224588755,263.76630475190905,-9.38369524809093,257.45217642627597,-15.697823573724008,251.13804810064227,-22.01195189935771,244.8239197750081,-28.32608022499187,1.0,1.0,26381.15544483698,26381.15544483698,275.58819796878856,2.438197968788586,275.58819796878856,275.58819796878856,77307.61923585688,77307.59595705889,0.023278797991224565,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58819796878856,2.438197968788586,1.0,0.002,0.12939684255074838,0.004911087443155259,0.0001998744153750734,0.0018001255847053305,0.0999372076875367,0.0999372076875367,0.0,8.040399943065601e-14,1.0,1.0000000789694088,3.890416968488353e-05,0.09266225239717035,0.0,7.293448237142421e-09,0.00936770066562942,0.0,1600131.0696643246,266.6444374453857,4.733129799205926e-08,1.0,1284399.4172638005,2598.5674938845614,,,,,,,,,,,,,,,,,2.0,16534.693645190237,1551.8121398894523,0.3721338106567267,6.17534620354742,2.944990677907896
