time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5268.0,-30.07988484273191,5.000565012146606,35.05829145213753,24.095341306552314,4.998490286903975,-26.572047329771326,-40.085066040605284,1.4906527739108255,-6.505560120517032,-6.50556016475756,40.116567242849435,42253.202642648816,25750.055557135533,25750.055557135533,68003.25819978435,77316.93029260228,77307.58641274436,25750.055557135533,103057.6419698799,103057.6419698799,103057.6419698799,130569.1182095597,126051.64734733156,4517.470862228145,0.0,91519.02195241011,56455.29430232479,38959.69738898369,27511.476239679796,66471.17362866348,20875.075821180566,1551.8117980179982,0.0,0.8785864629771033,2.7281917992312095,0.0014947054983599872,1.0,1.0,-6.505523809393424,334317.9578833041,1559565.4141895473,4.664916668143576,1559565.4141895473,4.664916668143576,0.7587770150651694,0.09266224287399621,4.028046144702076,101325.0,128383.55972390958,1.2670472215535118,1.0,0.0,4.028046144701099,1.2847711742870775,1.285067265180699,3.135224563967391,0.0,16534.691400413572,0.0,0.0,22720.450229395046,2316.8411465072218,19312.379121382877,1969.3146101250559,0.85,0.8499998427142563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.567879280363,4632.441516551485,6.165362637796363,5.000565012146606,-3.699611543773525,8.70017655592013,2.9449914795764487,3.5,0.8414261370218424,0.6,0.00023044997082250748,0.9954688960890165,0.00023149891646830547,198.98854046151192,0.0,0.0,0.0,0.03943536517402355,7.809994429144458e-05,0.0001523500265310629,0.0006136729370137069,0.09266224286561807,0.09266224286561807,0.09266224286561807,0.09266224920830682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.24558432144,595.5843165443249,0.0,0.09266224286561807,0.09266224287399621,0.09266224287399621,0.37213378474933356,0.37213378474933356,0.5,9.999362947157257,3.696162019650728e-05,3.696162019650728e-05,9.833911462919787e-12,4.424055077834055e-08,3.6355364159135206e-05,9.833911462919787e-12,27511.476239679796,20875.075821180566,0.7587770150651694,1.0230488569327774,0.6356620522257264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451975078508951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6092518859991,260.6092518859991,-12.540748114000905,244.8239405275049,276.394563244491,127804.39216619285,127802.44832315455,1.943843038328685,0.0,nan,276.394563244491,3.244563244491019,270.0804387010955,-3.069561298904489,263.7663141576992,-9.383685842300793,257.452189614301,-15.697810385698972,251.1380650709032,-22.011934929096782,244.8239405275049,-28.326059472495075,1.0,1.0,26381.15544483698,26381.15544483698,275.58819930181204,2.4381993018120625,275.58819930181204,275.58819930181204,77307.61323080615,77307.58641274436,0.026818061785888858,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58819930181204,2.4381993018120625,1.0,0.002,0.12939683573529698,0.00491108791583361,0.00019987440584877324,0.001800125594456946,0.09993720292438661,0.09993720292438661,0.0,3.057189917887726e-13,1.0,1.0000000738064252,3.635535432522374e-05,0.09266224287399621,0.0,6.815615780121313e-09,0.00875397287957769,0.0,1600131.072513275,266.64443987948295,4.423071686687763e-08,1.0,1284399.4089440699,2598.5675275590634,,,,,,,,,,,,,,,,,2.0,16534.691400413572,1551.8117980179982,0.37213378474933356,6.17534620354742,2.9449914795764487
5269.0,-30.079859486201688,5.000564543551921,35.05829087168988,24.09533952539789,4.998490147522728,-26.57202452283099,-40.08504379363728,1.4906551841498406,-6.505558321441981,-6.505558368405128,40.116566156803586,42253.213035958084,25750.056229783197,25750.056229783197,68003.26926574128,77316.92368336055,77307.577046406,25750.056229783197,103057.6332761892,103057.6332761892,103057.6332761892,130569.10461885376,126051.63411370566,4517.470505148097,0.0,91519.00502058631,56455.294373174984,38959.67849712369,27511.471342664558,66471.14983978825,20875.072374450367,1551.8115280374284,0.0,0.8785864768286451,2.728191981838537,0.0014947054983599872,1.0,1.0,-6.505519772142804,334317.98158979113,1559565.3672471133,4.664916196941818,1559565.3672471133,4.664916196941818,0.7587770248433598,0.09266223387548396,4.028046144702076,101325.0,128383.55582658303,1.2670471830898893,1.0,0.0,4.028046144703379,1.2847711630119603,1.2850672539029833,3.135224591482038,0.0,16534.68924683723,0.0,0.0,22720.44602591197,2316.8407178712373,19312.381192042332,1969.3148212735575,0.85,0.8500000911081216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.568562384587,4632.441516551485,6.165361790464983,5.000564543551921,-3.6996098680209744,8.700174411572895,2.944992282363285,3.5,0.84142636638951,0.6,0.00023044997082250748,0.9954662672070951,0.00023149952782334216,198.98851970347505,0.0,0.0,0.0,0.03943536517402355,7.810014105677007e-05,0.00015234982976573743,0.0006136721444338963,0.09266223386630183,0.09266223386630183,0.09266223386630183,0.09266224075023698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.23933625437,595.5843185228769,0.0,0.09266223386630183,0.09266223387548396,0.09266223387548396,0.372133758718535,0.372133758718535,0.5,9.999363153809812,3.6641045312535425e-05,3.6641045312535425e-05,6.30961949354969e-12,4.696312316809781e-08,3.859626229996138e-05,6.30961949354969e-12,27511.471342664558,20875.072374450367,0.7587770248433598,1.0230493895418662,0.6356624360763831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45197492640863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6092634213912,260.6092634213912,-12.5407365786088,244.82396188531754,276.3945649574622,127804.31979309916,127802.33491428573,1.9848788134005235,0.0,nan,276.3945649574622,3.2445649574622166,270.0804443430355,-3.0695556569644964,263.7663237286065,-9.383676271393483,257.4522031141777,-15.6977968858223,251.13808249974755,-22.011917500252423,244.82396188531754,-28.326038114682433,1.0,1.0,26381.15544483698,26381.15544483698,275.5882000145674,2.4382000145674283,275.5882000145674,275.5882000145674,77307.60432851367,77307.577046406,0.027282107665087096,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882000145674,2.4382000145674283,1.0,0.002,0.12939682849965048,0.0049110882727124135,0.00019987439541013427,0.0018001256047559383,0.09993719770506714,0.09993719770506714,0.0,1.6607245093003264e-13,1.0,1.0000000783456897,3.859625599034189e-05,0.09266223387548396,0.0,7.235721793574162e-09,0.009293556750580198,0.0,1600131.0746261464,266.644441678558,4.695681354860426e-08,1.0,1284399.4028119685,2598.567552379028,,,,,,,,,,,,,,,,,2.0,16534.68924683723,1551.8115280374284,0.372133758718535,6.17534620354742,2.944992282363285
5270.0,-30.07983861924074,5.000564081900564,35.058290289074144,24.095338966604345,4.998491843769862,-26.5720055729402,-40.08502591224385,1.490658797440351,-6.505555854287934,-6.505555899492536,40.116564933306776,42253.22327812004,25750.055395225925,25750.055395225925,68003.27867334597,77316.91445190868,77307.56781407427,25750.055395225925,103057.62320930019,103057.62320930019,103057.62320930019,130569.08849710943,126051.61838265508,4517.470114454354,0.0,91518.98802765009,56455.296853744185,38959.656859895455,27511.465287809242,66471.1221477047,20875.06813505328,1551.8111869394058,0.0,0.8785864948430959,2.7281922328866415,0.0014947054983599872,1.0,1.0,-6.505518738043634,334318.0141719594,1559565.3143649101,4.664915584126239,1559565.3143649101,4.664915584126239,0.7587770377430004,0.09266222432269484,4.028046144702076,101325.0,128383.54986924108,1.2670471242954955,1.0,0.0,4.0280461447034615,1.2847711461089588,1.2850672369960863,3.1352246327304005,0.0,16534.68709198496,0.0,0.0,22720.441807257164,2316.8402876881673,19312.373067006036,1969.3139927504333,0.85,0.849999891324184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.56924339606,4632.441516551485,6.165360585351624,5.000564081900564,-3.699607683352293,8.700171765252858,2.9449930826907993,3.5,0.8414265950545141,0.6,0.00023044997082250748,0.9954641037946262,0.00023150003093436658,198.988502620812,0.0,0.0,0.0,0.03943536517402355,7.81002992107084e-05,0.00015234967161179908,0.0006136715073825346,0.0926622243135435,0.0926622243135435,0.0926622243135435,0.09266223080919898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.2324800349,595.5843206924532,0.0,0.0926622243135435,0.09266222432269484,0.09266222432269484,0.3721337326553045,0.3721337326553045,0.5,9.99936334873972,3.585519141324767e-05,3.585519141324767e-05,-6.821210263296962e-12,4.520461516221985e-08,3.716144891541262e-05,-6.821210263296962e-12,27511.465287809242,20875.06813505328,0.7587770377430004,1.0230499572767358,0.6356628549797858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451974774941872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60927491063967,260.60927491063967,-12.540725089360308,244.82398297960492,276.3945668416723,127804.24597724043,127802.26903822407,1.9769390163319098,0.0,nan,276.3945668416723,3.244566841672338,270.08045006926017,-3.069549930739811,263.766333296847,-9.383666703152983,257.4522165244343,-15.6977834755657,251.13809975201931,-22.011900247980662,244.82398297960492,-28.326017020395057,1.0,1.0,26381.15544483698,26381.15544483698,275.58820141538615,2.4382014153861746,275.58820141538615,275.58820141538615,77307.59733345643,77307.56781407427,0.0295193821657449,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58820141538615,2.4382014153861746,1.0,0.002,0.12939682153294127,0.0049110887512592875,0.00019987438566321532,0.0018001256145317905,0.09993719283160765,0.09993719283160765,0.0,1.950059037858498e-13,1.0,1.0000000754393,3.7161455736622884e-05,0.09266222432269484,0.0,6.966736172425174e-09,0.008948071720696123,0.0,1600131.0775157835,266.64444414571204,4.521143637248315e-08,1.0,1284399.3943840177,2598.5675864915597,,,,,,,,,,,,,,,,,2.0,16534.68709198496,1551.8111869394058,0.3721337326553045,6.17534620354742,2.9449930826907993
5271.0,-30.07981772578967,5.000563619664051,35.05828971266255,24.095337429922097,4.998492708872716,-26.57198668232385,-40.08500425899399,1.490661665386832,-6.505553775556223,-6.505553831685599,40.116563947097994,42253.217980257024,25750.055466402704,25750.055466402704,68003.27344665973,77316.90490315236,77307.56066914239,25750.055466402704,103057.61613554509,103057.61613554509,103057.61613554509,130569.0767205375,126051.6069442795,4517.469776257999,0.0,91518.97037003237,56455.28344705567,38959.65213664078,27511.46058499242,66471.1127216332,20875.064845281166,1551.8109196434623,0.0,0.8785865097846705,2.7281924429864035,0.0014947054983599872,1.0,1.0,-6.5055076946403005,334318.0414609654,1559565.2717378216,4.6649150758437745,1559565.2717378216,4.6649150758437745,0.7587770478703182,0.09266221531823007,4.028046144702076,101325.0,128383.54519244925,1.2670470781391487,1.0,0.0,4.028046144703818,1.284771132692683,1.2850672235767184,3.1352246654701137,0.0,16534.68484803687,0.0,0.0,22720.437423588985,2316.839840678416,19312.370184372412,1969.313698803609,0.85,0.8499999284486388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.569925525205,4632.441516551485,6.165359595449519,5.000563619664051,-3.6996058014099007,8.700169421073952,2.9449938843318932,3.5,0.8414268240948266,0.6,0.00023044997082250748,0.9954619376408327,0.000231500534685089,198.98848551646577,0.0,0.0,0.0,0.03943536517402355,7.810049072563918e-05,0.00015234948009686832,0.0006136707359515561,0.09266221530932309,0.09266221530932309,0.09266221530932309,0.09266222356016368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.2265184439,595.584322582745,0.0,0.09266221530932309,0.09266221531823007,0.09266221531823007,0.37213370652109445,0.37213370652109445,0.5,9.999363596110712,3.716621603189196e-05,3.716621603189196e-05,-1.0231815394945443e-12,5.6129351833078545e-08,4.6137045274008415e-05,-1.0231815394945443e-12,27511.46058499242,20875.064845281166,0.7587770478703182,1.023050023721476,0.6356628654195163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519746502934958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60928628898483,260.60928628898483,-12.540713711015144,244.82400385530084,276.3945687226668,127804.16346505134,127802.20560913776,1.957855913578337,0.0,nan,276.3945687226668,3.244568722666827,270.08045574919504,-3.069544250804938,263.76634277572174,-9.383657224278238,257.4522298022495,-15.697770197750458,251.13811682877514,-22.011883171224838,244.82400385530084,-28.325996144699133,1.0,1.0,26381.15544483698,26381.15544483698,275.5882026565918,2.438202656591841,275.5882026565918,275.5882026565918,77307.58741747194,77307.56066914239,0.026748329546535388,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882026565918,2.438202656591841,1.0,0.002,0.12939681288342386,0.00491108916343825,0.0001998743731521486,0.0018001256268888584,0.0999371865760743,0.0999371865760743,0.0,4.100712824861574e-14,1.0,1.0000000936206301,4.6137046297189954e-05,0.09266221531823007,0.0,8.649408292063195e-09,0.011109294711051786,0.0,1600131.0799681956,266.64444622444375,5.613037501461804e-08,1.0,1284399.3873252363,2598.567615062305,,,,,,,,,,,,,,,,,2.0,16534.68484803687,1551.8109196434623,0.37213370652109445,6.17534620354742,2.9449938843318932
5272.0,-30.079796883366917,5.00056315904027,35.058289137845755,24.095335963089042,4.998493591905078,-26.57196783583941,-40.08498637760056,1.4906645443536806,-6.505551587341188,-6.505551646868026,40.11656284028807,42253.22818586544,25750.055272557078,25750.055272557078,68003.28345842252,77316.89533548222,77307.55216041062,25750.055272557078,103057.60743296769,103057.60743296769,103057.60743296769,130569.06267989882,126051.59324597011,4517.469433928712,0.0,91518.95272147325,56455.28557175992,38959.63016634814,27511.455246931127,66471.08541327927,20875.061105371962,1551.8106192939924,0.0,0.8785865258175951,2.728192665076149,0.0014947054983599872,1.0,1.0,-6.505502672218995,334318.0702933812,1559565.223898843,4.664914530435775,1559565.223898843,4.664914530435775,0.7587770591561329,0.0926622061135897,4.028046144702076,101325.0,128383.5404599813,1.2670470314333215,1.0,0.0,4.028046144702478,1.2847711192248537,1.2850672101057854,3.1352246983356333,0.0,16534.682605315033,0.0,0.0,22720.433042169683,2316.839393897986,19312.367290661947,1969.3134037272614,0.85,0.8499999650014468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.570606849359,4632.441516551485,6.165358543281496,5.00056315904027,-3.6996038311074924,8.700166990147762,2.944994685027046,3.5,0.8414270528648703,0.6,0.00023044997082250748,0.9954597767825141,0.00023150103720650454,198.98846845389667,0.0,0.0,0.0,0.03943536517402355,7.810064888023186e-05,0.00015234932194227563,0.0006136700988975587,0.09266220610449273,0.09266220610449273,0.09266220610449273,0.09266221485976078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.21990012197,595.5843246806868,0.0,0.09266220610449273,0.0926622061135897,0.0926622061135897,0.37213368054222096,0.37213368054222096,0.5,9.999363858735656,3.8740353147659334e-05,3.8740353147659334e-05,-5.547917680814862e-11,5.952682613497018e-08,4.8974649018873606e-05,-5.547917680814862e-11,27511.455246931127,20875.061105371962,0.7587770591561329,1.023050594640014,0.6356632801038072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519745254869028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6092975735812,260.6092975735812,-12.540702426418761,244.82402454349824,276.3945706036621,127804.08268005536,127802.14095533556,1.9417247198283265,0.0,nan,276.3945706036621,3.244570603662112,270.0804613916302,-3.0695386083697827,263.76635217959836,-9.38364782040162,257.45224296756606,-15.697757032433913,251.13813375553218,-22.011866244467797,244.82402454349824,-28.325975456501737,1.0,1.0,26381.15544483698,26381.15544483698,275.58820385702927,2.4382038570292934,275.58820385702927,275.58820385702927,77307.57789634872,77307.55216041062,0.025735938106663525,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58820385702927,2.4382038570292934,1.0,0.002,0.12939680370199674,0.004911089599759243,0.0001998743598675072,0.0018001256402490533,0.09993717993375359,0.09993717993375359,0.0,1.165604071595716e-13,1.0,1.0000000993687093,4.8974704498050414e-05,0.0926622061135897,0.0,9.18138924108823e-09,0.011792570647573355,0.0,1600131.0825382746,266.6444484126588,5.958230531177833e-08,1.0,1284399.3798672273,2598.567645248962,,,,,,,,,,,,,,,,,2.0,16534.682605315033,1551.8106192939924,0.37213368054222096,6.17534620354742,2.944994685027046
5273.0,-30.07977601403722,5.000562699648662,35.058288564408976,24.09533446133139,4.9984944412005765,-26.57194896851462,-40.0849647243507,1.4906673956542411,-6.505549419988029,-6.505549482287823,40.116561730473165,42253.22280448146,25750.055124725754,25750.055124725754,68003.27792920722,77316.88579094804,77307.54352592283,25750.055124725754,103057.59865064858,103057.59865064858,103057.59865064858,130569.04856815994,126051.57946830514,4517.469099854801,0.0,91518.93507147294,56455.272084910044,38959.625540625435,27511.449917511363,66471.0754581368,20875.057370334172,1551.8103198579327,0.0,0.8785865417529689,2.728192885128557,0.0014947054983599872,1.0,1.0,-6.5054982697024,334318.09886010375,1559565.1759298295,4.664913988346271,1559565.1759298295,4.664913988346271,0.7587770703806836,0.0926621969629332,4.028046144702076,101325.0,128383.53110639764,1.267046939120628,1.0,0.0,4.028046144701883,1.2847711058864486,1.2850671967643064,3.1352247308853203,0.0,16534.680362267376,0.0,0.0,22720.428660392594,2316.838947081072,19312.364424759537,1969.3131114865462,0.85,0.8500000027915773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.571287931876,4632.441516551485,6.165357502487758,5.000562699648662,-3.699601875959738,8.700164575608401,2.9449954854383122,3.5,0.8414272815538035,0.6,0.00023044997082250748,0.9954576131396664,0.00023150154037766599,198.98845136930322,0.0,0.0,0.0,0.03943536517402355,7.810084039595523e-05,0.00015234913042655224,0.0006136693274633874,0.09266219695345108,0.09266219695345108,0.09266219695345108,0.09266220613441041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.2132062603,595.5843268030459,0.0,0.09266219695345108,0.0926621969629332,0.0926621969629332,0.37213365475113375,0.37213365475113375,0.5,9.999364134015295,4.045459104418114e-05,4.045459104418114e-05,-5.002220859751105e-12,6.229981863725698e-08,5.121258544704688e-05,-5.002220859751105e-12,27511.449917511363,20875.057370334172,0.7587770703806836,1.0230506646764788,0.635663294346612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519744009851476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60930878085304,260.60930878085304,-12.540691219146936,244.82404508262817,276.394572479076,127804.00308716927,127802.07466752829,1.9284196409810517,0.0,nan,276.394572479076,3.244572479075998,270.08046699978763,-3.0695330002123455,263.7663615204989,-9.383638479501087,257.4522560412092,-15.697743958790795,251.13815056191862,-22.011849438081356,244.82404508262817,-28.325954917371803,1.0,1.0,26381.15544483698,26381.15544483698,275.58820502268054,2.438205022680563,275.58820502268054,275.58820502268054,77307.56837473146,77307.54352592283,0.024848808636306785,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58820502268054,2.438205022680563,1.0,0.002,0.12939679410097474,0.0049110900338197976,0.0001998743459264623,0.0018001256541313598,0.09993717296323115,0.09993717296323115,0.0,5.782223658212793e-14,1.0,1.000000103901866,5.1212590449267736e-05,0.0926621969629332,0.0,9.600929570917483e-09,0.012331427916091342,0.0,1600131.0850828558,266.64445058001195,6.230482085811673e-08,1.0,1284399.372477943,2598.5676751574365,,,,,,,,,,,,,,,,,2.0,16534.680362267376,1551.8103198579327,0.37213365475113375,6.17534620354742,2.9449954854383122
5274.0,-30.079755195340127,5.000562241274377,35.058287991968236,24.095332924649142,4.998495258201025,-26.571930149984816,-40.08494307110084,1.4906702128259046,-6.50554726544118,-6.505547329468957,40.11656061233937,42253.21724773217,25750.0550026572,25750.0550026572,68003.27225038937,77316.87625000681,77307.53472873464,25750.0550026572,103057.58973139184,103057.58973139184,103057.58973139184,130569.03428945606,126051.56551797321,4517.468771482854,0.0,91518.91743248967,56455.25843013483,38959.621113727604,27511.444558064213,66471.06567179182,20875.053613017793,1551.8100192611303,0.0,0.8785865576558791,2.728193103990392,0.0014947054983599872,1.0,1.0,-6.505494676126489,334318.1272706253,1559565.1276013292,4.664913447361128,1559565.1276013292,4.664913447361128,0.758777081623613,0.0926621878564774,4.028046144702076,101325.0,128383.52648528187,1.2670468935137613,1.0,0.0,4.028046144702018,1.284771092707698,1.2850671835825185,3.135224763045403,0.0,16534.678120453504,0.0,0.0,22720.424281350588,2316.838500543059,19312.3615931607,1969.3128227438217,0.85,0.8500000419892114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.571968677355,4632.441516551485,6.165356468360289,5.000562241274377,-3.6995999296703057,8.700162170944683,2.944996285453577,3.5,0.8414275101295934,0.6,0.00023044997082250748,0.9954554547512523,0.00023150204232904936,198.9884343261629,0.0,0.0,0.0,0.03943536517402355,7.81010319121128e-05,0.0001523489389103947,0.0006136685560274675,0.0926621878473637,0.0926621878473637,0.0926621878473637,0.0926621972958849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.2064330065,595.5843289508141,0.0,0.0926621878473637,0.0926621878564774,0.0926621878564774,0.372133629163516,0.372133629163516,0.5,9.999364417418379,4.2118338967611635e-05,4.2118338967611635e-05,-2.972910806420259e-11,6.402780172720668e-08,5.265334249315856e-05,-2.972910806420259e-11,27511.444558064213,20875.053613017793,0.758777081623613,1.0230507298643743,0.6356633043369888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519742763226857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60931991732144,260.60931991732144,-12.540680082678534,244.82406549075554,276.3945743438848,127803.92412203111,127802.00788559405,1.9162364370336609,0.0,nan,276.3945743438848,3.2445743438848353,270.0804725732609,-3.0695274267390573,263.7663708026354,-9.383629197364598,257.4522690320093,-15.697730967990651,251.13816726138242,-22.011832738617557,244.82406549075554,-28.325934509244433,1.0,1.0,26381.15544483698,26381.15544483698,275.5882061577476,2.4382061577476293,275.5882061577476,275.5882061577476,77307.55883762072,77307.53472873464,0.02410888607846573,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882061577476,2.4382061577476293,1.0,0.002,0.12939678422988762,0.004911090467153568,0.00019987433156339518,0.0018001256685413157,0.09993716578169759,0.09993716578169759,0.0,1.0471094477604304e-13,1.0,1.0000001068203752,5.2653372222266626e-05,0.0926621878564774,0.0,9.871035090022993e-09,0.01267835120279224,0.0,1600131.0876110385,266.6444527345588,6.405753083527088e-08,1.0,1284399.3651290634,2598.56770490238,,,,,,,,,,,,,,,,,2.0,16534.678120453504,1551.8100192611303,0.372133629163516,6.17534620354742,2.944996285453577
5275.0,-30.079734272275847,5.000561783815077,35.05828742019578,24.095331353042297,4.998496057624937,-26.571911239286194,-40.084925189707405,1.490673024610536,-6.50554511773845,-6.505545182686362,40.11655948674034,42253.2277408265,25750.054892861182,25750.054892861182,68003.28263368769,77316.86675609548,77307.52579954841,25750.054892861182,103057.5806924096,103057.5806924096,103057.5806924096,130569.01986457172,126051.55141764256,4517.468446929151,0.0,91518.8997911852,56455.26077581611,38959.598905965664,27511.439172162118,66471.03807812778,20875.049836249287,1551.809717554082,0.0,0.8785865735547937,2.7281933222554247,0.0014947054983599872,1.0,1.0,-6.505491797442971,334318.1556022012,1559565.0789499679,4.664912906511918,1559565.0789499679,4.664912906511918,0.7587770928891293,0.09266217879195487,4.028046144702076,101325.0,128383.52186416613,1.267046847906895,1.0,0.0,4.028046144700975,1.284771079554149,1.285067170425938,3.135224795143987,0.0,16534.675878320933,0.0,0.0,22720.419901732323,2316.8380539462837,19312.354273734927,1969.3120763701088,0.85,0.849999883684476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.572649032395,4632.441516551485,6.165355437747936,5.000561783815077,-3.699597987968986,8.700159771784064,2.9449970850100824,3.5,0.8414277385743093,0.6,0.00023044997082250748,0.9954532855476026,0.00023150254679779985,198.98841719758576,0.0,0.0,0.0,0.03943536517402355,7.810119006771882e-05,0.00015234878075478866,0.0006136679189693882,0.09266217878273707,0.09266217878273707,0.09266217878273707,0.09266218837036913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.1996037151,595.58433111644,0.0,0.09266217878273707,0.09266217879195487,0.09266217879195487,0.3721336037738667,0.3721336037738667,0.5,9.999364704957745,4.359791722663431e-05,4.359791722663431e-05,-5.684341886080802e-14,6.494792614830658e-08,5.3385243404591165e-05,-5.684341886080802e-14,27511.439172162118,20875.049836249287,0.7587770928891293,1.0230513107642303,0.6356637260751593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519741519626983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093310037482,260.6093310037482,-12.540668996251782,244.8240858095653,276.39457619792904,127803.8464990015,127801.93887297959,1.9076260219231338,0.0,nan,276.39457619792904,3.2445761979290637,270.0804781202572,-3.0695218797427515,263.76638004258587,-9.383619957414112,257.45228196491274,-15.697718035087235,251.13818388723894,-22.01181611276104,244.8240858095653,-28.325914190434673,1.0,1.0,26381.15544483698,26381.15544483698,275.5882072715075,2.4382072715075083,275.5882072715075,275.5882072715075,77307.54925190094,77307.52579954841,0.023452352528693154,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882072715075,2.4382072715075083,1.0,0.002,0.12939677422158394,0.004911090899799539,0.00019987431698591712,0.001800125683100487,0.09993715849295856,0.09993715849295856,0.0,8.64039742531908e-14,1.0,1.000000108302886,5.3385243461434584e-05,0.09266217879195487,0.0,1.0008239676369213e-08,0.01285457661304315,0.0,1600131.0901299657,266.6444548822615,6.494798299172544e-08,1.0,1284399.3578006048,2598.5677345646595,,,,,,,,,,,,,,,,,2.0,16534.675878320933,1551.809717554082,0.3721336037738667,6.17534620354742,2.9449970850100824
5276.0,-30.079713400780037,5.000561327143676,35.058286848874786,24.09532981636005,4.998496837158095,-26.57189237698814,-40.084903536457546,1.4906758133414473,-6.505542978312519,-6.5055430434934465,40.11655835622192,42253.22237125515,25750.05479832107,25750.05479832107,68003.27716957622,77316.85727204088,77307.51677317268,25750.05479832107,103057.57157149375,103057.57157149375,103057.57157149375,130569.00534285775,126051.53721803865,4517.468124819104,0.0,91518.88217254319,56455.24727165735,38959.594334317604,27511.433771363998,66471.0281056816,20875.04604827631,1551.8094153216218,0.0,0.8785865894311004,2.7281935397538324,0.0014947054983599872,1.0,1.0,-6.505489461627235,334318.1838331508,1559565.030086286,4.664912366431803,1559565.030086286,4.664912366431803,0.7587771041582227,0.0926621697680893,4.028046144702076,101325.0,128383.51729872648,1.2670468028495088,1.0,0.0,4.028046144701527,1.2847710665084453,1.2850671573772279,3.135224826979397,0.0,16534.67363897314,0.0,0.0,22720.415527740224,2316.837607923218,19312.351470722544,1969.3117905423917,0.85,0.8499999239513624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.5733289721675,4632.441516551485,6.165354411401659,5.000561327143676,-3.6995960520770454,8.700157379220721,2.944997884078651,3.5,0.8414279668796146,0.6,0.00023044997082250748,0.9954511216953998,0.00023150305002421137,198.98840011122786,0.0,0.0,0.0,0.03943536517402355,7.810138158466872e-05,0.00015234858923783876,0.0006136671475302767,0.09266216975884685,0.09266216975884685,0.09266216975884685,0.09266217938505396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.1927451304,595.5843332913514,0.0,0.09266216975884685,0.0926621697680893,0.0926621697680893,0.37213357856187573,0.37213357856187573,0.5,9.999364993638341,4.482362436419862e-05,4.482362436419862e-05,-5.9117155615240335e-12,6.518092732221703e-08,5.358186621151617e-05,-5.9117155615240335e-12,27511.433771363998,20875.04604827631,0.7587771041582227,1.023051382046604,0.6356637406612274,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519740269792973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60934204273667,260.60934204273667,-12.540657957263306,244.824106046209,276.39457803926257,127803.76921524023,127801.86975192359,1.8994633166210795,0.0,nan,276.39457803926257,3.244578039262592,270.0804836406526,-3.0695163593474035,263.7663892420429,-9.383610757957058,257.4522948434321,-15.69770515656785,251.13820044482077,-22.01179955517921,244.824106046209,-28.325893953790967,1.0,1.0,26381.15544483698,26381.15544483698,275.5882083664338,2.4382083664337983,275.5882083664338,275.5882083664338,77307.53985807726,77307.51677317268,0.023084904576535337,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882083664338,2.4382083664337983,1.0,0.002,0.129396764176408,0.004911091331241445,0.00019987430234835103,0.0018001256977298505,0.09993715117417551,0.09993715117417551,0.0,7.820133429703446e-14,1.0,1.0000001087011863,5.358187212323173e-05,0.0926621697680893,0.0,1.0045101242823538e-08,0.012901921511970971,0.0,1600131.0926382588,266.64445702168746,6.518683903777855e-08,1.0,1284399.3504981757,2598.5677641215907,,,,,,,,,,,,,,,,,2.0,16534.67363897314,1551.8094153216218,0.37213357856187573,6.17534620354742,2.944997884078651
5277.0,-30.07968804163471,5.000560872197037,35.05828627843431,24.095328873395943,4.998497811590186,-26.571869456314793,-40.084881289489545,1.490679226242844,-6.505540787584323,-6.505540853980793,40.1165572389798,42253.232706055554,25750.054591271997,25750.054591271997,68003.28729732755,77316.84949677542,77307.50808357961,25750.054591271997,103057.56267485161,103057.56267485161,103057.56267485161,130568.99105793635,126051.52325124513,4517.467806691223,0.0,91518.86452470983,56455.24773387881,38959.57421203447,27511.428383084745,66471.00259511922,20875.042272500104,1551.809112466761,0.0,0.8785866055295688,2.7281937623598136,0.0014947054983599872,1.0,1.0,-6.5054862993429765,334318.2127286713,1559564.9817961317,4.664911818794198,1559564.9817961317,4.664911818794198,0.7587771155253797,0.09266216077600266,4.028046144702076,101325.0,128383.51173111715,1.2670467479014769,1.0,0.0,4.028046144704801,1.2847710505428682,1.2850671414079713,3.1352248659401702,0.0,16534.671399289702,0.0,0.0,22720.4111465011,2316.8371611611615,19312.34804034323,1969.3114407410512,0.85,0.8499999368769035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.574008465348,4632.441516551485,6.165353358776868,5.000560872197037,-3.6995940779985306,8.700154950195568,2.94499868262247,3.5,0.8414281950349914,0.6,0.00023044997082250748,0.9954484925930054,0.00023150366145235424,198.9883793510794,0.0,0.0,0.0,0.03943536517402355,7.810157835334269e-05,0.0001523483924691648,0.000613666354936978,0.09266216076778028,0.09266216076778028,0.09266216076778028,0.09266217055947831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.1859259027,595.5843354541139,0.0,0.09266216076778028,0.09266216077600266,0.09266216077600266,0.3721335534993257,0.3721335534993257,0.5,9.999365287472077,4.598062321292673e-05,4.598062321292673e-05,2.603428583825007e-11,6.639646699113655e-08,5.4554637813453155e-05,2.603428583825007e-11,27511.428383084745,20875.042272500104,0.7587771155253797,1.0230519270416547,0.6356641400976565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519739023039608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093534685977,260.6093534685977,-12.540646531402274,244.8241269925378,276.39457994465585,127803.7136570922,127801.7476251167,1.9660319755150768,0.0,nan,276.39457994465585,3.244579944655868,270.0804893542334,-3.06951064576657,263.76639876381034,-9.383601236189634,257.45230817338654,-15.697691826613436,251.13821758296243,-22.01178241703755,244.8241269925378,-28.325873007462178,1.0,1.0,26381.15544483698,26381.15544483698,275.5882095506424,2.438209550642398,275.5882095506424,275.5882095506424,77307.53226489417,77307.50808357961,0.024181314554880373,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882095506424,2.438209550642398,1.0,0.002,0.1293967539489833,0.0049110917728925054,0.0001998742874499602,0.0018001257127229432,0.0999371437249801,0.0999371437249801,0.0,1.7290335829756032e-13,1.0,1.000000110671611,5.455461177916732e-05,0.09266216077600266,0.0,1.0227461886994791e-08,0.013136145328457508,0.0,1600131.0952080418,266.64445921241565,6.63704327052983e-08,1.0,1284399.3430238434,2598.5677943743026,,,,,,,,,,,,,,,,,2.0,16534.671399289702,1551.809112466761,0.3721335534993257,6.17534620354742,2.94499868262247
5278.0,-30.079667194810416,5.0005604132176575,35.05828570674322,24.09532667314636,4.998497670333972,-26.57185070829539,-40.08485967116428,1.4906811838196963,-6.505538916803857,-6.505538978268885,40.11655606204814,42253.227305991655,25750.055075742377,25750.055075742377,68003.28238173402,77316.8411161909,77307.49759434737,25750.055075742377,103057.55267008975,103057.55267008975,103057.55267008975,130568.97567490379,126051.50819125959,4517.467483644199,0.0,91518.84764663373,56455.23383643747,38959.570900218074,27511.423004814045,66470.99390503211,20875.03848439543,1551.808817624398,0.0,0.8785866201559122,2.7281939531337445,0.0014947054983599872,1.0,1.0,-6.505488446783033,334318.23748204415,1559564.930925435,4.664911321235347,1559564.930925435,4.664911321235347,0.758777126168379,0.092662151885446,4.028046144702076,101325.0,128383.4995937288,1.2670466281147674,1.0,0.0,4.028046144701757,1.28477104138531,1.2850671322483027,3.1352248882873464,0.0,16534.66925020455,0.0,0.0,22720.406956361392,2316.8367338858216,19312.34607274137,1969.3112401014996,0.85,0.8500000070348294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.574687753542,4632.441516551485,6.165352472025966,5.0005604132176575,-3.6995923423086796,8.700152755526338,2.9449994809254734,3.5,0.8414284231215639,0.6,0.00023044997082250748,0.9954463313098451,0.00023150416408614707,198.98836228492516,0.0,0.0,0.0,0.03943536517402355,7.81017695622732e-05,0.0001523482012602343,0.0006136655847385826,0.09266215187590263,0.09266215187590263,0.09266215187590263,0.09266216097591885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.17891818954,595.584337675242,0.0,0.09266215187590263,0.092662151885446,0.092662151885446,0.3721335285797394,0.3721335285797394,0.5,9.99936556053152,4.621467229526388e-05,4.621467229526388e-05,-1.1141310096718371e-11,6.146501618786715e-08,5.053148584011069e-05,-1.1141310096718371e-11,27511.423004814045,20875.03848439543,0.758777126168379,1.0230519868394192,0.6356641419618208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519737508217951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093646993542,260.6093646993542,-12.54063530064576,244.82414772997424,276.3945816687322,127803.620404076,127801.68794354195,1.9324605340289462,0.0,nan,276.3945816687322,3.2445816687322235,270.08049488098146,-3.0695051190185154,263.76640809323123,-9.383591906768743,257.45232130547936,-15.697678694520619,251.13823451772691,-22.011765482273063,244.82414772997424,-28.325852270025734,1.0,1.0,26381.15544483698,26381.15544483698,275.58821021284894,2.438210212848958,275.58821021284894,275.58821021284894,77307.52204703394,77307.49759434737,0.024452686571748927,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58821021284894,2.438210212848958,1.0,0.002,0.1293967444757782,0.004911092153917377,0.0001998742735876376,0.0018001257265506272,0.0999371367938188,0.0999371367938188,0.0,1.3826483361012443e-13,1.0,1.0000001025222232,5.053149698142079e-05,0.092662151885446,0.0,9.473239763984634e-09,0.012167422868513085,0.0,1600131.097394076,266.6444610831961,6.147615749796387e-08,1.0,1284399.3366209518,2598.5678202903205,,,,,,,,,,,,,,,,,2.0,16534.66925020455,1551.808817624398,0.3721335285797394,6.17534620354742,2.9449994809254734
5279.0,-30.07964639837454,5.000559954295063,35.05828512846507,24.095324682444357,4.998498007610152,-26.571831957775544,-40.08484178977085,1.4906835670106475,-6.5055368409809375,-6.505536889070714,40.116554728609316,42253.23738367482,25750.055068442314,25750.055068442314,68003.29245211714,77316.83180337289,77307.48559417066,25750.055068442314,103057.54066261297,103057.54066261297,103057.54066261297,130568.95745493763,126051.49034067527,4517.467114262356,0.0,91518.83005057293,56455.23563087293,38959.54935522222,27511.41679232465,66470.96614754686,20875.034107921787,1551.8084781231125,0.0,0.8785866365328067,2.7281941657333935,0.0014947054983599872,1.0,1.0,-6.50549737638687,334318.2650536792,1559564.8732929274,4.66491076412627,1559564.8732929274,4.66491076412627,0.7587771384331492,0.09266214265193885,4.028046144702076,101325.0,128383.4956964023,1.2670465896511454,1.0,0.0,4.028046144703453,1.284771030236726,1.2850671210971492,3.13522491549322,0.0,16534.667011567875,0.0,0.0,22720.402587975288,2316.8362884344083,19312.343677345747,1969.3109958391242,0.85,0.8500000650325955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.575365361286,4632.441516551485,6.165351470011093,5.000559954295063,-3.6995904462430875,8.700150400538151,2.9450002772536887,3.5,0.841428650643911,0.6,0.00023044997082250748,0.9954441752557246,0.00023150466550603507,198.98834526002418,0.0,0.0,0.0,0.03943536517402355,7.81019277192605e-05,0.00015234804310324698,0.0006136649476749397,0.09266214264108633,0.09266214264108633,0.09266214264108633,0.09266214965159551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.1714566203,595.5843400362835,0.0,0.09266214264108633,0.09266214265193885,0.09266214265193885,0.3721335036940275,0.3721335036940275,0.5,9.99936577074907,4.4121228370386234e-05,4.4121228370386234e-05,1.807620719773695e-11,4.8089759729919024e-08,3.951268382706985e-05,1.807620719773695e-11,27511.41679232465,20875.034107921787,0.7587771384331492,1.0230525655542444,0.6356645590179104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519736262938805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60937580940146,260.60937580940146,-12.540624190598521,244.8241682921452,276.39458332665566,127803.53547870686,127801.62378842606,1.9116902807950762,0.0,nan,276.39458332665566,3.244583326655686,270.0805003197549,-3.0694996802450873,263.7664173128539,-9.383582687146088,257.4523343059511,-15.697665694048851,251.13825129904802,-22.011748700951955,244.8241682921452,-28.325831707854775,1.0,1.0,26381.15544483698,26381.15544483698,275.5882109137397,2.438210913739738,275.5882109137397,275.5882109137397,77307.51243908965,77307.48559417066,0.02684491898980923,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882109137397,2.438210913739738,1.0,0.002,0.12939673706818766,0.004911092565027553,0.00019987426300372528,0.00180012573707917,0.09993713150186263,0.09993713150186263,0.0,8.289506234215871e-14,1.0,1.0000000802020208,3.951266575086265e-05,0.09266214265193885,0.0,7.407517047182058e-09,0.009514209928579483,0.0,1600131.0998083071,266.64446315901904,4.807168352272129e-08,1.0,1284399.329489069,2598.5678491569643,,,,,,,,,,,,,,,,,2.0,16534.667011567875,1551.8084781231125,0.3721335036940275,6.17534620354742,2.9450002772536887
5280.0,-30.0796255743643,5.000559494484727,35.05828454662151,24.09532283144074,4.998498441231498,-26.571813172803274,-40.08482013652099,1.4906860396723403,-6.505534814395105,-6.505534854088666,40.1165534691788,42253.231868796356,25750.0551751371,25750.0551751371,68003.28704393345,77316.82245640628,77307.47452138657,25750.0551751371,103057.52969652366,103057.52969652366,103057.52969652366,130568.9406523961,126051.47391998228,4517.466732413812,0.0,91518.81244819607,56455.221860593745,38959.54509733592,27511.410955872427,66470.95605320834,20875.029998806524,1551.8081578380732,0.0,0.8785866523344852,2.728194372740083,0.0014947054983599872,1.0,1.0,-6.505502163535084,334318.2919081512,1559564.818856731,4.664910226584903,1559564.818856731,4.664910226584903,0.7587771500447402,0.09266213349542257,4.028046144702076,101325.0,128383.49163204747,1.267046549539082,1.0,0.0,4.028046144702795,1.2847710186695973,1.285067109527355,3.1352249437204676,0.0,16534.664772616652,0.0,0.0,22720.398218021164,2316.8358428231013,19312.336698779563,1969.3102842234161,0.85,0.849999921368525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.576042332612,4632.441516551485,6.165350496229856,5.000559494484727,-3.699588591791109,8.700148086275835,2.9450010728340694,3.5,0.8414288779525912,0.6,0.00023044997082250748,0.9954420163478981,0.00023150516759176787,198.9883282125524,0.0,0.0,0.0,0.03943536517402355,7.810211923788322e-05,0.00015234785158462427,0.0006136641762290898,0.09266213348550983,0.09266213348550983,0.09266213348550983,0.09266213922408678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.16453584575,595.5843422250877,0.0,0.09266213348550983,0.09266213349542257,0.09266213349542257,0.37213347858604956,0.37213347858604956,0.5,9.999365943026406,4.1101534179688315e-05,4.1101534179688315e-05,-7.935341272968799e-11,3.9693588860245654e-08,3.2690553609882045e-05,-7.935341272968799e-11,27511.410955872427,20875.029998806524,0.7587771500447402,1.0230526395543118,0.6356645725837567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973502066981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.609386831952,260.609386831952,-12.540613168047969,244.82418871655602,276.3945849473459,127803.45366131299,127801.55702644998,1.8966348629805045,0.0,nan,276.3945849473459,3.2445849473459134,270.0805057011892,-3.0694942988107528,263.7664264550324,-9.38357354496759,257.4523472088735,-15.697652791126472,251.13826796271502,-22.011732037284958,244.82418871655602,-28.325811283443954,1.0,1.0,26381.15544483698,26381.15544483698,275.5882116677049,2.438211667704934,275.5882116677049,275.5882116677049,77307.50314035937,77307.47452138657,0.02861897280672565,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882116677049,2.438211667704934,1.0,0.002,0.12939673093968604,0.004911092961296731,0.00019987425437324746,0.0018001257458135646,0.09993712718662373,0.09993712718662373,0.0,1.8681193744707336e-13,1.0,1.0000000663830277,3.2690632963294775e-05,0.09266213349542257,0.0,6.128576656568385e-09,0.007871539705847379,0.0,1600131.102172118,266.6444651856049,3.977294227297534e-08,1.0,1284399.3225426902,2598.5678772727624,,,,,,,,,,,,,,,,,2.0,16534.664772616652,1551.8081578380732,0.37213347858604956,6.17534620354742,2.9450010728340694
