time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5281.0,-30.07960480030701,5.000559033975829,35.058283962126545,24.095320980437123,4.998498922021015,-26.571794428073044,-40.08480229005215,1.4906885497874154,-6.505532779472389,-6.50553281289345,40.11655222899004,42253.2418593868,25750.055258975335,25750.055258975335,68003.29711836213,77316.81307818223,77307.46377632336,25750.055258975335,103057.5190352987,103057.5190352987,103057.5190352987,130568.9242403352,126051.45790538737,4517.466334947822,0.0,91518.79485389391,56455.22363509989,38959.5235764378,27511.4052050365,66470.9287814743,20875.025951598967,1551.8078415032007,0.0,0.8785866680976724,2.728194580368826,0.0014947054983599872,1.0,1.0,-6.5055053300852705,334318.3188467415,1559564.765250669,4.664909690352942,1559564.765250669,4.664909690352942,0.7587771615452557,0.09266212428195912,4.028046144702076,101325.0,128383.48751201658,1.2670465088775384,1.0,0.0,4.028046144700556,1.284771006927262,1.2850670977823133,3.1352249723752723,0.0,16534.662534911044,0.0,0.0,22720.39385007166,2316.8353974162087,19312.33417580987,1969.310026952106,0.85,0.8499999737350045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.576718425147,4632.441516551485,6.16534951827363,5.000559033975829,-3.699586733367154,8.700145767342983,2.945001867381776,3.5,0.8414291049662218,0.6,0.00023044997082250748,0.9954398626239288,0.00023150566847408852,198.98831120597728,0.0,0.0,0.0,0.03943536517402355,7.810227708662225e-05,0.00015234769373588525,0.0006136635404070852,0.09266212427064915,0.09266212427064915,0.09266212427064915,0.09266212904951676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.15784874524,595.5843443388443,0.0,0.09266212427064915,0.09266212428195912,0.09266212428195912,0.37213345315013874,0.37213345315013874,0.5,9.999366086133353,3.764206053347152e-05,3.764206053347152e-05,-1.602984411874786e-11,3.342108811921207e-08,2.748280820696891e-05,-1.602984411874786e-11,27511.4052050365,20875.025951598967,0.7587771615452557,1.0230532108544104,0.6356649836847614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973377675388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093977826611,260.6093977826611,-12.540602217338858,244.82420902005487,276.39458654526516,127803.37354466318,127801.48927142603,1.8842732371725,0.0,nan,276.39458654526516,3.2445865452651788,270.08051104022394,-3.069488959776038,263.76643553518386,-9.383564464816118,257.4523600301409,-15.697639969859097,251.13828452509796,-22.01171547490202,244.82420902005487,-28.32579097994511,1.0,1.0,26381.15544483698,26381.15544483698,275.58821246579754,2.4382124657975623,275.58821246579754,275.58821246579754,77307.49368411116,77307.46377632336,0.029907787800766528,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58821246579754,2.4382124657975623,1.0,0.002,0.12939672578725664,0.0049110933538199395,0.00019987424725309062,0.001800125752747285,0.0999371236265453,0.0999371236265453,0.0,3.7556763254897874e-16,1.0,1.000000055833873,2.748282423681303e-05,0.09266212428195912,0.0,5.152258179218941e-09,0.0066175568790522105,0.0,1600131.1045485083,266.6444672205276,3.343711796333082e-08,1.0,1284399.315574555,2598.5679054766274,,,,,,,,,,,,,,,,,2.0,16534.662534911044,1551.8078415032007,0.37213345315013874,6.17534620354742,2.945001867381776
5282.0,-30.07958399826346,5.000558573014915,35.058283375625805,24.0953191992827,4.998499445266817,-26.571775653910706,-40.08478067172689,1.4906911009117598,-6.5055307332893335,-6.5055307620483145,40.11655100212679,42253.23626213085,25750.05531321508,25750.05531321508,68003.29157534594,77316.80368988663,77307.45328309751,25750.05531321508,103057.50859631259,103057.50859631259,103057.50859631259,130568.90809756902,126051.44217367162,4517.465923897393,0.0,91518.77725537845,56455.20982761323,38959.51936418357,27511.399501256426,66470.91886544,20875.021938951257,1551.807527161897,0.0,0.8785866838619086,2.72819478895131,0.0014947054983599872,1.0,1.0,-6.505507119377114,334318.3459119858,1559564.712223481,4.664909154085308,1559564.712223481,4.664909154085308,0.7587771730041545,0.09266211498495924,4.028046144702076,101325.0,128383.4786595177,1.2670464215101673,1.0,0.0,4.028046144702129,1.284770994993085,1.285067085845386,3.135225001498229,0.0,16534.660296898845,0.0,0.0,22720.389481076167,2316.8349519026547,19312.331611620873,1969.3097654775968,0.85,0.8500000243264374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.577393686195,4632.441516551485,6.165348534458355,5.000558573014915,-3.6995848682825603,8.700143441297476,2.9450026609524,3.5,0.8414293317006857,0.6,0.00023044997082250748,0.9954377060035579,0.00023150617003218462,198.98829417649432,0.0,0.0,0.0,0.03943536517402355,7.810246829713458e-05,0.0001523475025253729,0.0006136627702023181,0.09266211497463762,0.09266211497463762,0.09266211497463762,0.0926621190264883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.1513301514,595.5843463984597,0.0,0.09266211497463762,0.09266211498495924,0.09266211498495924,0.37213342733656296,0.37213342733656296,0.5,9.9993662076552,3.410295272487929e-05,3.410295272487929e-05,-6.0822458181064576e-12,2.875896143450518e-08,2.3642671180823527e-05,-6.0822458181064576e-12,27511.399501256426,20875.021938951257,0.7587771730041545,1.0230532800818954,0.6356649943062458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519732535822085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094086809948,260.6094086809948,-12.54059131900516,244.82422922984497,276.3945881321422,127803.29515547083,127801.41989438295,1.8752610878690863,0.0,nan,276.3945881321422,3.244588132142212,270.08051635168397,-3.069483648316009,263.7664445712264,-9.383555428773604,257.45237279076576,-15.697627209234213,251.1383010103056,-22.011698989694366,244.82422922984497,-28.325770770155003,1.0,1.0,26381.15544483698,26381.15544483698,275.58821330267534,2.438213302675365,275.58821330267534,275.58821330267534,77307.4843387497,77307.45328309751,0.03105565218720585,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58821330267534,2.438213302675365,1.0,0.002,0.12939672135488844,0.004911093745852178,0.00019987424124912745,0.0018001257588571914,0.09993712062456372,0.09993712062456372,0.0,1.0631859975740454e-13,1.0,1.0000000480551106,2.3642677263069345e-05,0.09266211498495924,0.0,4.4323380314976164e-09,0.005692891903020266,0.0,1600131.1069404762,266.64446926671064,2.8765043680323288e-08,1.0,1284399.3085736576,2598.5679338130976,,,,,,,,,,,,,,,,,2.0,16534.660296898845,1551.807527161897,0.37213342733656296,6.17534620354742,2.9450026609524
5283.0,-30.079563245774803,5.000558111773464,35.05828278761599,24.095317418128275,4.998499993082825,-26.57175692188831,-40.08476279033346,1.49069366919908,-6.505528679691508,-6.50552870517988,40.11654978558375,42253.24617310924,25750.05534687986,25750.05534687986,68003.3015199891,77316.79428060759,77307.44297862338,25750.05534687986,103057.49832550324,103057.49832550324,103057.49832550324,130568.89216405203,126051.42666204492,4517.4655020071095,0.0,91518.75966586915,56455.211558381845,38959.497897208115,27511.393838548785,66470.8917357569,20875.01795623699,1551.8072146351217,0.0,0.878586699619689,2.7281949981287528,0.0014947054983599872,1.0,1.0,-6.505507766710025,334318.3730568335,1559564.6596410312,4.664908618037298,1559564.6596410312,4.664908618037298,0.7587771844182991,0.09266210560260933,4.028046144702076,101325.0,128383.47442813464,1.2670463797496634,1.0,0.0,4.028046144699554,1.28477098297862,1.2850670738281522,3.1352250308171126,0.0,16534.658060139773,0.0,0.0,22720.385114316534,2316.834506617095,19312.3245369394,1969.3090440608566,0.85,0.849999876312411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.578068178052,4632.441516551485,6.165347546852586,5.000558111773464,-3.6995829991983467,8.70014111097181,2.9450034536191505,3.5,0.8414295581769001,0.6,0.00023044997082250748,0.9954355545257328,0.00023150667039646127,198.9882771875821,0.0,0.0,0.0,0.03943536517402355,7.810262645542987e-05,0.0001523473443670776,0.0006136621331334065,0.09266210559291678,0.09266210559291678,0.09266210559291678,0.09266210913133303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.1449346395,595.5843484185543,0.0,0.09266210559291678,0.09266210560260933,0.09266210560260933,0.3721334011356721,0.3721334011356721,0.5,9.99936631399763,3.072865905551225e-05,3.072865905551225e-05,1.34718902700115e-11,2.548836164351087e-08,2.0938469845077634e-05,1.34718902700115e-11,27511.393838548785,20875.01795623699,0.7587771844182991,1.0230538472437531,0.6356654028515134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519731293218756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60941953420496,260.60941953420496,-12.540580465795017,244.82424935462936,276.3945897137783,127803.2176602091,127801.35016353978,1.8674966693313788,0.0,nan,276.3945897137783,3.244589713778339,270.08052164194964,-3.0694783580503326,263.7664535701217,-9.383546429878265,257.45238549829065,-15.697614501709324,251.13831742646025,-22.01168257353973,244.82424935462936,-28.32575064537062,1.0,1.0,26381.15544483698,26381.15544483698,275.5882141674132,2.438214167413207,275.5882141674132,275.5882141674132,77307.47489393855,77307.44297862338,0.03191531516495161,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882141674132,2.438214167413207,1.0,0.002,0.12939671742962294,0.004911094136860704,0.00019987423603094466,0.0018001257641872047,0.09993711801547232,0.09993711801547232,0.0,2.181492833597254e-13,1.0,1.0000000425773279,2.0938456373187364e-05,0.09266210560260933,0.0,3.925372223986366e-09,0.005041745342820365,0.0,1600131.1093431131,266.64447132030847,2.547488975324086e-08,1.0,1284399.3015521672,2598.5679622328985,,,,,,,,,,,,,,,,,2.0,16534.658060139773,1551.8072146351217,0.3721334011356721,6.17534620354742,2.9450034536191505
5284.0,-30.079537910048213,5.000557657508598,35.05828220266517,24.095317383203678,4.998502007630677,-26.5717339182834,-40.08473673658443,1.4906980158358638,-6.505526221159812,-6.505526254643709,40.116548697778526,42253.240679428854,25750.054509046022,25750.054509046022,68003.29518847488,77316.78605503624,77307.43568931613,25750.054509046022,103057.49019836215,103057.49019836215,103057.49019836215,130568.8785962199,126051.41350365005,4517.465092569846,0.0,91518.74199842931,56455.196622700285,38959.494861921135,27511.388397857758,66470.8832597789,20875.01415797026,1551.8069032128915,0.0,0.878586717018865,2.7281952471774384,0.0014947054983599872,1.0,1.0,-6.50549871980013,334318.4053962968,1559564.612623633,4.664908026152328,1559564.612623633,4.664908026152328,0.7587771964135313,0.09266209613111376,4.028046144702076,101325.0,128383.4673015947,1.2670463094161826,1.0,0.0,4.028046144702685,1.2847709626450246,1.2850670534898705,3.135225080437161,0.0,16534.655823081353,0.0,0.0,22720.38072820992,2316.8340593586922,19312.32016804289,1969.3085985573964,0.85,0.8499998481127767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.578741944093,4632.441516551485,6.165346351655283,5.000557657508598,-3.6995808312062857,8.700138488714884,2.9450042454330045,3.5,0.8414297844094298,0.6,0.00023044997082250748,0.9954329278955641,0.00023150728126876383,198.98825644663088,0.0,0.0,0.0,0.03943536517402355,7.81028568975375e-05,0.00015234711392496999,0.0006136612049019633,0.09266209612216625,0.09266209612216625,0.09266209612216625,0.09266210082945436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.1389940592,595.5843502970262,0.0,0.09266209612216625,0.09266209613111376,0.09266209613111376,0.3721333745652244,0.3721333745652244,0.5,9.999366455105799,2.9206578460616583e-05,2.9206578460616583e-05,-1.6200374375330284e-11,3.3483900097053265e-08,2.7534843582088797e-05,-1.6200374375330284e-11,27511.388397857758,20875.01415797026,0.7587771964135313,1.023053882445146,0.635665401259923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519730053575783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60943090049255,260.60943090049255,-12.540569099507422,244.8242702148469,276.39459158613573,127803.17683485626,127801.22105363225,1.9557812239860484,0.0,nan,276.39459158613573,3.244591586135755,270.0805273118796,-3.0694726881203565,263.7664630376232,-9.383536962376752,257.4523987633643,-15.697601236635705,251.13833448910583,-22.011665510894147,244.8242702148469,-28.325729785153072,1.0,1.0,26381.15544483698,26381.15544483698,275.58821577464516,2.4382157746451867,275.58821577464516,275.58821577464516,77307.46903207524,77307.43568931613,0.03334275911038276,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58821577464516,2.4382157746451867,1.0,0.002,0.12939671226753094,0.004911094604051656,0.00019987422906399263,0.0018001257710344055,0.09993711453199632,0.09993711453199632,0.0,9.839785236609444e-14,1.0,1.000000055939281,2.7534859782463172e-05,0.09266209613111376,0.0,5.1620120852931935e-09,0.00663008467377335,0.0,1600131.1122366092,266.64447377884017,3.3500100471428595e-08,1.0,1284399.293187004,2598.5679960913035,,,,,,,,,,,,,,,,,2.0,16534.655823081353,1551.8069032128915,0.3721333745652244,6.17534620354742,2.9450042454330045
5285.0,-30.079517102363873,5.000557198261304,35.0582816238539,24.095315287727885,4.998502003050035,-26.571715191822058,-40.084718890115596,1.4907000925085498,-6.5055244034569455,-6.505524446898485,40.11654770506627,42253.25081724818,25750.055108147557,25750.055108147557,68003.30592539575,77316.7776332179,77307.42773577556,25750.055108147557,103057.48284392312,103057.48284392312,103057.48284392312,130568.86672387885,126051.40199666048,4517.464727218361,0.0,91518.72515029379,56455.198334325556,38959.4742399647,27511.383879955727,66470.85811992042,20875.010985452176,1551.8066509076127,0.0,0.8785867305773399,2.728195430848829,0.0014947054983599872,1.0,1.0,-6.505488734046594,334318.4292533228,1559564.569716096,4.664907564920294,1559564.569716096,4.664907564920294,0.7587772057028841,0.0926620870928254,4.028046144702076,101325.0,128383.46390535298,1.2670462758978829,1.0,0.0,4.028046144703165,1.2847709529303362,1.2850670437729432,3.135225104143904,0.0,16534.653678532217,0.0,0.0,22720.376545503237,2316.8336328413106,19312.318080735236,1969.3083857112508,0.85,0.8499999127240471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.579416846771,4632.441516551485,6.165345498826479,5.000557198261304,-3.699579149747062,8.700136348008366,2.9450050385827256,3.5,0.8414300110236359,0.6,0.00023044997082250748,0.995430770706599,0.00023150778296608643,198.9882394125395,0.0,0.0,0.0,0.03943536517402355,7.810301474765573e-05,0.00015234695607485176,0.0006136605690744031,0.09266208708366658,0.09266208708366658,0.09266208708366658,0.09266209343200445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.1332755859,595.5843521079378,0.0,0.09266208708366658,0.0926620870928254,0.0926620870928254,0.372133347839538,0.372133347839538,0.5,9.99936664552534,2.9856229161850933e-05,2.9856229161850933e-05,-7.958078640513122e-12,4.344155968283303e-08,3.5712851911284815e-05,-7.958078640513122e-12,27511.383879955727,20875.010985452176,0.7587772057028841,1.0230544309012926,0.6356657941893705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519728540154908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.609442091374,260.609442091374,-12.540557908625999,244.8242908763105,276.39459330643484,127803.08591714136,127801.16031787747,1.9255992638832495,0.0,nan,276.39459330643484,3.244593306434865,270.0805328204115,-3.0694671795884574,263.7664723343877,-9.383527665612291,257.4524118483627,-15.697588151637262,251.13835136233655,-22.011648637663427,244.8242908763105,-28.325709123689478,1.0,1.0,26381.15544483698,26381.15544483698,275.58821666224065,2.438216662240677,275.58821666224065,275.58821666224065,77307.45838366555,77307.42773577556,0.03064788998744916,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58821666224065,2.438216662240677,1.0,0.002,0.12939670557235827,0.004911094961053169,0.00019987421946488748,0.0018001257806130873,0.09993710973244374,0.09993710973244374,0.0,7.79745192025505e-14,1.0,1.000000072504983,3.5712859869363456e-05,0.0926620870928254,0.0,6.695156626132059e-09,0.00859925439706427,0.0,1600131.1143816405,266.64447559654303,4.3449517761473544e-08,1.0,1284399.2870159708,2598.5680210688706,,,,,,,,,,,,,,,,,2.0,16534.653678532217,1551.8066509076127,0.372133347839538,6.17534620354742,2.9450050385827256
5286.0,-30.079496343989703,5.000556746346017,35.05828104423217,24.095314589235954,4.998503705340755,-26.571696339056192,-40.084697236865736,1.4907037003783674,-6.5055219323272695,-6.505521977588247,40.116546524017714,42253.24499543944,25750.054226939996,25750.054226939996,68003.29922237943,77316.76773274418,77307.41913595967,25750.054226939996,103057.47336289968,103057.47336289968,103057.47336289968,130568.85135833448,126051.38702534889,4517.464332985592,0.0,91518.70753475091,56455.184797329486,38959.469708246026,27511.377995434803,66470.84770368083,20875.006869103116,1551.8063178361756,0.0,0.8785867484330114,2.7281956818982462,0.0014947054983599872,1.0,1.0,-6.5054848159460335,334318.46184169844,1559564.5186681417,4.664906957506294,1559564.5186681417,4.664906957506294,0.7587772183773231,0.09266207745881525,4.028046144702076,101325.0,128383.45800368709,1.267046217652969,1.0,0.0,4.028046144699934,1.2847709360526982,1.2850670268914157,3.135225145330385,0.0,16534.651444115825,0.0,0.0,22720.372172280528,2316.8331868967007,19312.314454389027,1969.3080159268484,0.85,0.849999916724541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.58008982619,4632.441516551485,6.165344294406095,5.000556746346017,-3.6995769674839862,8.700133713830004,2.945005829472306,3.5,0.8414302369920874,0.6,0.00023044997082250748,0.995428618634777,0.00023150828347548205,198.98822241881848,0.0,0.0,0.0,0.03943536517402355,7.810320626874231e-05,0.00015234676455376517,0.0006136597976186286,0.09266207744869705,0.09266207744869705,0.09266207744869705,0.09266208395349222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.12662460573,595.5843542128532,0.0,0.09266207744869705,0.09266207745881525,0.09266207745881525,0.37213332118871967,0.37213332118871967,0.5,9.99936684046077,3.0427265585331043e-05,3.0427265585331043e-05,4.9396930990042165e-11,4.5261003833729774e-08,3.7161642239880166e-05,4.9396930990042165e-11,27511.377995434803,20875.006869103116,0.7587772183773231,1.0230544903764442,0.635665806216274,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519727297215315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60945328942773,260.60945328942773,-12.540546710572244,244.82431138215725,276.3945951966963,127803.0171059489,127801.09027243077,1.926833518106862,0.0,nan,276.3945951966963,3.2445951966963094,270.0805384337891,-3.0694615662108617,263.76648167088297,-9.38351832911701,257.45242490797466,-15.697575092025318,251.13836814506618,-22.011631854933796,244.82431138215725,-28.32568861784273,1.0,1.0,26381.15544483698,26381.15544483698,275.5882181366332,2.4382181366332247,275.5882181366332,275.5882181366332,77307.45062730904,77307.41913595967,0.031491349363932386,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882181366332,2.4382181366332247,1.0,0.002,0.12939669860545686,0.00491109543955887,0.00019987420971786276,0.0018001257903422752,0.09993710485893138,0.09993710485893138,0.0,6.013809242255697e-14,1.0,1.0000000754395986,3.7161592842949176e-05,0.09266207745881525,0.0,6.9667527188253645e-09,0.00894809216614929,0.0,1600131.1172809517,266.6444780676727,4.521160690273973e-08,1.0,1284399.2785864216,2598.5680551878754,,,,,,,,,,,,,,,,,2.0,16534.651444115825,1551.8063178361756,0.37213332118871967,6.17534620354742,2.945005829472306
5287.0,-30.079475557521715,5.0005562897914455,35.05828046860359,24.095312284212582,4.9985036749849865,-26.571677634272543,-40.0846793903969,1.4907057517344597,-6.505520099941634,-6.505520151391062,40.11654548003202,42253.25506052053,25750.05478494782,25750.05478494782,68003.30984546835,77316.7586090926,77307.41047646118,25750.05478494782,103057.465261409,103057.465261409,103057.465261409,130568.83849400561,126051.3745127178,4517.463981287819,0.0,91518.68998292607,56455.186434348565,38959.44838730833,27511.37323259662,66470.82161990495,20875.003521408937,1551.8060534178803,0.0,0.8785867622859969,2.728195867490363,0.0014947054983599872,1.0,1.0,-6.505477871781466,334318.48594162456,1559564.4735442435,4.664906486255623,1559564.4735442435,4.664906486255623,0.7587772280547365,0.09266206837494395,4.028046144702076,101325.0,128383.45466312153,1.2670461846841503,1.0,0.0,4.028046144702626,1.2847709264564418,1.2850670172929477,3.13522516874812,0.0,16534.649209405175,0.0,0.0,22720.367814876412,2316.8327425651382,19312.316885769284,1969.3082638586352,0.85,0.8500001867542096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.580764036308,4632.441516551485,6.165343432761156,5.0005562897914455,-3.699575271854127,8.700131561645573,2.945006621808297,3.5,0.8414304633737991,0.6,0.00023044997082250748,0.9954264636554315,0.00023150878466325175,198.9882054021015,0.0,0.0,0.0,0.03943536517402355,7.810336411951372e-05,0.00015234660670299376,0.0006136591617884375,0.09266206836626946,0.09266206836626946,0.09266206836626946,0.09266207592903743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.1204814028,595.58435615937,0.0,0.09266206836626946,0.09266206837494395,0.09266206837494395,0.3721332946177159,0.3721332946177159,0.5,9.999367067550056,3.213945859670275e-05,3.213945859670275e-05,1.1709744285326451e-11,5.144943315826822e-08,4.227960960179189e-05,1.1709744285326451e-11,27511.37323259662,20875.003521408937,0.7587772280547365,1.0230550516484738,0.6356662070785601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519726057221456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094643383912,260.6094643383912,-12.540535661608772,244.82433174978186,276.39459692699876,127802.9284357075,127801.02725598388,1.9011797236032464,0.0,nan,276.39459692699876,3.2445969269987813,270.0805438915557,-3.0694561084442853,263.766490856114,-9.383509143885988,257.45243782067047,-15.697562179329509,251.1383847852264,-22.01161521477357,244.82433174978186,-28.325668250218115,1.0,1.0,26381.15544483698,26381.15544483698,275.588218961008,2.438218961008033,275.588218961008,275.588218961008,77307.43945656894,77307.41047646118,0.028980107759707607,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588218961008,2.438218961008033,1.0,0.002,0.12939669067934237,0.0049110958055309534,0.00019987419822492967,0.0018001258019742683,0.09993709911246483,0.09993709911246483,0.0,1.9919786306554776e-13,1.0,1.0000000858068454,4.2279597892047605e-05,0.09266206837494395,0.0,7.926233954077923e-09,0.01018044912311382,0.0,1600131.119437874,266.64447990005834,5.1437723413982894e-08,1.0,1284399.2723525576,2598.568080419741,,,,,,,,,,,,,,,,,2.0,16534.649209405175,1551.8060534178803,0.3721332946177159,6.17534620354742,2.945006621808297
5288.0,-30.07945482002029,5.000555840003869,35.05827989154758,24.09531148094686,4.998505305121563,-26.571658807505557,-40.08465773714704,1.4907092925782683,-6.505517660823614,-6.505517712559038,40.11654428754804,42253.249169987634,25750.053971653197,25750.053971653197,68003.30314164083,77316.74873959743,77307.40159539093,25750.053971653197,103057.45556704412,103057.45556704412,103057.45556704412,130568.82288634073,126051.35928267652,4517.463603664198,0.0,91518.67237759959,56455.17280787414,38959.44396636161,27511.3673192966,66470.81128565822,20874.99938254593,1551.8057196869795,0.0,0.8785867800201761,2.728196115462424,0.0014947054983599872,1.0,1.0,-6.505475252988276,334318.51812791504,1559564.4220022515,4.664905882974571,1559564.4220022515,4.664905882974571,0.7587772407045763,0.09266205881053566,4.028046144702076,101325.0,128383.44887280781,1.267046127538197,1.0,0.0,4.028046144700612,1.2847709098923525,1.285067000725041,3.1352252091694504,0.0,16534.646975949283,0.0,0.0,22720.36344419002,2316.832296879161,19312.31332679233,1969.307900943985,0.85,0.8500001936250193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.581436414582,4632.441516551485,6.165342245489297,5.000555840003869,-3.699573112498224,8.700128952502094,2.9450074119915777,3.5,0.8414306891404507,0.6,0.00023044997082250748,0.9954243137575787,0.00023150928467137108,198.98818842547362,0.0,0.0,0.0,0.03943536517402355,7.810355564139248e-05,0.000152346415181115,0.0006136583903294721,0.09266205880115487,0.09266205880115487,0.09266205880115487,0.09266206629380512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.11363128416,595.5843583284847,0.0,0.09266205880115487,0.09266205881053566,0.09266205881053566,0.3721332682413419,0.3721332682413419,0.5,9.999367292321038,3.332442514647482e-05,3.332442514647482e-05,7.878497854107991e-11,5.1735412398556946e-08,4.245957074999751e-05,7.878497854107991e-11,27511.3673192966,20874.99938254593,0.7587772407045763,1.0230551098495961,0.6356662172875303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451972481554963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094754118742,260.6094754118742,-12.540524588125777,244.82435201095367,276.39459881279265,127802.86093003511,127800.95553134325,1.9053986918308206,0.0,nan,276.39459881279265,3.244598812792674,270.080549452425,-3.069450547575002,263.7665000920594,-9.383499907940575,257.4524507316916,-15.697549268308364,251.13840137132294,-22.011598628677035,244.82435201095367,-28.325647989046303,1.0,1.0,26381.15544483698,26381.15544483698,275.5882203723839,2.4382203723839098,275.5882203723839,275.5882203723839,77307.43155115574,77307.40159539093,0.029955764810438268,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882203723839,2.4382203723839098,1.0,0.002,0.12939668271935814,0.004911096282611164,0.0001998741869314097,0.0018001258132249564,0.09993709346570485,0.09993709346570485,0.0,1.5636623940107341e-13,1.0,1.0000000861712486,4.245949196501897e-05,0.09266205881053566,0.0,7.959958359908236e-09,0.01022376465915183,0.0,1600131.122297453,266.64448233917636,5.1656627420015866e-08,1.0,1284399.2640270158,2598.5681141177793,,,,,,,,,,,,,,,,,2.0,16534.646975949283,1551.8057196869795,0.3721332682413419,6.17534620354742,2.9450074119915777
5289.0,-30.079434054073538,5.000555385419562,35.058279317800604,24.09530917592349,4.998505249036795,-26.57164012376324,-40.08463611882178,1.490711318726153,-6.50551583939972,-6.505515895606457,40.116543228953375,42253.24348147604,25750.054548515513,25750.054548515513,68003.29802999155,77316.73962655138,77307.39268191236,25750.054548515513,103057.44723042788,103057.44723042788,103057.44723042788,130568.80972916132,126051.34646400492,4517.463265156401,0.0,91518.65483427171,56455.15868919501,38959.44016119634,27511.362498733444,66470.80265992979,20874.995992735603,1551.8054527380252,0.0,0.8785867938783176,2.728196300131279,0.0014947054983599872,1.0,1.0,-6.505469686225979,334318.5421051412,1559564.3762472863,4.664905411548524,1559564.3762472863,4.664905411548524,0.7587772504432173,0.09266204979797146,4.028046144702076,101325.0,128383.43662406727,1.2670460066525266,1.0,0.0,4.028046144699689,1.2847709004140206,1.2850669912445247,3.1352252322994145,0.0,16534.644742205313,0.0,0.0,22720.35908889536,2316.831852762703,19312.30679702667,1969.307235093194,0.85,0.8500000691655273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.582109882339,4632.441516551485,6.165341389455152,5.000555385419562,-3.6995714238476904,8.700126809267253,2.9450082034553113,3.5,0.8414309152729461,0.6,0.00023044997082250748,0.9954221609157562,0.00023150978536634243,198.9881714255621,0.0,0.0,0.0,0.03943536517402355,7.810374685479865e-05,0.00015234622396770883,0.0006136576201130486,0.09266204978938498,0.09266204978938498,0.09266204978938498,0.09266205808741855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.10731105553,595.5843603318524,0.0,0.09266204978938498,0.09266204979797146,0.09266204979797146,0.3721332420135392,0.3721332420135392,0.5,9.999367541476392,3.5246449613168807e-05,3.5246449613168807e-05,-1.2107648217352107e-11,5.6206715726148104e-08,4.6209380457185034e-05,-1.2107648217352107e-11,27511.362498733444,20874.995992735603,0.7587772504432173,1.0230551657078994,0.6356662141970391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451972357680302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60948635471135,260.60948635471135,-12.540513645288627,244.82437217461148,276.39460053480906,127802.77382769615,127800.89090904627,1.8829186498878583,0.0,nan,276.39460053480906,3.2446005348090807,270.0805548627701,-3.069445137229877,263.7665091907322,-9.383490809267755,257.452463518693,-15.697536481306997,251.13841784665237,-22.011582153347604,244.82437217461148,-28.325627825388494,1.0,1.0,26381.15544483698,26381.15544483698,275.588221158131,2.4382211581310003,275.588221158131,275.588221158131,77307.42051830173,77307.39268191236,0.027836389373987913,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588221158131,2.4382211581310003,1.0,0.002,0.12939667405652683,0.004911096649742625,0.00019987417429667768,0.0018001258259056534,0.09993708714833884,0.09993708714833884,0.0,2.0233120734403087e-13,1.0,1.000000093767206,4.620939256483325e-05,0.09266204979797146,0.0,8.662958344146907e-09,0.01112669726779023,0.0,1600131.1244391454,266.64448416060026,5.6218823374365456e-08,1.0,1284399.2578248905,2598.568139221178,,,,,,,,,,,,,,,,,2.0,16534.644742205313,1551.8054527380252,0.3721332420135392,6.17534620354742,2.9450082034553113
5290.0,-30.079408833676123,5.000554931640374,35.05827873882913,24.09530774401503,4.998505679223114,-26.57161738238864,-40.084613871853776,1.4907142279320404,-6.505513736642342,-6.505513783631542,40.11654193071669,42253.25336337625,25750.0544512203,25750.0544512203,68003.30781459656,77316.7320922539,77307.38131469076,25750.0544512203,103057.43576591107,103057.43576591107,103057.43576591107,130568.7921719766,126051.32928979395,4517.462882182652,0.0,91518.63726323149,56455.15853433922,38959.4208098803,27511.35640606553,66470.77721594583,20874.991704305765,1551.8051183277537,0.0,0.8785868102448945,2.728196514992082,0.0014947054983599872,1.0,1.0,-6.505475177151823,334318.56997741625,1559564.320134292,4.664904854790576,1559564.320134292,4.664904854790576,0.7587772626035763,0.09266204032626003,4.028046144702076,101325.0,128383.43183592326,1.2670459593972194,1.0,0.0,4.0280461447023805,1.2847708868047383,1.285066977632106,3.135225265510134,0.0,16534.642509722446,0.0,0.0,22720.354726720845,2316.8314079446955,19312.29937968073,1969.3064787344028,0.85,0.8499999058979487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.582781480854,4632.441516551485,6.165340374766936,5.000554931640374,-3.699569513106161,8.700124444746535,2.945008992722385,3.5,0.8414311407778242,0.6,0.00023044997082250748,0.9954195462800345,0.00023151039346546706,198.9881507790464,0.0,0.0,0.0,0.03943536517402355,7.810394362898147e-05,0.000152346027193526,0.00061365682749756,0.09266204031614474,0.09266204031614474,0.09266204031614474,0.09266204714276502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.1000448088,595.5843626311005,0.0,0.09266204031614474,0.09266204032626003,0.09266204032626003,0.37213321600450394,0.37213321600450394,0.5,9.999367746487986,3.515720095492725e-05,3.515720095492725e-05,1.972466634470038e-11,4.698921429735492e-08,3.8606479733971355e-05,1.972466634470038e-11,27511.35640606553,20874.991704305765,0.7587772626035763,1.0230557045191746,0.6356666061855528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519722336357452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094976398124,260.6094976398124,-12.540502360187588,244.82439303231106,276.39460224731204,127802.712954337,127800.7711426948,1.941811642193531,0.0,nan,276.39460224731204,3.2446022473120593,270.0805604043118,-3.069439595688152,263.76651856131343,-9.383481438686545,257.4524767183136,-15.697523281686358,251.13843487531253,-22.01156512468745,244.82439303231106,-28.325606967688913,1.0,1.0,26381.15544483698,26381.15544483698,275.5882219550254,2.4382219550254263,275.5882219550254,275.5882219550254,77307.41256233829,77307.38131469076,0.031247647522832267,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882219550254,2.4382219550254263,1.0,0.002,0.129396666819027,0.00491109706453131,0.00019987416398485567,0.0018001258362542105,0.09993708199242783,0.09993708199242783,0.0,2.3906614535218473e-13,1.0,1.0000000783663876,3.860646000930501e-05,0.09266204032626003,0.0,7.237622218320266e-09,0.009295996553446793,0.0,1600131.12689089,266.64448626335763,4.696948963101022e-08,1.0,1284399.2506152445,2598.568168402572,,,,,,,,,,,,,,,,,2.0,16534.642509722446,1551.8051183277537,0.37213321600450394,6.17534620354742,2.945008992722385
5291.0,-30.079388088127544,5.0005544781637745,35.058278157840725,24.095306207332783,4.998506319796865,-26.57159864733504,-40.08459225352851,1.4907168790051346,-6.505511657235047,-6.505511700308465,40.11654071457487,42253.24756111067,25750.054415039365,25750.054415039365,68003.30197615003,77316.72337479214,77307.37104327792,25750.054415039365,103057.42545831729,103057.42545831729,103057.42545831729,130568.77616712582,126051.31366852576,4517.4624986000545,0.0,91518.62040591254,56455.14459223417,38959.41757075374,27511.350708808524,66470.76827956227,20874.987698650068,1551.8048034639228,0.0,0.8785868261442416,2.728196726867262,0.0014947054983599872,1.0,1.0,-6.505476323153289,334318.5974713213,1559564.2675699426,4.664904313926855,1559564.2675699426,4.664904313926855,0.7587772741367569,0.09266203098981428,4.028046144702076,101325.0,128383.42749318798,1.2670459165377546,1.0,0.0,4.028046144702749,1.2847708744030024,1.285066965227512,3.1352252957740796,0.0,16534.64036716927,0.0,0.0,22720.350541734293,2316.8309811948316,19312.296715031076,1969.3062070157573,0.85,0.8499999451838091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.583452641279,4632.441516551485,6.16533937535834,5.0005544781637745,-3.6995676242325786,8.700122102396353,2.945009781474696,3.5,0.8414313661356274,0.6,0.00023044997082250748,0.9954173955640363,0.0002315108936708173,198.9881337958401,0.0,0.0,0.0,0.03943536517402355,7.810413484326547e-05,0.00015234583597924201,0.0006136560572776006,0.09266203097958034,0.09266203097958034,0.09266203097958034,0.0926620372145906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.0932620174,595.5843647771592,0.0,0.09266203097958034,0.09266203098981428,0.09266203098981428,0.3721331899958601,0.3721331899958601,0.5,9.999367933564582,3.445025635073762e-05,3.445025635073762e-05,3.2457592169521376e-11,4.307344170229044e-08,3.537715519996709e-05,3.2457592169521376e-11,27511.350708808524,20874.987698650068,0.7587772741367569,1.0230557542248082,0.635666604354598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519720829827327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095088172704,260.6095088172704,-12.540491182729568,244.8244136868469,276.3946039476918,127802.63044346777,127800.70715393087,1.9232895369341687,0.0,nan,276.3946039476918,3.2446039476918145,270.08056589552297,-3.0694341044770113,263.7665278433558,-9.383472156644189,257.4524897911874,-15.69751020881256,251.13845173901734,-22.011548260982636,244.8244136868469,-28.32558631315308,1.0,1.0,26381.15544483698,26381.15544483698,275.58822285004277,2.4382228500427914,275.58822285004277,275.58822285004277,77307.40388211196,77307.37104327792,0.03283883404219523,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58822285004277,2.4382228500427914,1.0,0.002,0.12939666018682522,0.00491109747118783,0.00019987415459623534,0.0018001258455454289,0.09993707729811767,0.09993707729811767,0.0,1.4166402426130098e-13,1.0,1.0000000718249067,3.537712274237492e-05,0.09266203098981428,0.0,6.632212017731677e-09,0.008518408098329185,0.0,1600131.1293228676,266.64448834276493,4.304098411012092e-08,1.0,1284399.2435034695,2598.5681971878225,,,,,,,,,,,,,,,,,2.0,16534.64036716927,1551.8048034639228,0.3721331899958601,6.17534620354742,2.945009781474696
5292.0,-30.079367390779023,5.000554030529155,35.05827757977656,24.095305578690045,4.998508157889508,-26.571579835910697,-40.08457440705968,1.4907206029965983,-6.50550926594741,-6.5055093159797766,40.116539636930575,42253.25720059922,25750.05371353645,25750.05371353645,68003.31091413567,77316.71341320516,77307.36365015789,25750.05371353645,103057.41736369435,103057.41736369435,103057.41736369435,130568.7627082041,126051.30057591405,4517.4621322900475,0.0,91518.60280893542,56455.14659622994,38959.39579189498,27511.34534450976,66470.74113640474,20874.9839518442,1551.8044971579388,0.0,0.8785868431459924,2.7281969691886316,0.0014947054983599872,1.0,1.0,-6.505468125764878,334318.6289359629,1559564.220991204,4.6649037355615945,1559564.220991204,4.6649037355615945,0.7587772858956194,0.09266202169705136,4.028046144702076,101325.0,128383.42142449382,1.2670458566443998,1.0,0.0,4.028046144700655,1.2847708569821492,1.285066947802644,3.1352253382861734,0.0,16534.638135810637,0.0,0.0,22720.346173120703,2316.8305357202207,19312.297465210206,1969.3062835127396,0.85,0.8500001416377014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.584123235759,4632.441516551485,6.16533821748738,5.000554030529155,-3.6995655066918456,8.700119537221001,2.945010569561989,3.5,0.8414315913034255,0.6,0.00023044997082250748,0.9954152498499877,0.00023151139271498708,198.98811685209537,0.0,0.0,0.0,0.03943536517402355,7.810429269577172e-05,0.00015234567812673577,0.0006136554214404214,0.09266202168921203,0.09266202168921203,0.09266202168921203,0.09266202894778172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.08700026385,595.5843667605752,0.0,0.09266202168921203,0.09266202169705136,0.09266202169705136,0.37213316391757106,0.37213316391757106,0.5,9.99936815148318,3.493875937010671e-05,3.493875937010671e-05,-8.026290743146092e-11,5.003238356948714e-08,4.1190214915332035e-05,-8.026290743146092e-11,27511.34534450976,20874.9839518442,0.7587772858956194,1.0230563064519762,0.6356670089459545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519719590600701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095200111397,260.6095200111397,-12.540479988860284,244.8244341777194,276.39460584455793,127802.56314420527,127800.63703078442,1.9261134208708275,0.0,nan,276.39460584455793,3.2446058445579524,270.08057151119147,-3.069428488808512,263.766537177824,-9.383462822176,257.4525028444569,-15.69749715554309,251.13846851108852,-22.01153148891146,244.8244341777194,-28.325565822280566,1.0,1.0,26381.15544483698,26381.15544483698,275.5882243790571,2.4382243790571465,275.5882243790571,275.5882243790571,77307.3961801113,77307.36365015789,0.032529953416087665,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882243790571,2.4382243790571465,1.0,0.002,0.12939665246489646,0.004911097937667786,0.00019987414364796516,0.0018001258565791792,0.09993707182398258,0.09993707182398258,0.0,2.2714425826353413e-13,1.0,1.0000000836003156,4.119029517823947e-05,0.09266202169705136,0.0,7.722017148825403e-09,0.009918152921423656,0.0,1600131.1321361735,266.64449073405257,5.01126464769186e-08,1.0,1284399.2353645973,2598.5682301303113,,,,,,,,,,,,,,,,,2.0,16534.638135810637,1551.8044971579388,0.37213316391757106,6.17534620354742,2.945010569561989
5293.0,-30.079346663993736,5.000553582891483,35.058277009412954,24.095304181706183,4.998509115454064,-26.571561086050558,-40.08455275380982,1.4907235374875711,-6.505507178247456,-6.505507242359019,40.11653870299979,42253.25131336871,25750.053714572725,25750.053714572725,68003.30502794143,77316.70385146681,77307.35727982366,25750.053714572725,103057.41099439638,103057.41099439638,103057.41099439638,130568.7518367147,126051.29002045376,4517.461816260935,0.0,91518.5852432659,56455.13270507334,38959.39170910285,27511.340842318317,66470.73255142117,20874.98080745803,1551.8042391611755,0.0,0.87858685792136,2.728197179861147,0.0014947054983599872,1.0,1.0,-6.505454648701686,334318.6563043921,1559564.1806243132,4.664903232933413,1559564.1806243132,4.664903232933413,0.7587772957742521,0.09266201280573247,4.028046144702076,101325.0,128383.41663634976,1.2670458093890922,1.0,0.0,4.028046144701451,1.284770843254584,1.285066934071915,3.135225371785541,0.0,16534.635904177914,0.0,0.0,22720.341812279523,2316.8300910381754,19312.29451569131,1969.3059827455154,0.85,0.8500001749645206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.584794686642,4632.441516551485,6.165337226561606,5.000553582891483,-3.699563623547499,8.700117206438982,2.945011358655818,3.5,0.8414318167588052,0.6,0.00023044997082250748,0.9954131010892033,0.00023151189246991421,198.98809988425526,0.0,0.0,0.0,0.03943536517402355,7.810448421975545e-05,0.00015234548660275204,0.0006136546499729771,0.09266201279695742,0.09266201279695742,0.09266201279695742,0.09266202225588115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.0811173302,595.5843686278561,0.0,0.09266201279695742,0.09266201280573247,0.09266201280573247,0.3721331379090093,0.3721331379090093,0.5,9.999368434975608,3.7722386139193986e-05,3.7722386139193986e-05,1.268745108973235e-10,6.411158892660751e-08,5.2593657358102064e-05,1.268745108973235e-10,27511.340842318317,20874.98080745803,0.7587772957742521,1.0230563500309655,0.635667002476345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519718354253501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60953114106445,260.60953114106445,-12.540468858935526,244.8244545317642,276.3946077503621,127802.48561625245,127800.57050565507,1.91511059740077,0.0,nan,276.3946077503621,3.2446077503621495,270.0805771066443,-3.069422893355693,263.7665464629248,-9.383453537075184,257.45251581920604,-15.697484180793936,251.1384851754853,-22.011514824514677,244.8244545317642,-28.325545468235788,1.0,1.0,26381.15544483698,26381.15544483698,275.5882257156902,2.438225715690237,275.5882257156902,275.5882257156902,77307.38642215697,77307.35727982366,0.02914233331102878,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882257156902,2.438225715690237,1.0,0.002,0.12939664260491004,0.004911098355779015,0.0001998741292696012,0.001800125870706894,0.09993706463480061,0.09993706463480061,0.0,-2.3504635737747748e-14,1.0,1.000000106699191,5.2593530483591167e-05,0.09266201280573247,0.0,9.859800962852898e-09,0.012663920747734715,0.0,1600131.1346033178,266.6444928217525,6.398471441571019e-08,1.0,1284399.2282852791,2598.568258784189,,,,,,,,,,,,,,,,,2.0,16534.635904177914,1551.8042391611755,0.3721331379090093,6.17534620354742,2.945011358655818
