time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5294.0,-30.07932598534632,5.000553137362341,35.05827644170154,24.09530278472232,4.998510072143564,-26.571542379596938,-40.08453110055996,1.4907264663715267,-6.50550498590826,-6.505505055350334,40.11653763879453,42253.24525760087,25750.053461225434,25750.053461225434,68003.2987188263,77316.69428074123,77307.34938308151,25750.053461225434,103057.40284430695,103057.40284430695,103057.40284430695,130568.73850646116,126051.27700506871,4517.461501392451,0.0,91518.56768776724,56455.118664535185,38959.38780359117,27511.335662154204,66470.72346574537,20874.97718200346,1551.8039461560809,0.0,0.8785868738038211,2.7281974021409474,0.0014947054983599872,1.0,1.0,-6.5054479821200175,334318.68516491563,1559564.1346270698,4.6649026926441595,1559564.1346270698,4.6649026926441595,0.7587773068655475,0.09266200374068416,4.028046144702076,101325.0,128383.40711573778,1.2670457154279573,1.0,0.0,4.028046144703856,1.2847708295532483,1.2850669203674217,3.135225405220901,0.0,16534.63367382482,0.0,0.0,22720.337453963348,2316.829646613609,19312.28707856648,1969.3052243698392,0.85,0.8500000106819556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.58546550184,4632.441516551485,6.1653361756674645,5.000553137362341,-3.6995616545545595,8.700114791916901,2.945012147002669,3.5,0.8414320420007625,0.6,0.00023044997082250748,0.9954109573238857,0.00023151239106515472,198.98808295582586,0.0,0.0,0.0,0.03943536517402355,7.810467574417417e-05,0.00015234529507833332,0.0006136538785037806,0.0926620037336702,0.0926620037336702,0.0926620037336702,0.09266201398454292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.0744866473,595.5843707319079,0.0,0.0926620037336702,0.09266200374068416,0.09266200374068416,0.37213311222122464,0.37213311222122464,0.5,9.999368742898591,4.080418801777341e-05,4.080418801777341e-05,8.071765478234738e-12,6.944208053027978e-08,5.707323032311251e-05,8.071765478234738e-12,27511.335662154204,20874.97718200346,0.7587773068655475,1.023056394953648,0.6356669982593978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519717116148114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095422142154,260.6095422142154,-12.540457785784554,244.8244747655376,276.39460966289084,127802.4088774052,127800.50353581212,1.9053415930824307,0.0,nan,276.39460966289084,3.2446096628908663,270.08058268342165,-3.069417316578324,263.7665557039512,-9.383444296048765,257.4525287244815,-15.697471275518467,251.13850174500985,-22.01149825499013,244.8244747655376,-28.32552523446239,1.0,1.0,26381.15544483698,26381.15544483698,275.58822698912024,2.438226989120267,275.58822698912024,275.58822698912024,77307.37688981324,77307.34938308151,0.027506731727044098,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58822698912024,2.438226989120267,1.0,0.002,0.12939663190552977,0.0049110987996281805,0.00019987411364110627,0.0018001258866835654,0.09993705682055314,0.09993705682055314,0.0,3.246717131255572e-13,1.0,1.000000115773446,5.707322225134703e-05,0.09266200374068416,0.0,1.0699615737817713e-08,0.01374257811672657,0.0,1600131.1371810855,266.6444950140917,6.943400876480155e-08,1.0,1284399.2208200083,2598.5682890002463,,,,,,,,,,,,,,,,,2.0,16534.63367382482,1551.8039461560809,0.37213311222122464,6.17534620354742,2.945012147002669
5295.0,-30.079305276957935,5.000552693444514,35.05827587611661,24.095301317889266,4.998510972459776,-26.571523652015717,-40.08451325409112,1.490729347494017,-6.505502820579181,-6.505502893902108,40.11653656472891,42253.2549926963,25750.053267897787,25750.053267897787,68003.30826059409,77316.68474471167,77307.34123144983,25750.053267897787,103057.39449934762,103057.39449934762,103057.39449934762,130568.72497120919,126051.26377219624,4517.461199012942,0.0,91518.55013209807,56455.12037998752,38959.36639123394,27511.330471861565,66470.69686309551,20874.973547421105,1551.8036533285815,0.0,0.8785868895860093,2.72819762185244,0.0014947054983599872,1.0,1.0,-6.5054426137490395,334318.71368941816,1559564.0882026819,4.664902155765997,1559564.0882026819,4.664902155765997,0.7587773179044144,0.0926619947675347,4.028046144702076,101325.0,128383.40238326983,1.26704566872213,1.0,0.0,4.02804614470435,1.2847708160753415,1.2850669068864087,3.1352254381110285,0.0,16534.63144319826,0.0,0.0,22720.33309560484,2316.829202184726,19312.28418268936,1969.304929072554,0.85,0.8500000462768411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.5861362233745,4632.441516551485,6.165335139282428,5.000552693444514,-3.6995597045552286,8.700112397999742,2.9450129352395304,3.5,0.8414322672112944,0.6,0.00023044997082250748,0.9954088104803053,0.00023151289037848743,198.98806600305204,0.0,0.0,0.0,0.03943536517402355,7.810483359769049e-05,0.00015234513722481698,0.0006136532426625328,0.09266199475928187,0.09266199475928187,0.09266199475928187,0.09266200562599926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.0677208042,595.5843728794308,0.0,0.09266199475928187,0.0926619947675347,0.0926619947675347,0.37213308689071645,0.37213308689071645,0.5,9.999369068967061,4.3920271025399416e-05,4.3920271025399416e-05,-1.1823431123048067e-11,7.332295126616373e-08,6.0280153093117406e-05,-1.1823431123048067e-11,27511.330471861565,20874.973547421105,0.7587773179044144,1.0230569479458773,0.6356673991205781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519715880918438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095532384937,260.6095532384937,-12.540446761506303,244.82449490553128,276.3946115714537,127802.33250460957,127800.43557242547,1.896932184084866,0.0,nan,276.3946115714537,3.2446115714537314,270.0805882382711,-3.0694117617288725,263.76656490508594,-9.383435094914034,257.4525415719029,-15.697458428097093,251.1385182387172,-22.011481761282766,244.82449490553128,-28.325505094468696,1.0,1.0,26381.15544483698,26381.15544483698,275.58822820750146,2.4382282075014814,275.58822820750146,275.58822820750146,77307.36730463768,77307.34123144983,0.02607318785157986,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58822820750146,2.4382282075014814,1.0,0.002,0.12939662060473262,0.0049110992399886005,0.00019987409707316467,0.0018001259030896329,0.09993704853658233,0.09993704853658233,0.0,1.6279772668825743e-13,1.0,1.0000001222695654,6.028016491654853e-05,0.0926619947675347,0.0,1.130082592916837e-08,0.01451477193466489,0.0,1600131.1397249773,266.6444971794208,7.333477469728678e-08,1.0,1284399.2134416527,2598.568318864495,,,,,,,,,,,,,,,,,2.0,16534.63144319826,1551.8036533285815,0.37213308689071645,6.17534620354742,2.9450129352395304
5296.0,-30.07928453935474,5.000552250823704,35.05827531203185,24.09529985105621,4.998511824756041,-26.571504902943513,-40.084495407622285,1.4907321883225413,-6.505500673174993,-6.505500748822483,40.11653547684462,42253.26483301923,25750.05311226787,25750.05311226787,68003.3179452871,77316.67525164636,77307.33281790637,25750.05311226787,103057.38593017423,103057.38593017423,103057.38593017423,130568.71116074364,126051.25025573441,4517.460905009224,0.0,91518.53258811336,56455.12216939614,38959.3449096858,27511.325230569397,66470.6701402552,20874.96987519085,1551.8033584462212,0.0,0.8785869053323176,2.7281978399265725,0.0014947054983599872,1.0,1.0,-6.505438586303342,334318.7419986247,1559564.0411819878,4.664901620108404,1559564.0411819878,4.664901620108404,0.7587773289814292,0.09266198587167619,4.028046144702076,101325.0,128383.397706478,1.2670456225657833,1.0,0.0,4.028046144703247,1.2847708027859306,1.2850668935939351,3.1352254705411697,0.0,16534.629213856795,0.0,0.0,22720.328740147117,2316.8287580516403,19312.276834070937,1969.3041797220192,0.85,0.8499998857827217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.586806726605,4632.441516551485,6.165334112245938,5.000552250823704,-3.6995577667546606,8.700110017578364,2.9450137232199234,3.5,0.8414324923485496,0.6,0.00023044997082250748,0.9954066606130264,0.00023151339039723088,198.98804902636462,0.0,0.0,0.0,0.03943536517402355,7.810499145150147e-05,0.000152344979371006,0.0006136526068200981,0.09266198586343577,0.09266198586343577,0.09266198586343577,0.09266199708535527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.0608369411,595.5843750646562,0.0,0.09266198586343577,0.09266198587167619,0.09266198587167619,0.3721330619217168,0.3721330619217168,0.5,9.999369405654642,4.6795534331067756e-05,4.6795534331067756e-05,2.2566837287740782e-11,7.564750603705761e-08,6.216251915702742e-05,2.2566837287740782e-11,27511.325230569397,20874.96987519085,0.7587773289814292,1.0230575049386137,0.6356678027145434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519714643912405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.609564221076,260.609564221076,-12.54043577892395,244.8245149734055,276.3946134687439,127802.25646782652,127800.36671023734,1.8897575891806988,0.0,nan,276.3946134687439,3.244613468743921,270.0805937696783,-3.069406230321704,263.76657407061055,-9.383425929389432,257.45255437154293,-15.697445628457046,251.1385346724748,-22.011465327525173,244.8245149734055,-28.325485026594464,1.0,1.0,26381.15544483698,26381.15544483698,275.5882293792134,2.4382293792133964,275.5882293792134,275.5882293792134,77307.35788605364,77307.33281790637,0.02506814726802986,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882293792134,2.4382293792133964,1.0,0.002,0.12939660895102595,0.004911099679252464,0.0001998740799533947,0.0018001259201882213,0.09993703997669735,0.09993703997669735,0.0,1.4161588568484262e-13,1.0,1.0000001260824987,6.216249659019013e-05,0.09266198587167619,0.0,1.1653708957783227e-08,0.014968014533718538,0.0,1600131.1422455532,266.644499326825,7.562493919976987e-08,1.0,1284399.20611899,2598.5683485033364,,,,,,,,,,,,,,,,,2.0,16534.629213856795,1551.8033584462212,0.3721330619217168,6.17534620354742,2.9450137232199234
5297.0,-30.079244614532534,5.000551813716985,35.05827475159751,24.095301038492494,4.998513549186598,-26.57146879816093,-40.08445608252657,1.4907377326789166,-6.50549828991592,-6.505498372910047,40.1165344539545,42253.263399560004,25750.052449888168,25750.052449888168,68003.31584944818,77316.67306840226,77307.32600060693,25750.052449888168,103057.3784504951,103057.3784504951,103057.3784504951,130568.69852026105,126051.23789075691,4517.460629504144,0.0,91518.51493923385,56455.10526984053,38959.344077103684,27511.320069765952,66470.66414686963,20874.966275402334,1551.803061832462,0.0,0.8785869220810495,2.728198081399722,0.0014947054983599872,1.0,1.0,-6.505430167962288,334318.7733536495,1559563.9969692987,4.664901050350406,1559563.9969692987,4.664901050350406,0.7587773404716862,0.09266197704424255,4.028046144702076,101325.0,128383.38868695089,1.2670455335499717,1.0,0.0,4.0280461447030715,1.2847707768494026,1.2850668676514299,3.135225533834066,0.0,16534.62698579088,0.0,0.0,22720.324358648275,2316.8283112630997,19312.275754562826,1969.3040696428268,0.85,0.8500000021879878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.587476933137,4632.441516551485,6.165332964316696,5.000551813716985,-3.699555653256778,8.700107466973764,2.9450145108517196,3.5,0.8414327173862056,0.6,0.00023044997082250748,0.9954025216208835,0.0002315143530551336,198.98801634220865,0.0,0.0,0.0,0.03943536517402355,7.810533928696862e-05,0.00015234463153553887,0.0006136512057227857,0.09266197703824755,0.09266197703824755,0.09266197703824755,0.09266198934178148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.0541106472,595.5843772018281,0.0,0.09266197703824755,0.09266197704424255,0.09266197704424255,0.37213303728760694,0.37213303728760694,0.5,9.999369774850381,5.02210099284639e-05,5.02210099284639e-05,1.921307557495311e-11,8.299412002088502e-08,6.820494775183761e-05,1.921307557495311e-11,27511.320069765952,20874.966275402334,0.7587773404716862,1.0230575656532044,0.6356678384647956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971340516145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60957699312047,260.60957699312047,-12.540423006879507,244.82453830435767,276.3946156818812,127802.27124490729,127800.07357700742,2.197667899850291,0.0,nan,276.3946156818812,3.244615681881214,270.0806002063769,-3.069399793623063,263.76658473087326,-9.383415269126715,257.45256925536984,-15.69743074463014,251.1385537798639,-22.011446220136065,244.82453830435767,-28.325461695642304,1.0,1.0,26381.15544483698,26381.15544483698,275.5882309664285,2.4382309664285344,275.5882309664285,275.5882309664285,77307.35645899789,77307.32600060693,0.030458390960120596,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882309664285,2.4382309664285344,1.0,0.002,0.12939659616458465,0.004911100165507047,0.00019987406117874868,0.0018001259390274399,0.09993703058937434,0.09993703058937434,0.0,2.061883649928653e-13,1.0,1.0000001383223058,6.820492853876203e-05,0.09266197704424255,0.0,1.2786492975935863e-08,0.016422961323632995,0.0,1600131.1450498449,266.64450171008406,8.297490694531007e-08,1.0,1284399.198008473,2598.56838133105,,,,,,,,,,,,,,,,,2.0,16534.62698579088,1551.803061832462,0.37213303728760694,6.17534620354742,2.9450145108517196
5298.0,-30.079223995568277,5.0005513721969646,35.05827419484137,24.095299501810246,4.998513518962839,-26.571450244115585,-40.08443827098233,1.4907397675088272,-6.5054964451260275,-6.505496531650242,40.11653343927632,42253.27287798522,25750.05298077931,25750.05298077931,68003.32585876453,77316.6669387777,77307.31762298288,25750.05298077931,103057.37060376219,103057.37060376219,103057.37060376219,130568.68598647625,126051.22560484886,4517.460381627391,0.0,91518.50044887936,56455.10638808149,38959.32673421986,27511.315382714063,66470.64211693392,20874.962984108064,1551.8028004872813,0.0,0.8785869359039516,2.728198268554967,0.0014947054983599872,1.0,1.0,-6.505425366674558,334318.79765194684,1559563.9531126672,4.664900580123229,1559563.9531126672,4.664900580123229,0.7587773501089752,0.09266196860259326,4.028046144702076,101325.0,128383.38534638527,1.2670455005811525,1.0,0.0,4.028046144702325,1.2847707673304578,1.2850668581302913,3.135225557063143,0.0,16534.62514280017,0.0,0.0,22720.320761282714,2316.827944433901,19312.273709312234,1969.303861085308,0.85,0.8500000467520656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.588147927302,4632.441516551485,6.165332100929843,5.0005513721969646,-3.6995539446062335,8.700105316803198,2.9450152994092322,3.5,0.8414329426883521,0.6,0.00023044997082250748,0.9954003840674576,0.000231514850216182,198.98799946265254,0.0,0.0,0.0,0.03943536517402355,7.810549683281116e-05,0.00015234447398969632,0.000613650571120862,0.09266196859474157,0.09266196859474157,0.09266196859474157,0.09266198155071734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.04732974607,595.5843793571635,0.0,0.09266196859474157,0.09266196860259326,0.09266196860259326,0.3721330130549577,0.3721330130549577,0.5,9.999370163609877,5.374608372221701e-05,5.374608372221701e-05,-5.1159076974727213e-11,8.652421001897892e-08,7.116497567949409e-05,-5.1159076974727213e-11,27511.315382714063,20874.962984108064,0.7587773501089752,1.0230580553010808,0.6356681917357447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519711020271602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095893146789,260.6095893146789,-12.540410685321092,244.82456095450084,276.3946176748547,127802.1572550539,127800.03710168997,2.120153363905125,0.0,nan,276.3946176748547,3.2446176748547373,270.0806063307855,-3.0693936692144916,263.7665949867142,-9.383405013285767,257.45258364264515,-15.697416357354825,251.13857229857317,-22.01142770142681,244.82456095450084,-28.325439045499138,1.0,1.0,26381.15544483698,26381.15544483698,275.58823183847613,2.438231838476156,275.58823183847613,275.58823183847613,77307.34786076465,77307.31762298288,0.0302377817715751,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58823183847613,2.438231838476156,1.0,0.002,0.12939658282320604,0.004911100556463967,0.00019987404132723412,0.0018001259588089926,0.09993702066361705,0.09993702066361705,0.0,1.3622653352585168e-13,1.0,1.0000001443184072,7.116502683857107e-05,0.09266196860259326,0.0,1.3341426576668427e-08,0.017135717511508695,0.0,1600131.1472175536,266.64450355487395,8.657536909595365e-08,1.0,1284399.191723301,2598.568406770596,,,,,,,,,,,,,,,,,2.0,16534.62514280017,1551.8028004872813,0.3721330130549577,6.17534620354742,2.9450152994092322
5299.0,-30.079203345608732,5.000550937685881,35.05827363617691,24.09529873346912,4.9985151898207345,-26.571431492066683,-40.08441661773247,1.4907433362496163,-6.505493992843071,-6.505494076358039,40.11653227066147,42253.266678360895,25750.05213844265,25750.05213844265,68003.31881680354,77316.6570548109,77307.3089481315,25750.05213844265,103057.36108657415,103057.36108657415,103057.36108657415,130568.67061334148,126051.21051034101,4517.460103000473,0.0,91518.48288100286,56455.09250443511,38959.32264063083,27511.309526767338,66470.63216739817,20874.958888306326,1551.8024689492115,0.0,0.8785869536360471,2.728198518234365,0.0014947054983599872,1.0,1.0,-6.505425368709666,334318.83005432674,1559563.9026020826,4.664899976913217,1559563.9026020826,4.664899976913217,0.7587773627422525,0.09266195971816624,4.028046144702076,101325.0,128383.3795003955,1.2670454428857192,1.0,0.0,4.028046144699838,1.2847707506358705,1.2850668414318565,3.1352255978029375,0.0,16534.622914379604,0.0,0.0,22720.31639989362,2316.827499695984,19312.27012229543,1969.3034953113888,0.85,0.8500000520409061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.588817168636,4632.441516551485,6.165330911339016,5.000550937685881,-3.6995517710642067,8.700102708750087,2.9450160859068877,3.5,0.8414331674019679,0.6,0.00023044997082250748,0.9953982433057302,0.00023151534812557053,198.98798255772533,0.0,0.0,0.0,0.03943536517402355,7.810568835952486e-05,0.00015234428246298264,0.0006136497996424213,0.09266195970971569,0.09266195970971569,0.09266195970971569,0.09266197210415379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.0398869783,595.5843817201796,0.0,0.09266195970971569,0.09266195971816624,0.09266195971816624,0.37213298922543453,0.37213298922543453,0.5,9.999370535251783,5.585336873537017e-05,5.585336873537017e-05,-7.167955118347891e-11,8.35149762679066e-08,6.87076483814053e-05,-7.167955118347891e-11,27511.309526767338,20874.958888306326,0.7587773627422525,1.02305810249473,0.6356681936159596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519709788608104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096014251193,260.6096014251193,-12.540398574880669,244.82458306843688,276.394619781799,127802.0699438065,127799.98611724403,2.083826562486725,0.0,nan,276.394619781799,3.244619781799031,270.08061243912823,-3.0693875608717462,263.76660509645575,-9.383394903544229,257.452597753785,-15.69740224621495,251.13859041111095,-22.011409588889023,244.82458306843688,-28.325416931563097,1.0,1.0,26381.15544483698,26381.15544483698,275.58823329016974,2.4382332901697623,275.58823329016974,275.58823329016974,77307.33993609999,77307.3089481315,0.030987968493718654,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58823329016974,2.4382332901697623,1.0,0.002,0.12939656994232382,0.004911101057183049,0.00019987402243931273,0.001800125977625815,0.09993701121965637,0.09993701121965637,0.0,6.512759082033526e-14,1.0,1.0000001393407858,6.870772006095649e-05,0.09266195971816624,0.0,1.2880750183405504e-08,0.016544025016396645,0.0,1600131.1500879792,266.6445060071569,8.358665581909008e-08,1.0,1284399.183341868,2598.568440694853,,,,,,,,,,,,,,,,,2.0,16534.622914379604,1551.8024689492115,0.37213298922543453,6.17534620354742,2.9450160859068877
5300.0,-30.07918266540781,5.000550503035119,35.05827308327312,24.095297266636067,4.998516109916462,-26.571412787875257,-40.08439880618823,1.4907462323631901,-6.50549190941382,-6.505492001078059,40.11653131956043,42253.276313524286,25750.052156100795,25750.052156100795,68003.32846962508,77316.64752588973,77307.30214509861,25750.052156100795,103057.3543011994,103057.3543011994,103057.3543011994,130568.659221299,126051.19934857154,4517.459872727472,0.0,91518.46535182907,56455.094139379646,38959.30134716603,27511.304920099607,66470.60626726564,20874.95566938444,1551.8022058257097,0.0,0.878586968484704,2.7281987291347893,0.0014947054983599872,1.0,1.0,-6.505416624174018,334318.8574424285,1559563.8614932771,4.664899471791963,1559563.8614932771,4.664899471791963,0.7587773727931499,0.09266195142061312,4.028046144702076,101325.0,128383.37476792755,1.267045396179892,1.0,0.0,4.028046144704523,1.2847707370878374,1.2850668278807011,3.1352256308641984,0.0,16534.620687267277,0.0,0.0,22720.312048112846,2316.827055937843,19312.267211350507,1969.3031984776155,0.85,0.8500000867265636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.589487582878,4632.441516551485,6.165329925925554,5.000550503035119,-3.699549884155044,8.700100387190163,2.9450168737830396,3.5,0.8414333925094398,0.6,0.00023044997082250748,0.9953960994138829,0.00023151584676512485,198.98796562804404,0.0,0.0,0.0,0.03943536517402355,7.810584590601862e-05,0.00015234412491648886,0.0006136491650378744,0.09266195141297594,0.09266195141297594,0.09266195141297594,0.09266196512157303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.03330611315,595.5843838135851,0.0,0.09266195141297594,0.09266195142061312,0.09266195142061312,0.37213296565348125,0.37213296565348125,0.5,9.999370946289345,5.90100503359281e-05,5.90100503359281e-05,-3.4219738154206425e-11,9.166421932604862e-08,7.537690402159569e-05,-3.4219738154206425e-11,27511.304920099607,20874.95566938444,0.7587773727931499,1.023058646346577,0.6356685862564863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519708555093327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.609613297325,260.609613297325,-12.540386702674994,244.82460474205698,276.39462185258986,127801.97745409967,127799.93462029121,2.0428338084539828,0.0,nan,276.39462185258986,3.244621852589887,270.0806184304857,-3.0693815695142916,263.7666150083789,-9.383384991621085,257.4526115862732,-15.697388413726799,251.13860816416513,-22.011391835834843,244.82460474205698,-28.325395257943,1.0,1.0,26381.15544483698,26381.15544483698,275.58823457840293,2.4382345784029553,275.58823457840293,275.58823457840293,77307.33010158001,77307.30214509861,0.027956481397268362,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58823457840293,2.4382345784029553,1.0,0.002,0.12939655581112774,0.004911101494082721,0.00019987400146398278,0.0018001259985402653,0.09993700073199138,0.09993700073199138,0.0,4.247904111798206e-15,1.0,1.0000001528502378,7.537693824133385e-05,0.09266195142061312,0.0,1.4131038540393006e-08,0.018149894260943288,0.0,1600131.1525418833,266.64450809058616,9.169843906420283e-08,1.0,1284399.1762574664,2598.5684693693206,,,,,,,,,,,,,,,,,2.0,16534.620687267277,1551.8022058257097,0.37213296565348125,6.17534620354742,2.9450168737830396
5301.0,-30.079162032836194,5.000550065416745,35.058272529039776,24.09529499653729,4.998516076588057,-26.571394221893854,-40.0843809247948,1.4907482656463404,-6.50548999680035,-6.505490082512431,40.116530175419975,42253.285839785036,25750.05251235445,25750.05251235445,68003.33835213949,77316.63841044264,77307.2921301314,25750.05251235445,103057.34464248586,103057.34464248586,103057.34464248586,130568.6442495266,126051.18462689949,4517.459622627111,0.0,91518.44786934461,56455.09529868967,38959.280634061055,27511.299607040735,66470.5802411018,20874.951931833275,1551.8019128761869,0.0,0.8785869832186672,2.728198924287403,0.0014947054983599872,1.0,1.0,-6.505419623715966,334318.8827622702,1559563.8120406177,4.664898970572366,1559563.8120406177,4.664898970572366,0.7587773834752221,0.0926619429995085,4.028046144702076,101325.0,128383.37142736194,1.2670453632110728,1.0,0.0,4.028046144705719,1.2847707275761289,1.2850668183668004,3.135225654075618,0.0,16534.618461449114,0.0,0.0,22720.30770792313,2316.8266133616607,19312.26067441298,1969.3025318954976,0.85,0.8499999613860124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.590157344976,4632.441516551485,6.165329022544925,5.000550065416745,-3.699548116878904,8.70009818229565,2.9450176608928693,3.5,0.8414336173979626,0.6,0.00023044997082250748,0.9953939604646743,0.00023151634425723036,198.98794873735702,0.0,0.0,0.0,0.03943536517402355,7.810600407063662e-05,0.00015234396675187087,0.0006136485279434948,0.0926619429900832,0.0926619429900832,0.0926619429900832,0.09266195581104043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.0259202099,595.5843861593114,0.0,0.0926619429900832,0.0926619429995085,0.0926619429995085,0.3721329424490812,0.3721329424490812,0.5,9.999371330684767,6.060825921849755e-05,6.060825921849755e-05,-3.922195901395753e-12,8.571208809371456e-08,7.045879647193942e-05,-3.922195901395753e-12,27511.299607040735,20874.951931833275,0.7587773834752221,1.0230591955941724,0.6356689784642183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519707319772306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096248836063,260.6096248836063,-12.540375116393705,244.8246260385239,276.39462372868576,127801.87756132476,127799.88392611912,1.9936352056368762,0.0,nan,276.39462372868576,3.244623728685781,270.0806241906555,-3.0693758093444785,263.7666246526232,-9.383375347376784,257.45262511459157,-15.697374885408408,251.13862557655742,-22.01137442344256,244.8246260385239,-28.32537396147609,1.0,1.0,26381.15544483698,26381.15544483698,275.5882353383312,2.4382353383311965,275.5882353383312,275.5882353383312,77307.31928555664,77307.2921301314,0.027155425239470787,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882353383312,2.4382353383311965,1.0,0.002,0.12939654260195063,0.004911101898728801,0.00019987398184847526,0.0018001260181464336,0.09993699092423763,0.09993699092423763,0.0,-5.091413401991929e-15,1.0,1.0000001428878522,7.045880039413532e-05,0.0926619429995085,0.0,1.3209026153870474e-08,0.01696566222468322,0.0,1600131.1547753997,266.6445100031996,8.571601028961595e-08,1.0,1284399.169708055,2598.56849587839,,,,,,,,,,,,,,,,,2.0,16534.618461449114,1551.8019128761869,0.3721329424490812,6.17534620354742,2.9450176608928693
5302.0,-30.079141446943666,5.000549628158468,35.05827196880573,24.09529307568448,4.998516487357725,-26.57137565351277,-40.084355569537706,1.4907506939271025,-6.5054879181179786,-6.505487990086863,40.11652889381472,42253.26380901559,25750.05246873621,25750.05246873621,68003.3162777518,77316.6290773106,77307.28074154044,25750.05246873621,103057.33321027664,103057.33321027664,103057.33321027664,130568.62678697164,126051.1674570607,4517.4593299109365,0.0,91518.43036796735,56455.06509967338,38959.294742548846,27511.29357669499,66470.58831924383,20874.94768768092,1551.8015817822925,0.0,0.8785869994160476,2.7281991372172314,0.0014947054983599872,1.0,1.0,-6.5054288316374596,334318.910376177,1559563.7566462902,4.664898419570292,1559563.7566462902,4.664898419570292,0.7587773955261863,0.09266193432067396,4.028046144702076,101325.0,128383.35851050833,1.267045235731639,1.0,0.0,4.028046144702939,1.28477071621662,1.2850668070046736,3.1352256817962245,0.0,16534.61623536612,0.0,0.0,22720.303363043095,2316.8261703071994,19312.25374045503,1969.3018248285634,0.85,0.8499998187466279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.590825728823,4632.441516551485,6.165328025457885,5.000549628158468,-3.699546218925003,8.700095847083471,2.9450184463830515,3.5,0.841433841823729,0.6,0.00023044997082250748,0.9953918263595595,0.00023151684062479273,198.98793188488625,0.0,0.0,0.0,0.03943536517402355,7.810622834363099e-05,0.0001523437424788765,0.0006136476245615243,0.09266193431181753,0.09266193431181753,0.09266193431181753,0.09266194498094596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.0181792559,595.5843886137509,0.0,0.09266193431181753,0.09266193432067396,0.09266193432067396,0.372132919435816,0.372132919435816,0.5,9.99937165084443,5.9564076195783855e-05,5.9564076195783855e-05,-1.8189894035458565e-12,7.196888418548042e-08,5.915844940318493e-05,-1.8189894035458565e-12,27511.29357669499,20874.94768768092,0.7587773955261863,1.0230587391696702,0.6356685697752864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519706087296607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60963627207826,260.60963627207826,-12.540363727921715,244.82464702238502,276.39462552176843,127801.78703756836,127799.82743909222,1.9595984761336378,0.0,nan,276.39462552176843,3.244625521768455,270.0806298218944,-3.0693701781056006,263.76663412201736,-9.383365877982612,257.4526384221415,-15.697361577858487,251.13864272226266,-22.011357277737318,244.82464702238502,-28.325352977614955,1.0,1.0,26381.15544483698,26381.15544483698,275.58823611320406,2.438236113204084,275.58823611320406,275.58823611320406,77307.30966285936,77307.28074154044,0.02892131892440375,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58823611320406,2.438236113204084,1.0,0.002,0.1293965315114596,0.004911102326576201,0.0001998739655770371,0.0018001260345949577,0.09993698278851855,0.09993698278851855,0.0,1.7199479687701746e-13,1.0,1.0000001199973898,5.9158451222174335e-05,0.09266193432067396,0.0,1.1090530421966728e-08,0.014244667986378419,0.0,1600131.1571924943,266.644512081882,7.197070317488397e-08,1.0,1284399.1625652432,2598.5685247892625,,,,,,,,,,,,,,,,,2.0,16534.61623536612,1551.8015817822925,0.372132919435816,6.17534620354742,2.9450184463830515
5303.0,-30.079120829835567,5.000549190270331,35.05827140526955,24.09529125960546,4.99851697981997,-26.57135704886953,-40.08433772306887,1.4907531988527138,-6.505485891020669,-6.505485953611574,40.11652767807018,42253.27324918437,25750.052544480626,25750.052544480626,68003.32579366499,77316.61971847591,77307.27015169796,25750.052544480626,103057.32269617858,103057.32269617858,103057.32269617858,130568.61058877152,126051.15156536511,4517.459023406409,0.0,91518.41286132389,56455.06639202754,38959.27385477372,27511.287892592947,66470.56174736666,20874.943689227384,1551.8012685436033,0.0,0.8785870150602375,2.7281993444006543,0.0014947054983599872,1.0,1.0,-6.505434507142127,334318.93725172785,1559563.7040989357,4.664897887386651,1559563.7040989357,4.664897887386651,0.7587774069583885,0.09266192573874062,4.028046144702076,101325.0,128383.35439047744,1.2670451950700956,1.0,0.0,4.028046144702466,1.2847707044985663,1.2850667952839194,3.135225710391788,0.0,16534.614009035737,0.0,0.0,22720.29901685568,2316.825727119422,19312.251222701376,1969.3015680891413,0.85,0.8499998705287307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.5914935844075,4632.441516551485,6.165327057729934,5.000549190270331,-3.6995443637646677,8.700093554035,2.945019231252499,3.5,0.8414340660721427,0.6,0.00023044997082250748,0.99538968902332,0.00023151733774600964,198.98791500686406,0.0,0.0,0.0,0.03943536517402355,7.810638620004803e-05,0.00015234358462245945,0.0006136469887085922,0.09266192573094412,0.09266192573094412,0.09266192573094412,0.09266193496350976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.010963574,595.5843909006051,0.0,0.09266192573094412,0.09266192573874062,0.09266192573874062,0.3721328963215648,0.3721328963215648,0.5,9.99937192811063,5.720650187868159e-05,5.720650187868159e-05,1.5347723092418164e-12,6.259091378524317e-08,5.1446469456095656e-05,1.5347723092418164e-12,27511.287892592947,20874.943689227384,0.7587774069583885,1.0230592913013714,0.6356689659066752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519704857609463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096475089709,260.6096475089709,-12.540352491029068,244.82466775661257,276.39462726132626,127801.70067505268,127799.76715863701,1.933516415659037,0.0,nan,276.39462726132626,3.2446272613262863,270.0806353603859,-3.0693646396140934,263.76664345944295,-9.383356540557031,257.452651558501,-15.697348441499003,251.13865965755656,-22.011340342443418,244.82466775661257,-28.325332243387408,1.0,1.0,26381.15544483698,26381.15544483698,275.5882369245343,2.438236924534351,275.5882369245343,275.5882369245343,77307.30028402546,77307.27015169796,0.03013232750527095,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882369245343,2.438236924534351,1.0,0.002,0.12939652186688214,0.004911102737922023,0.00019987395151606222,0.0018001260487483957,0.09993697575803111,0.09993697575803111,0.0,2.6445772655092625e-13,1.0,1.000000104375671,5.144646792132335e-05,0.09266192573874062,0.0,9.64475171711795e-09,0.012387710961567397,0.0,1600131.1595553558,266.6445141089793,6.258937901293393e-08,1.0,1284399.155613422,2598.568552927103,,,,,,,,,,,,,,,,,2.0,16534.614009035737,1551.8012685436033,0.3721328963215648,6.17534620354742,2.945019231252499
5304.0,-30.07910018203822,5.000548751852762,35.058270839194535,24.095289513375633,4.998517508599719,-26.571338412974203,-40.084319876600034,1.4907557395359965,-6.505483860340007,-6.5054839151529125,40.11652647774434,42253.282794622355,25750.052608027756,25750.052608027756,68003.33540265012,77316.61036604628,77307.25981977266,25750.052608027756,103057.31242780041,103057.31242780041,103057.31242780041,130568.59470776466,126051.1360087969,4517.458698967763,0.0,91518.39536335216,56455.06779192938,38959.25285713642,27511.28227996425,66470.53513710067,20874.939742251692,1551.800958682053,0.0,0.8785870306566581,2.728199551765384,0.0014947054983599872,1.0,1.0,-6.505438871322838,334318.9641535528,1559563.6522173947,4.6648973568280345,1559563.6522173947,4.6648973568280345,0.7587774182904723,0.09266191711434325,4.028046144702076,101325.0,128383.3502704465,1.2670451544085517,1.0,0.0,4.028046144702057,1.2847706926132385,1.2850667833958525,3.1352257393955516,0.0,16534.611784016906,0.0,0.0,22720.294672821103,2316.8252841511735,19312.25316224853,1969.3017658679091,0.85,0.8500001184117826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.592160658126,4632.441516551485,6.165326088236059,5.000548751852762,-3.6995425077281388,8.700091259580901,2.945020015203175,3.5,0.84143429005805,0.6,0.00023044997082250748,0.9953875485105593,0.00023151783560819056,198.98789810372122,0.0,0.0,0.0,0.03943536517402355,7.810654405676027e-05,0.00015234342676574721,0.0006136463528544711,0.09266191710587304,0.09266191710587304,0.09266191710587304,0.09266192514884765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.0039952943,595.58439310776,0.0,0.09266191710587304,0.09266191711434325,0.09266191711434325,0.3721328729575916,0.3721328729575916,0.5,9.999372169525138,5.403920312119226e-05,5.403920312119226e-05,1.233502189279534e-11,5.481291509568109e-08,4.5043830084523506e-05,1.233502189279534e-11,27511.28227996425,20874.939742251692,0.7587774182904723,1.0230598454245619,0.635669363989197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451970362605789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096586279356,260.6096586279356,-12.540341372064404,244.82468829222532,276.3946289636428,127801.61722821814,127799.70400351232,1.913224705825841,0.0,nan,276.3946289636428,3.2446289636428105,270.08064082936227,-3.0693591706377106,263.76665269507777,-9.38334730492221,257.452664560795,-15.697335439205006,251.13867642651033,-22.011323573489648,244.82468829222532,-28.32531170777466,1.0,1.0,26381.15544483698,26381.15544483698,275.58823776768656,2.438237767686587,275.58823776768656,275.58823776768656,77307.29104093369,77307.25981977266,0.031221161028952338,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58823776768656,2.438237767686587,1.0,0.002,0.1293965134225187,0.004911103144102472,0.0001998739393098303,0.0018001260608749405,0.09993696965491514,0.09993696965491514,0.0,1.8477060159671765e-13,1.0,1.0000000914061924,4.5043817749501613e-05,0.09266191711434325,0.0,8.444435988827057e-09,0.010846026394919488,0.0,1600131.1619246951,266.64451613965997,5.4800580073788296e-08,1.0,1284399.1486548071,2598.5685810924533,,,,,,,,,,,,,,,,,2.0,16534.611784016906,1551.800958682053,0.3721328729575916,6.17534620354742,2.945020015203175
5305.0,-30.079079579900224,5.00054833359762,35.058270283376864,24.09529146915304,4.998522258512976,-26.571319396059636,-40.08429441656915,1.4907620745352996,-6.505480670898862,-6.505480748964328,40.11652564140356,42253.26055721861,25750.05018651691,25750.05018651691,68003.31074373552,77316.59913454959,77307.25803532325,25750.05018651691,103057.30822184015,103057.30822184015,103057.30822184015,130568.58549273528,126051.12707394469,4517.4584187905875,0.0,91518.3777143582,56455.039136472245,38959.26508653995,27511.277270895123,66470.54235743507,20874.936300542216,1551.8006503907095,0.0,0.8785870509740412,2.728199873376091,0.0014947054983599872,1.0,1.0,-6.5054165651013705,334319.0059375681,1559563.616068893,4.664896665671863,1559563.616068893,4.664896665671863,0.7587774313418134,0.0926619084001122,4.028046144702076,101325.0,128383.33991469316,1.2670450522052126,1.0,0.0,4.028046144701953,1.2847706629780837,1.285066753753868,3.1352258117142173,0.0,16534.60956030012,0.0,0.0,22720.29029129385,2316.8248373597357,19312.24679480679,1969.3011165695514,0.85,0.8500000020777471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.592826974865,4632.441516551485,6.165324524863451,5.00054833359762,-3.6995397945395236,8.700088128137143,2.9450207982643253,3.5,0.8414345137898073,0.6,0.00023044997082250748,0.9953854127361492,0.00023151833237041196,198.98788123795984,0.0,0.0,0.0,0.03943536517402355,7.8106769257943e-05,0.00015234320156456448,0.0006136454457337152,0.09266190839725848,0.09266190839725848,0.09266190839725848,0.09266191980615537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.99830091145,595.5843949185148,0.0,0.09266190839725848,0.0926619084001122,0.0926619084001122,0.37213284925273327,0.37213284925273327,0.5,9.999372511794386,5.492685824037835e-05,5.492685824037835e-05,-1.8133050616597757e-11,7.80654545451398e-08,6.418386294626544e-05,-1.8133050616597757e-11,27511.277270895123,20874.936300542216,0.7587774313418134,1.0230593633200438,0.6356689603946396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519702392673315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60967003000223,260.60967003000223,-12.540329969997742,244.8247086958223,276.3946313641793,127801.58382921373,127799.6218915484,1.961937665347148,0.0,nan,276.3946313641793,3.2446313641793267,270.0806468305105,-3.0693531694894887,263.76666229683826,-9.383337703161715,257.452677763168,-15.697322236831951,251.13869322949526,-22.011306770504717,244.8247086958223,-28.325291304177682,1.0,1.0,26381.15544483698,26381.15544483698,275.5882407274312,2.4382407274312072,275.5882407274312,275.5882407274312,77307.2874571595,77307.25803532325,0.02942183625418693,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882407274312,2.4382407274312072,1.0,0.002,0.12939650138985398,0.0049111037708346565,0.0001998739220241696,0.0018001260781892177,0.0999369610120848,0.0999369610120848,0.0,2.1338703373730006e-13,1.0,1.000000130177121,6.418388107931605e-05,0.0926619084001122,0.0,1.2032653204865845e-08,0.015454729402337464,0.0,1600131.1656968116,266.6445193291011,7.80835875957564e-08,1.0,1284399.1378466536,2598.5686248389784,,,,,,,,,,,,,,,,,2.0,16534.60956030012,1551.8006503907095,0.37213284925273327,6.17534620354742,2.9450207982643253
5306.0,-30.079054590017144,5.000547901086546,35.05826974649494,24.09528874503451,4.998521210518332,-26.571297009966987,-40.08427601130677,1.4907636304571155,-6.50547932205194,-6.505479427858393,40.11652507625958,42253.28540484274,25750.05190059689,25750.05190059689,68003.33730543964,77316.59222907684,77307.25428409845,25750.05190059689,103057.30618469534,103057.30618469534,103057.30618469534,130568.58109869999,126051.12282807761,4517.458270622372,0.0,91518.3602664757,56455.05344219685,38959.229804754286,27511.274914004647,66470.50471875894,20874.93465718868,1551.8005120002426,0.0,0.8785870602732467,2.7282000073321426,0.0014947054983599872,1.0,1.0,-6.505392438778017,334319.0233723244,1559563.5916417136,4.664896349331754,1559563.5916417136,4.664896349331754,0.758777436612444,0.09266190107554319,4.028046144702076,101325.0,128383.33735359284,1.2670450269291176,1.0,0.0,4.028046144702667,1.284770655699475,1.2850667464735817,3.1352258294762065,0.0,16534.60733635688,0.0,0.0,22720.285959694393,2316.824395659516,19312.245230916888,1969.3009570971626,0.85,0.8500000952970688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.593497845308,4632.441516551485,6.165323944952091,5.000547901086546,-3.6995384770775126,8.700086378164059,2.9450215866771123,3.5,0.8414347390506035,0.6,0.00023044997082250748,0.9953828221013239,0.00023151893493200055,198.9878607802129,0.0,0.0,0.0,0.03943536517402355,7.810693205807407e-05,0.0001523430387644334,0.0006136447899672749,0.09266190107063689,0.09266190107063689,0.09266190107063689,0.09266191707302027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.99325330387,595.5843965322535,0.0,0.09266190107063689,0.09266190107554319,0.09266190107554319,0.3721328256818454,0.3721328256818454,0.5,9.99937299192672,6.0863106170927495e-05,6.0863106170927495e-05,-1.63140612130519e-11,1.0580646403468563e-07,8.698908038695663e-05,-1.63140612130519e-11,27511.274914004647,20874.93465718868,0.758777436612444,1.0230603422249644,0.6356696941541088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519701162016387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096815355015,260.6096815355015,-12.540318464498455,244.82472969658176,276.3946333744183,127801.497862367,127799.51812726767,1.9797350993194633,0.0,nan,276.3946333744183,3.2446333744182994,270.0806526388541,-3.0693473611459012,263.7666719032853,-9.38332809671465,257.45269116771914,-15.69730883228084,251.1387104321507,-22.011289567849275,244.82472969658176,-28.325270303418222,1.0,1.0,26381.15544483698,26381.15544483698,275.5882416145557,2.43824161455575,275.5882416145557,275.5882416145557,77307.27456641952,77307.25428409845,0.02028232107113581,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882416145557,2.43824161455575,1.0,0.002,0.1293964850819117,0.004911104079506091,0.00019987389737665043,0.0018001261027005336,0.09993694868832521,0.09993694868832521,0.0,7.718391897837407e-14,1.0,1.0000001763723327,8.698909670101784e-05,0.09266190107554319,0.0,1.6307981753297787e-08,0.020945957630408997,0.0,1600131.1673176545,266.64452067794804,1.0582277809589868e-07,1.0,1284399.1333368595,2598.5686430926107,,,,,,,,,,,,,,,,,2.0,16534.60733635688,1551.8005120002426,0.3721328256818454,6.17534620354742,2.9450215866771123
