time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5307.0,-30.079034002119556,5.000547470597494,35.058269197082026,24.09528661463412,4.998521178164853,-26.571278484090655,-40.0842544279061,1.4907656601381152,-6.505477163733474,-6.505477245543045,40.11652364095073,42253.279091278295,25750.05165610333,25750.05165610333,68003.33074738162,77316.58380190053,77307.24089278076,25750.05165610333,103057.29254888408,103057.29254888408,103057.29254888408,130568.56065149336,126051.10266676314,4517.457984730225,0.0,91518.34349079363,56455.038780179915,38959.22745623746,27511.268102609272,66470.49555884673,20874.929856731495,1551.8001414605721,0.0,0.8785870775412667,2.728200229539333,0.0014947054983599872,1.0,1.0,-6.505409999840538,334319.05217273236,1559563.529605931,4.664895761908754,1559563.529605931,4.664895761908754,0.7587774499842717,0.09266189215681053,4.028046144702076,101325.0,128383.33401302727,1.2670449939602988,1.0,0.0,4.028046144701924,1.284770646204619,1.2850667369765374,3.1352258526465038,0.0,16534.60520100154,0.0,0.0,22720.281794974955,2316.823970976323,19312.238697600034,1969.3002908842504,0.85,0.8499999635511265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.594164463133,4632.441516551485,6.1653229023781115,5.000547470597494,-3.699536510621545,8.70008398121904,2.945022370092268,3.5,0.8414349628835052,0.6,0.00023044997082250748,0.9953806878141098,0.00023151943135302688,198.9878439261157,0.0,0.0,0.0,0.03943536517402355,7.81071229702026e-05,0.00015234284785230488,0.0006136440209644116,0.09266189214634366,0.09266189214634366,0.09266189214634366,0.09266190431552047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.98455288104,595.5843992911682,0.0,0.09266189214634366,0.09266189215681053,0.09266189215681053,0.372132802774159,0.372132802774159,0.5,9.999373356932882,6.135301043741492e-05,6.135301043741492e-05,1.4210854715202004e-12,8.180956001524464e-08,6.72457024961659e-05,1.4210854715202004e-12,27511.268102609272,20874.929856731495,0.7587774499842717,1.02306038454577,0.6356696867690901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519699669260295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096928177774,260.6096928177774,-12.540307182222591,244.82475043481853,276.3946352007332,127801.40353037023,127799.46220494984,1.941325420371658,0.0,nan,276.3946352007332,3.244635200733228,270.08065824755306,-3.069341752446917,263.7666812943692,-9.383318705630757,257.45270434118726,-15.69729565881272,251.13872738800316,-22.011272611996816,244.82475043481853,-28.32524956518145,1.0,1.0,26381.15544483698,26381.15544483698,275.5882422476218,2.4382422476218153,275.5882422476218,275.5882422476218,77307.26470191425,77307.24089278076,0.023809133490431122,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882422476218,2.4382422476218153,1.0,0.002,0.12939647247519978,0.004911104529714996,0.00019987387880009762,0.0018001261213138882,0.09993693940004882,0.09993693940004882,0.0,1.1398564384035303e-13,1.0,1.0000001363792765,6.724570107508043e-05,0.09266189215681053,0.0,1.260665556078911e-08,0.0161919773826378,0.0,1600131.1698134216,266.6445228362665,8.180813892977312e-08,1.0,1284399.125887141,2598.568673245709,,,,,,,,,,,,,,,,,2.0,16534.60520100154,1551.8001414605721,0.372132802774159,6.17534620354742,2.945022370092268
5308.0,-30.07901346015807,5.0005470395094305,35.05826864089168,24.095284623932116,4.9985215020938485,-26.5712599639328,-40.08423280958084,1.4907680058691075,-6.505475139286887,-6.505475205727931,40.11652234657591,42253.27259520277,25750.05172838355,25750.05172838355,68003.32432358632,77316.57451560587,77307.22910766656,25750.05172838355,103057.28083605011,103057.28083605011,103057.28083605011,130568.54290568006,126051.08522270099,4517.457682979073,0.0,91518.32601888111,56455.02409848008,38959.22435600115,27511.26206962996,66470.48642563111,20874.925607231868,1551.7998115393584,0.0,0.8785870935025953,2.7282004371421733,0.0014947054983599872,1.0,1.0,-6.505420599470426,334319.0790924116,1559563.473657532,4.664895218936762,1559563.473657532,4.664895218936762,0.7587774619135328,0.09266188352603638,4.028046144702076,101325.0,128383.32543890888,1.2670449093403295,1.0,0.0,4.028046144702378,1.2847706352312795,1.2850667260006692,3.1352258794247443,0.0,16534.602978292754,0.0,0.0,22720.277457409822,2316.8235286677736,19312.23184661461,1969.2995922781593,0.85,0.8499998242898333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.594830986541,4632.441516551485,6.165321935788826,5.0005470395094305,-3.6995346521206818,8.700081691630112,2.9450231533965483,3.5,0.841435186684728,0.6,0.00023044997082250748,0.9953785582938842,0.0002315199266674051,198.98782710962647,0.0,0.0,0.0,0.03943536517402355,7.810731419168316e-05,0.00015234265663082434,0.0006136432507154641,0.09266188351641969,0.09266188351641969,0.09266188351641969,0.09266189334960552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.9768716066,595.5844017255704,0.0,0.09266188351641969,0.09266188352603638,0.09266188352603638,0.3721327799400053,0.3721327799400053,0.5,9.999373651904579,5.926840469783201e-05,5.926840469783201e-05,7.901235221652314e-12,6.644103223152342e-08,5.460625749265091e-05,7.901235221652314e-12,27511.26206962996,20874.925607231868,0.7587774619135328,1.0230604284755789,0.6356696763830187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519698439454471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6097039456293,260.6097039456293,-12.540296054370685,244.82477095356876,276.3946369376873,127801.31658290866,127799.40182895664,1.914753952015813,0.0,nan,276.3946369376873,3.2446369376873463,270.0806637408656,-3.0693362591343885,263.76669054404164,-9.38330945595834,257.4527173472189,-15.697282652781098,251.13874415039368,-22.0112558496063,244.82477095356876,-28.325229046431218,1.0,1.0,26381.15544483698,26381.15544483698,275.5882429240102,2.4382429240102397,275.5882429240102,275.5882429240102,77307.25518143375,77307.22910766656,0.02607376719242893,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882429240102,2.4382429240102397,1.0,0.002,0.1293964622380615,0.004911104943929199,0.00019987386382518886,0.001800126136294371,0.09993693191259442,0.09993693191259442,0.0,1.195597440495355e-13,1.0,1.0000001107762688,5.460624959141569e-05,0.09266188352603638,0.0,1.0237117260116708e-08,0.013148544389214631,0.0,1600131.1721646087,266.6445248607131,6.643313099630177e-08,1.0,1284399.118923908,2598.56870142975,,,,,,,,,,,,,,,,,2.0,16534.602978292754,1551.7998115393584,0.3721327799400053,6.17534620354742,2.9450231533965483
5309.0,-30.078988506980714,5.000546607224938,35.05826808040718,24.095283192023658,4.998521914795081,-26.57123746480617,-40.08421063246203,1.4907708726197306,-6.505473146617248,-6.505473201889715,40.1165211102951,42253.28154226786,25750.051872074728,25750.051872074728,68003.33341434259,77316.56695532655,77307.21809901217,25750.051872074728,103057.2699710869,103057.2699710869,103057.2699710869,130568.5262908699,126051.06892956019,4517.457361309709,0.0,91518.30852295492,56455.023109893,38959.20601451324,27511.25631978298,66470.46233429623,20874.921559478076,1551.7994959414282,0.0,0.878587109047744,2.728200641021327,0.0014947054983599872,1.0,1.0,-6.505427710820243,334319.1055361445,1559563.4202220233,4.664894690122377,1559563.4202220233,4.664894690122377,0.7587774733670449,0.09266187494101574,4.028046144702076,101325.0,128383.32076211706,1.2670448631839828,1.0,0.0,4.028046144703913,1.2847706218206083,1.2850667125869073,3.1352259121508066,0.0,16534.60075534998,0.0,0.0,22720.273113883068,2316.8230857513086,19312.228965182923,1969.2992984538985,0.85,0.8499998599656937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.595496745602,4632.441516551485,6.165320987426035,5.000546607224938,-3.6995328215982153,8.700079428823154,2.9450239358026447,3.5,0.841435410229327,0.6,0.00023044997082250748,0.9953759714834512,0.00023152052834775393,198.98780668193945,0.0,0.0,0.0,0.03943536517402355,7.810751035633306e-05,0.00015234246046617444,0.0006136424605552023,0.0926618749320192,0.0926618749320192,0.0926618749320192,0.09266188306860045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.9697164673,595.5844039917271,0.0,0.0926618749320192,0.09266187494101574,0.09266187494101574,0.3721327568873492,0.3721327568873492,0.5,9.999373896014587,5.5790611611428176e-05,5.5790611611428176e-05,-7.253220246639103e-11,5.5272494137170725e-08,4.5491069499803416e-05,-7.253220246639103e-11,27511.25631978298,20874.921559478076,0.7587774733670449,1.0230609360340714,0.6356700413751565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451969721239282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6097153562246,260.6097153562246,-12.540284643775351,244.8247920554828,276.39463865696365,127801.25149853293,127799.2880933746,1.9634051583164354,0.0,nan,276.39463865696365,3.244638656963673,270.08066933666964,-3.0693306633303337,263.76670001637297,-9.383299983627012,257.45273069607833,-15.697269303921644,251.1387613757805,-22.011238624219487,244.8247920554828,-28.32520794451719,1.0,1.0,26381.15544483698,26381.15544483698,275.5882436542508,2.4382436542508117,275.5882436542508,275.5882436542508,77307.24746339883,77307.21809901217,0.029364386660745367,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882436542508,2.4382436542508117,1.0,0.002,0.12939645370976827,0.004911105344386586,0.00019987385147505246,0.0018001261486518799,0.09993692573752623,0.09993692573752623,0.0,1.2693231882243694e-13,1.0,1.0000000923123193,4.549114203200588e-05,0.09266187494101574,0.0,8.528293429014537e-09,0.01095373250781624,0.0,1600131.1744846727,266.64452685338273,5.5345026339637116e-08,1.0,1284399.1120837838,2598.568729115479,,,,,,,,,,,,,,,,,2.0,16534.60075534998,1551.7994959414282,0.3721327568873492,6.17534620354742,2.9450239358026447
5310.0,-30.07896789955565,5.000546180565116,35.058267520510036,24.095282738003903,4.998523723764277,-26.571218737223987,-40.0841927510686,1.49077456140667,-6.505470773934917,-6.505470829813694,40.11652000622893,42253.29086855348,25750.05119652833,25750.05119652833,68003.34206508182,77316.55773124746,77307.21010512866,25750.05119652833,103057.26130165698,103057.26130165698,103057.26130165698,130568.5121339364,126051.05509659316,4517.457037343236,0.0,91518.29168810588,56455.02482530696,38959.18540310991,27511.250832279413,66470.43623538932,20874.91772357105,1551.7991839860986,0.0,0.8785871260846351,2.7282008822044763,0.0014947054983599872,1.0,1.0,-6.505424912539411,334319.1368417756,1559563.3725013547,4.664894110561953,1559563.3725013547,4.664894110561953,0.7587774852853348,0.09266186627902394,4.028046144702076,101325.0,128383.31474909895,1.267044803840108,1.0,0.0,4.028046144702698,1.2847706045644485,1.2850666953267706,3.1352259542610166,0.0,16534.598621463294,0.0,0.0,22720.26893447488,2316.8226595702795,19312.229750746832,1969.299378559124,0.85,0.8500000508991855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.596161586116,4632.441516551485,6.165319844269888,5.000546180565116,-3.699530711848162,8.700076892413279,2.9450247171293387,3.5,0.8414356334655253,0.6,0.00023044997082250748,0.995373835187749,0.0002315210252427819,198.9877898118654,0.0,0.0,0.0,0.03943536517402355,7.810766852406722e-05,0.00015234230229844027,0.0006136418234482706,0.09266186627063859,0.09266186627063859,0.09266186627063859,0.0926618744294407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.9631990298,595.5844060569941,0.0,0.09266186627063859,0.09266186627902394,0.09266186627902394,0.37213273345876924,0.37213273345876924,0.5,9.99937414046631,5.296096077245238e-05,5.296096077245238e-05,1.5575096767861396e-11,5.58787860427401e-08,4.591727429215098e-05,1.5575096767861396e-11,27511.250832279413,20874.91772357105,0.7587774852853348,1.023061467872184,0.635670431271482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519695721830133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60972673001993,260.60972673001993,-12.540273269980048,244.8248128965947,276.3946405634421,127801.17984281796,127799.22276971393,1.9570731040434841,0.0,nan,276.3946405634421,3.2446405634421467,270.0806750300743,-3.069324969925674,263.7667094967054,-9.383290503294575,257.4527439633372,-15.697256036662793,251.13877842996595,-22.011221570034024,244.8248128965947,-28.325187103405284,1.0,1.0,26381.15544483698,26381.15544483698,275.5882451015098,2.4382451015098354,275.5882451015098,275.5882451015098,77307.24067656948,77307.21010512866,0.03057144081685692,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882451015098,2.4382451015098354,1.0,0.002,0.12939644510137605,0.004911105811810478,0.00019987383915254185,0.0018001261608399227,0.09993691957627092,0.09993691957627092,0.0,-7.53563877964325e-15,1.0,1.0000000931754816,4.591725871705421e-05,0.09266186627902394,0.0,8.608177528746447e-09,0.011056335504874795,0.0,1600131.1772667987,266.64452922606506,5.586321094597224e-08,1.0,1284399.103986051,2598.5687618914644,,,,,,,,,,,,,,,,,2.0,16534.598621463294,1551.7991839860986,0.37213273345876924,6.17534620354742,2.9450247171293387
5311.0,-30.078947338237782,5.000545753041758,35.05826696717687,24.09528123624625,4.998524597943349,-26.571200144620803,-40.08417116766793,1.4907774043058217,-6.50546873837834,-6.505468803982696,40.11651907584033,42253.28440683967,25750.051300912648,25750.051300912648,68003.33570775233,77316.54822902322,77307.20347357642,25750.051300912648,103057.25477448906,103057.25477448906,103057.25477448906,130568.50113132384,126051.04437748269,4517.456753841152,0.0,91518.27421517519,56455.01039290856,38959.182024740694,27511.246356834767,66470.42838157546,20874.914596134826,1551.7989282834806,0.0,0.8785871405864927,2.728201088049702,0.0014947054983599872,1.0,1.0,-6.505414874359417,334319.16357654333,1559563.3322886422,4.664893617238234,1559563.3322886422,4.664893617238234,0.7587774950424505,0.09266185798381395,4.028046144702076,101325.0,128383.31007230717,1.2670447576837618,1.0,0.0,4.02804614469854,1.2847705912653555,1.2850666820246126,3.135225986714796,0.0,16534.59640134848,0.0,0.0,22720.264596656973,2316.8222172359547,19312.22240004717,1969.2986289963617,0.85,0.8499998896530784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.596827257306,4632.441516551485,6.165318886626227,5.000545753041758,-3.6995288635911523,8.70007461663291,2.945025499432334,3.5,0.8414358569806668,0.6,0.00023044997082250748,0.9953717036767239,0.0002315215210270362,198.9877729795394,0.0,0.0,0.0,0.03943536517402355,7.810785943786007e-05,0.0001523421113846474,0.0006136410544387032,0.09266185797715304,0.09266185797715304,0.09266185797715304,0.09266186768167449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.9572961998,595.58440793092,0.0,0.09266185797715304,0.09266185798381395,0.09266185798381395,0.37213270973314516,0.37213270973314516,0.5,9.999374431638392,5.2424466559841676e-05,5.2424466559841676e-05,-5.5706550483591855e-12,6.560435394931119e-08,5.3929623277326755e-05,-5.5706550483591855e-12,27511.246356834767,20874.914596134826,0.7587774950424505,1.0230614931105477,0.6356704091672682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519694490858517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60973798453415,260.60973798453415,-12.540262015465828,244.82483350786117,276.39464246120474,127801.09785305159,127799.16130450762,1.9365485439863503,0.0,nan,276.39464246120474,3.244642461204762,270.0806806705375,-3.0693193294624734,263.7667188798689,-9.383281120131073,257.45275708920127,-15.697242910798707,251.13879529853125,-22.011204701468728,244.82483350786117,-28.325166492138806,1.0,1.0,26381.15544483698,26381.15544483698,275.5882463601327,2.438246360132723,275.5882463601327,275.5882463601327,77307.23082307969,77307.20347357642,0.027349503274308518,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882463601327,2.438246360132723,1.0,0.002,0.12939643499112619,0.004911106223286084,0.00019987382436787612,0.001800126175756587,0.09993691218393806,0.09993691218393806,0.0,1.2446293995438396e-13,1.0,1.0000001094056825,5.39296288479818e-05,0.09266185798381395,0.0,1.011026786212404e-08,0.012985618913254492,0.0,1600131.1796669196,266.64453126162164,6.560992460435955e-08,1.0,1284399.0970706465,2598.5687898819033,,,,,,,,,,,,,,,,,2.0,16534.59640134848,1551.7989282834806,0.37213270973314516,6.17534620354742,2.945025499432334
5312.0,-30.078926745159702,5.000545327194024,35.05826641516132,24.095279804337792,4.998525498842137,-26.571181520759446,-40.084153321199096,1.4907802744182743,-6.505466575829757,-6.505466642931392,40.11651800718941,42253.293738023734,25750.051099477158,25750.051099477158,68003.34483750089,77316.53872571561,77307.19527543988,25750.051099477158,103057.24637491704,103057.24637491704,103057.24637491704,130568.48754189163,126051.03108402628,4517.456457865357,0.0,91518.25673916283,56455.011751375445,38959.16109754153,27511.241166974596,66470.40226451613,20874.910962360984,1551.79863538352,0.0,0.8785871563460307,2.7282013077550915,0.0014947054983599872,1.0,1.0,-6.505411483587125,334319.1920961175,1559563.2860984148,4.664893081130793,1559563.2860984148,4.664893081130793,0.7587775060988494,0.09266184940389889,4.028046144702076,101325.0,128383.30539551529,1.2670447115274146,1.0,0.0,4.028046144699847,1.2847705778389589,1.2850666685951218,3.135226019479235,0.0,16534.594180996894,0.0,0.0,22720.260258074013,2316.821774823616,19312.224008478115,1969.298793010673,0.85,0.8500001227589461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.597492101679,4632.441516551485,6.165317856981149,5.000545327194024,-3.6995269132038064,8.70007224039783,2.945026280763729,3.5,0.8414360802182083,0.6,0.00023044997082250748,0.9953695688781865,0.0002315220175780861,198.98775612121605,0.0,0.0,0.0,0.03943536517402355,7.81080172973251e-05,0.00015234195352518238,0.0006136404185734937,0.09266184939534039,0.09266184939534039,0.09266184939534039,0.09266185931615391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.9506948935,595.5844100252004,0.0,0.09266184939534039,0.09266184940389889,0.09266184940389889,0.3721326859595403,0.3721326859595403,0.5,9.999374729008967,5.219248447474456e-05,5.219248447474456e-05,-4.604316927725449e-12,6.710160960210487e-08,5.515934424238367e-05,-4.604316927725449e-12,27511.241166974596,20874.910962360984,0.7587775060988494,1.0230620324348945,0.6356707993112266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519693262641291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6097491467708,260.6097491467708,-12.540250853229168,244.824853936801,276.39464435673875,127801.01816818105,127799.09749767676,1.9206705042983283,0.0,nan,276.39464435673875,3.2446443567387746,270.0806862727525,-3.069313727247504,263.766728188765,-9.383271811234977,257.4527701047779,-15.697229895222051,251.13881202078966,-22.01118797921032,244.824853936801,-28.325146063198986,1.0,1.0,26381.15544483698,26381.15544483698,275.58824757273686,2.438247572736884,275.58824757273686,275.58824757273686,77307.22138319319,77307.19527543988,0.026107753306860104,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58824757273686,2.438247572736884,1.0,0.002,0.12939642465016477,0.004911106659641833,0.00019987380928239998,0.0018001261907197902,0.09993690464119999,0.09993690464119999,0.0,2.190088388420719e-15,1.0,1.0000001118966584,5.5159348846700595e-05,0.09266184940389889,0.0,1.0340804522987376e-08,0.013281719916024186,0.0,1600131.1822041129,266.6445334241702,6.71062139190326e-08,1.0,1284399.0896935747,2598.5688197409745,,,,,,,,,,,,,,,,,2.0,16534.594180996894,1551.79863538352,0.3721326859595403,6.17534620354742,2.945026280763729
5313.0,-30.07890619794983,5.0005449024596516,35.058265864285055,24.09527830258014,4.998526348667949,-26.571162943288435,-40.08413547473026,1.4907830939848825,-6.505464443541541,-6.505464511759611,40.11651693603224,42253.30291167292,25750.050965918937,25750.050965918937,68003.35387759186,77316.52923694016,77307.18693609565,25750.050965918937,103057.23790201459,103057.23790201459,103057.23790201459,130568.47389101845,126051.0177265392,4517.456164479251,0.0,91518.2392755485,56455.01295019347,38959.14036150559,27511.23598900387,66470.37635050947,20874.90733535804,1551.7983437525475,0.0,0.8785871719533993,2.7282015244305775,0.0014947054983599872,1.0,1.0,-6.505408456982082,334319.22022172075,1559563.2398009305,4.664892550199857,1559563.2398009305,4.664892550199857,0.7587775170734479,0.09266184083035232,4.028046144702076,101325.0,128383.30077439955,1.2670446659205483,1.0,0.0,4.028046144702833,1.284770564649016,1.285066655402139,3.135226051666657,0.0,16534.59196196695,0.0,0.0,22720.255922568984,2316.821332725139,19312.22117447214,1969.298504022489,0.85,0.850000160222161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.598156769794,4632.441516551485,6.165316843848388,5.0005449024596516,-3.6995249852494707,8.700069887709123,2.945027061888066,3.5,0.8414363033965903,0.6,0.00023044997082250748,0.9953674388395433,0.00023152251302411433,198.98773930044513,0.0,0.0,0.0,0.03943536517402355,7.810817515708508e-05,0.0001523417956654224,0.0006136397827070961,0.09266184082261672,0.09266184082261672,0.09266184082261672,0.09266185090744686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.9440566071,595.5844121313838,0.0,0.09266184082261672,0.09266184083035232,0.09266184083035232,0.3721326621751769,0.3721326621751769,0.5,9.999375031536418,5.2196767569512303e-05,5.2196767569512303e-05,2.2851054382044822e-11,6.821807119195e-08,5.605477753078958e-05,2.2851054382044822e-11,27511.23598900387,20874.90733535804,0.7587775170734479,1.0230625672855942,0.6356711851436518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519692032527098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6097602246952,260.6097602246952,-12.54023977530477,244.82487420817725,276.39464624121103,127800.9391495959,127799.03298663469,1.9061629611808406,0.0,nan,276.39464624121103,3.2446462412110577,270.08069183460583,-3.0693081653941476,263.76673742799926,-9.383262572000717,257.4527830213927,-15.697216978607287,251.13882861478504,-22.011171385214936,244.82487420817725,-28.325125791822728,1.0,1.0,26381.15544483698,26381.15544483698,275.58824873912505,2.438248739125072,275.58824873912505,275.58824873912505,77307.2118589455,77307.18693609565,0.024922849857830442,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58824873912505,2.438248739125072,1.0,0.002,0.12939641414147726,0.004911107091916399,0.0001998737939255791,0.0018001262061898195,0.09993689696278955,0.09993689696278955,0.0,1.1539857611153614e-13,1.0,1.000000113710432,5.60547546797352e-05,0.09266184083035232,0.0,1.0508666782083503e-08,0.013497321972348882,0.0,1600131.1847052514,266.64453555645844,6.819522013756796e-08,1.0,1284399.0824184106,2598.568849187571,,,,,,,,,,,,,,,,,2.0,16534.59196196695,1551.7983437525475,0.3721326621751769,6.17534620354742,2.945027061888066
5314.0,-30.07888569583128,5.0005444785994415,35.0582653140213,24.095276765897893,4.998527156743353,-26.571144410573627,-40.084110119473166,1.4907858714654416,-6.505462325430926,-6.505462393718963,40.116515851954105,42253.28056334216,25750.050861027277,25750.050861027277,68003.33142436943,77316.51974672482,77307.17836656005,25750.050861027277,103057.22922758733,103057.22922758733,103057.22922758733,130568.45999301369,126051.00412222522,4517.455870788469,0.0,91518.22181185306,56454.98262838835,38959.15464829412,27511.230765426353,66470.38541372048,20874.903674694237,1551.7980502675061,0.0,0.878587187538605,2.7282017397786125,0.0014947054983599872,1.0,1.0,-6.505406259595475,334319.24817331816,1559563.1929437583,4.664892020022873,1559563.1929437583,4.664892020022873,0.7587775280823839,0.09266183224836641,4.028046144702076,101325.0,128383.28730078496,1.267044532946311,1.0,0.0,4.0280461447015865,1.2847705516559522,1.2850666424060808,3.1352260833736354,0.0,16534.58974270455,0.0,0.0,22720.25158704382,2316.8208906246086,19312.21388952608,1969.2977611647282,0.85,0.8500000017842599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.598821119696,4632.441516551485,6.1653158380492945,5.0005444785994415,-3.6995230672121853,8.700067545811628,2.9450278426385204,3.5,0.8414365264681487,0.6,0.00023044997082250748,0.9953653134802098,0.0002315230073838507,198.9877225165906,0.0,0.0,0.0,0.03943536517402355,7.810839943584244e-05,0.00015234157138666504,0.0006136388793019122,0.09266183224061512,0.09266183224061512,0.09266183224061512,0.09266184234060189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.9373533095,595.5844142580746,0.0,0.09266183224061512,0.09266183224836641,0.09266183224836641,0.37213263840571537,0.37213263840571537,0.5,9.999375334588494,5.222077260214064e-05,5.222077260214064e-05,-3.808509063674137e-12,6.828804544056766e-08,5.6134123497031396e-05,-3.808509063674137e-12,27511.230765426353,20874.903674694237,0.7587775280823839,1.0230620899985414,0.6356707622552833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451969080515302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6097712257419,260.6097712257419,-12.540228774258082,244.8248943424702,276.3946481090115,127800.86078283531,127798.96784811262,1.8929347226955437,0.0,nan,276.3946481090115,3.244648109011507,270.08069735570444,-3.069302644295533,263.7667466023967,-9.383253397603255,257.4527958490888,-15.697204150911205,251.13884509577946,-22.01115490422052,244.8248943424702,-28.325105657529775,1.0,1.0,26381.15544483698,26381.15544483698,275.58824986575115,2.4382498657511746,275.58824986575115,275.58824986575115,77307.20235196571,77307.17836656005,0.02398540565627627,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58824986575115,2.4382498657511746,1.0,0.002,0.1293964036179574,0.00491110752164838,0.00019987377854043003,0.001800126221612445,0.09993688927021502,0.09993688927021502,0.0,1.528751084056701e-13,1.0,1.000000113871215,5.613412730554046e-05,0.09266183224836641,0.0,1.0523546087345844e-08,0.013516432862287982,0.0,1600131.1871883522,266.64453767456905,6.829185394963133e-08,1.0,1284399.0751882552,2598.5688784519857,,,,,,,,,,,,,,,,,2.0,16534.58974270455,1551.7980502675061,0.37213263840571537,6.17534620354742,2.9450278426385204
5315.0,-30.078865160968736,5.000544055460737,35.05826476397182,24.095275194291048,4.998527939101201,-26.571125850961703,-40.08409227300433,1.4907886290725636,-6.5054602169477675,-6.5054602845615195,40.1165147576106,42253.289697841166,25750.050774451047,25750.050774451047,68003.34047229221,77316.51027923368,77307.16962167795,25750.050774451047,103057.220396129,103057.220396129,103057.220396129,130568.44590206405,126050.99032675866,4517.455575305387,0.0,91518.20434722106,56454.98376574099,38959.13397942231,27511.22550593504,66470.35948535734,20874.899987580593,1551.7977552920208,0.0,0.8785872031147325,2.728201954235639,0.0014947054983599872,1.0,1.0,-6.505404699336793,334319.27600795054,1559563.1456441765,4.664891490154723,1559563.1456441765,4.664891490154723,0.7587775391204299,0.09266182365931508,4.028046144702076,101325.0,128383.28279102144,1.2670444884384056,1.0,0.0,4.028046144703491,1.2847705387558568,1.2850666295030124,3.1352261148537437,0.0,16534.587523223727,0.0,0.0,22720.24725128614,2316.8204485003685,19312.211117796905,1969.2974785270103,0.85,0.8500000419979447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.599485091566,4632.441516551485,6.165314837193807,5.000544055460737,-3.699521155954987,8.700065211415724,2.9450286229447897,3.5,0.8414367494127971,0.6,0.00023044997082250748,0.9953631847313784,0.00023152350253410236,198.98770570593337,0.0,0.0,0.0,0.03943536517402355,7.810855729631628e-05,0.00015234141352619122,0.0006136382434326392,0.09266182365136627,0.09266182365136627,0.09266182365136627,0.09266183365353547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.930614906,595.5844163956798,0.0,0.09266182365136627,0.09266182365931508,0.09266182365931508,0.37213261465316005,0.37213261465316005,0.5,9.99937563462541,5.213340767795671e-05,5.213340767795671e-05,-1.0174971976084635e-11,6.761376880604075e-08,5.558522474302663e-05,-1.0174971976084635e-11,27511.22550593504,20874.899987580593,0.7587775391204299,1.0230626251881874,0.6356711476360991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519689580472648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6097821645273,260.6097821645273,-12.540217835472674,244.82491437002585,276.39464995902716,127800.78346060163,127798.90123906969,1.8822215319465534,0.0,nan,276.39464995902716,3.2446499590271856,270.08070284122715,-3.0692971587728266,263.76675572342833,-9.383244276571645,257.45280860562826,-15.697191394371714,251.13886148782694,-22.011138512173034,244.82491437002585,-28.325085629974126,1.0,1.0,26381.15544483698,26381.15544483698,275.5882509632081,2.4382509632081337,275.5882509632081,275.5882509632081,77307.192824441,77307.16962167795,0.0232027630408993,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882509632081,2.4382509632081337,1.0,0.002,0.12939639319729304,0.004911107949113453,0.0001998737633105169,0.0018001262367987434,0.09993688165525844,0.09993688165525844,0.0,1.0926025709179221e-13,1.0,1.0000001127593563,5.5585234917998605e-05,0.09266182365931508,0.0,1.0420643646419647e-08,0.013384264987300174,0.0,1600131.189659074,266.6445397830522,6.762394377801684e-08,1.0,1284399.0679883556,2598.5689075939395,,,,,,,,,,,,,,,,,2.0,16534.587523223727,1551.7977552920208,0.37213261465316005,6.17534620354742,2.9450286229447897
5316.0,-30.078844594200284,5.000543628457185,35.05826421123794,24.095272819418483,4.9985277943766135,-26.5711073553429,-40.084074426535494,1.4907905555206125,-6.505458366873654,-6.505458426932853,40.11651358008888,42253.29900037766,25750.05123863998,25750.05123863998,68003.35023901763,77316.5012458039,77307.15895082873,25750.05123863998,103057.21018946871,103057.21018946871,103057.21018946871,130568.43029083582,126050.97502692124,4517.455263914579,0.0,91518.18692828769,56454.984682867085,38959.11360602289,27511.220101367115,66470.33370739,20874.89618027689,1551.7974594616903,0.0,0.8785872176455917,2.7282021432114343,0.0014947054983599872,1.0,1.0,-6.505409059537612,334319.3005233441,1559563.0947483731,4.664890995844482,1559563.0947483731,4.664890995844482,0.7587775497910234,0.09266181506707873,4.028046144702076,101325.0,128383.27961748406,1.2670444571180268,1.0,0.0,4.028046144702019,1.2847705297439262,1.285066620489005,3.135226136845562,0.0,16534.585305082277,0.0,0.0,22720.24292687357,2316.820007533008,19312.204688241596,1969.2968228948314,0.85,0.8499999207930592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.600148647457,4632.441516551485,6.165313968821945,5.000543628457185,-3.699519436092542,8.700063064549727,2.94502940276228,3.5,0.8414369722177942,0.6,0.00023044997082250748,0.9953610526799282,0.00023152399845467107,198.98768886915954,0.0,0.0,0.0,0.03943536517402355,7.810871515708557e-05,0.0001523412556654219,0.0006136376075621759,0.09266181505850059,0.09266181505850059,0.09266181505850059,0.09266182393972439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.9236354328,595.5844186075935,0.0,0.09266181505850059,0.09266181506707873,0.09266181506707873,0.37213259090492656,0.37213259090492656,0.5,9.999375901235796,5.091062104156663e-05,5.091062104156663e-05,-1.0800249583553523e-12,6.005922159602051e-08,4.936739526328893e-05,-1.0800249583553523e-12,27511.220101367115,20874.89618027689,0.7587775497910234,1.0230631688773542,0.6356715341069522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519688353836546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6097929709919,260.6097929709919,-12.540207029008059,244.8249343073333,276.39465163464905,127800.69661690596,127798.83716359422,1.859453311748513,0.0,nan,276.39465163464905,3.244651634649074,270.08070816918644,-3.0692918308135404,263.7667647037243,-9.3832352962757,257.45282123826115,-15.697178761738826,251.13887777279731,-22.011122227202662,244.8249343073333,-28.32506569266667,1.0,1.0,26381.15544483698,26381.15544483698,275.58825158632004,2.438251586320064,275.58825158632004,275.58825158632004,77307.18212279702,77307.15895082873,0.023171968292444944,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58825158632004,2.438251586320064,1.0,0.002,0.1293963839424159,0.0049111083262598524,0.0001998737497780229,0.001800126250414513,0.09993687488901144,0.09993687488901144,0.0,1.9253565755605884e-13,1.0,1.000000100164238,4.9367396343313885e-05,0.09266181506707873,0.0,9.254975817281813e-09,0.011887082255282738,0.0,1600131.1918170177,266.6445416331263,6.006030162097886e-08,1.0,1284399.0616470324,2598.568933260758,,,,,,,,,,,,,,,,,2.0,16534.585305082277,1551.7974594616903,0.37213259090492656,6.17534620354742,2.94502940276228
5317.0,-30.078824073010153,5.000543201098666,35.05826365149196,24.095270863641076,4.998528098345141,-26.571088855875324,-40.08405284313483,1.4907928812074362,-6.5054563413766004,-6.505456387076096,40.116512272301186,42253.29243274183,25750.051280829426,25750.051280829426,68003.34371357126,77316.49200547588,77307.14705065348,25750.051280829426,103057.19833148291,103057.19833148291,103057.19833148291,130568.4123367108,126050.95743127805,4517.454905432744,0.0,91518.16950268082,56454.969929934894,38959.11063638436,27511.21400522788,66470.32464161224,20874.89188538284,1551.797126515902,0.0,0.878587233657531,2.7282023507979494,0.0014947054983599872,1.0,1.0,-6.5054187767185,334319.3274427487,1559563.0382228768,4.664890451150922,1559563.0382228768,4.664890451150922,0.7587775618122865,0.09266180614732678,4.028046144702076,101325.0,128383.27583150977,1.2670444197533657,1.0,0.0,4.028046144703307,1.2847705188643557,1.2850666096069272,3.135226163394983,0.0,16534.58308826451,0.0,0.0,22720.23860080424,2316.8195663967044,19312.206843886255,1969.2970427094122,0.85,0.850000177515858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.600810611114,4632.441516551485,6.165313001761765,5.000543201098666,-3.6995175795346125,8.70006078063328,2.9450301807086428,3.5,0.8414371944881837,0.6,0.00023044997082250748,0.9953589253582612,0.00023152449327719772,198.9876720697008,0.0,0.0,0.0,0.03943536517402355,7.810890607324325e-05,0.00015234106474926423,0.0006136368385430831,0.09266180613734336,0.09266180613734336,0.09266180613734336,0.09266181279795781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.91634806705,595.5844209132409,0.0,0.09266180613734336,0.09266180614732678,0.09266180614732678,0.37213256702898356,0.37213256702898356,0.5,9.999376101048698,4.7515270409803634e-05,4.7515270409803634e-05,-5.860556484549306e-11,4.569949396682205e-08,3.76103575945308e-05,-5.860556484549306e-11,27511.21400522788,20874.89188538284,0.7587775618122865,1.0230632102404282,0.63567152199961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519687125294773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6098037058408,260.6098037058408,-12.54019629415916,244.82495416700857,276.3946532446717,127800.61679674855,127798.76966620571,1.8471305428235523,0.0,nan,276.3946532446717,3.2446532446717242,270.08071342913894,-3.0692865708610384,263.7667736136077,-9.383226386392266,257.4528337980757,-15.69716620192429,251.13889398254224,-22.011106017457735,244.82495416700857,-28.325045832991407,1.0,1.0,26381.15544483698,26381.15544483698,275.58825224943865,2.4382522494386762,275.58825224943865,275.58825224943865,77307.17277435203,77307.14705065348,0.025723698548972607,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58825224943865,2.4382522494386762,1.0,0.002,0.1293963768915173,0.004911108726843424,0.00019987373972476908,0.0018001262604001767,0.09993686986238454,0.09993686986238454,0.0,1.249456267615745e-13,1.0,1.0000000763487948,3.761041620009564e-05,0.09266180614732678,0.0,7.050877509206315e-09,0.009056140407516393,0.0,1600131.1941709672,266.6445436586234,4.575809953166754e-08,1.0,1284399.054683876,2598.5689614445055,,,,,,,,,,,,,,,,,2.0,16534.58308826451,1551.797126515902,0.37213256702898356,6.17534620354742,2.9450301807086428
5318.0,-30.078803596250257,5.000542778094265,35.05826309094372,24.095269955601566,4.9985296291933174,-26.571070273705637,-40.08403503159059,1.490796306624929,-6.505454048447234,-6.505454093001468,40.11651112962331,42253.30131829538,25750.05075797348,25750.05075797348,68003.35207626886,77316.48220182589,77307.13829393452,25750.05075797348,103057.189051908,103057.189051908,103057.189051908,130568.39746773258,126050.94292087217,4517.454546860408,0.0,91518.15202853664,56454.971144909825,38959.089870696465,27511.208415824567,66470.29828652104,20874.887971227825,1551.7968115853862,0.0,0.8785872504187382,2.728202584070127,0.0014947054983599872,1.0,1.0,-6.505417471451267,334319.3577186022,1559562.9888334996,4.664889880968811,1559562.9888334996,4.664889880968811,0.7587775736968536,0.09266179725624879,4.028046144702076,101325.0,128383.27020822433,1.2670443642558533,1.0,0.0,4.028046144701499,1.2847705028402416,1.2850665935791201,3.1352262024986377,0.0,16534.58087121921,0.0,0.0,22720.234262685077,2316.81912403166,19312.19890768509,1969.2962334421125,0.85,0.8499999905107835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.601471878014,4632.441516551485,6.1653119004420915,5.000542778094265,-3.699515530133051,8.700058308227316,2.9450309578362512,3.5,0.8414374165246432,0.6,0.00023044997082250748,0.9953568026473301,0.00023152498702935914,198.98765530661717,0.0,0.0,0.0,0.03943536517402355,7.810906362573702e-05,0.00015234090719677045,0.0006136362039143679,0.09266179724719435,0.09266179724719435,0.09266179724719435,0.09266180368334766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.9098927419,595.5844229564133,0.0,0.09266179724719435,0.09266179725624879,0.09266179725624879,0.372132542785586,0.372132542785586,0.5,9.999376293888089,4.450964553370795e-05,4.450964553370795e-05,-6.821210263296962e-13,4.455421276361449e-08,3.6621550179916085e-05,-6.821210263296962e-13,27511.208415824567,20874.887971227825,0.7587775736968536,1.0230637416901542,0.6356719077167671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519685899475798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60981448959143,260.60981448959143,-12.540185510408548,244.82497396664547,276.3946550125357,127800.5519769683,127798.69643213887,1.8555448294443586,0.0,nan,276.3946550125357,3.244655012535702,270.08071880335785,-3.069281196642123,263.76678259418094,-9.383217405819039,257.4528463850036,-15.697153614996353,251.1389101758247,-22.011089824175286,244.82497396664547,-28.325026033354504,1.0,1.0,26381.15544483698,26381.15544483698,275.5882535304434,2.4382535304434327,275.5882535304434,275.5882535304434,77307.16496031132,77307.13829393452,0.026666376797948033,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882535304434,2.4382535304434327,1.0,0.002,0.1293963700258456,0.004911109172816784,0.00019987373006211505,0.001800126269960571,0.09993686503105752,0.09993686503105752,0.0,2.2685846257086695e-14,1.0,1.0000000743457074,3.662155086203711e-05,0.09266179725624879,0.0,6.86549300331199e-09,0.008818032669626512,0.0,1600131.1968571413,266.64454595155274,4.4554894884640817e-08,1.0,1284399.0468525123,2598.5689931423344,,,,,,,,,,,,,,,,,2.0,16534.58087121921,1551.7968115853862,0.372132542785586,6.17534620354742,2.9450309578362512
5319.0,-30.078783086579836,5.000542349590845,35.05826253242146,24.095267580729,4.998529498966877,-26.57105182802411,-40.084013413265325,1.490798240412782,-6.5054522858742985,-6.505452331445363,40.11651006702065,42253.294736677795,25750.051418867348,25750.051418867348,68003.34615554515,77316.47314585479,77307.12904328512,25750.051418867348,103057.18046215246,103057.18046215246,103057.18046215246,130568.38406198664,126050.92985449191,4517.454207494719,0.0,91518.13461604375,56454.95620687342,38959.08712130036,27511.20359983418,66470.29072113454,20874.88458183285,1551.7965460702453,0.0,0.8785872639927728,2.7282027631650863,0.0014947054983599872,1.0,1.0,-6.5054148879683,334319.38096622995,1559562.9429054775,4.66488941920783,1559562.9429054775,4.66488941920783,0.7587775833245867,0.09266178867415709,4.028046144702076,101325.0,128383.26230221907,1.2670442862296478,1.0,0.0,4.028046144703092,1.2847704937939761,1.2850665845307698,3.135226224574245,0.0,16534.578653967863,0.0,0.0,22720.22993987142,2316.8186832273427,19312.192470752405,1969.2955770576502,0.85,0.8499998689212956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.602133656435,4632.441516551485,6.165311081791812,5.000542349590845,-3.6995138844040216,8.700056233994868,2.945031735565088,3.5,0.8414376387328824,0.6,0.00023044997082250748,0.9953546765296382,0.00023152548157605958,198.98763851659456,0.0,0.0,0.0,0.03943536517402355,7.810925485161016e-05,0.0001523407159708973,0.0006136354336477268,0.09266178866543442,0.09266178866543442,0.09266178866543442,0.09266179534321595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.90378844255,595.5844248893634,0.0,0.09266178866543442,0.09266178867415709,0.09266178867415709,0.3721325182221673,0.3721325182221673,0.5,9.999376494233712,4.246146096420489e-05,4.246146096420489e-05,1.63140612130519e-11,4.557108468361548e-08,3.744347708334317e-05,1.63140612130519e-11,27511.20359983418,20874.88458183285,0.7587775833245867,1.0230637690580036,0.6356718810505091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519684676311035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60982516533664,260.60982516533664,-12.540174834663333,244.82499370774437,276.39465662292724,127800.46748608506,127798.63052555337,1.8369605317264506,0.0,nan,276.39465662292724,3.244656622927266,270.08072403989064,-3.069275960109337,263.7667914568556,-9.383208543144406,257.4528588738202,-15.697141126179758,251.1389262907819,-22.011073709218067,244.82499370774437,-28.32500629225561,1.0,1.0,26381.15544483698,26381.15544483698,275.5882542217865,2.438254221786508,275.5882542217865,275.5882542217865,77307.1540151084,77307.12904328512,0.024971823280793615,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882542217865,2.438254221786508,1.0,0.002,0.12939636300626714,0.004911109523051306,0.0001998737199429369,0.0018001262801567042,0.09993685997146845,0.09993685997146845,0.0,9.964121541750082e-14,1.0,1.0000000760106047,3.7443460769281955e-05,0.09266178867415709,0.0,7.019577043642256e-09,0.009015938021950422,0.0,1600131.1989247524,266.6445477141257,4.555477062240243e-08,1.0,1284399.0408391203,2598.569017481843,,,,,,,,,,,,,,,,,2.0,16534.578653967863,1551.7965460702453,0.3721325182221673,6.17534620354742,2.945031735565088
