time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5320.0,-30.078762544424702,5.000541921257165,35.058261967631935,24.09526565987619,4.99852984781339,-26.571033305200388,-40.08399556679649,1.4908006085912777,-6.505450238816081,-6.5054502725653816,40.1165087691475,42253.30392303119,25750.051397831012,25750.051397831012,68003.3553208622,77316.46390097476,77307.11741860035,25750.051397831012,103057.16881643137,103057.16881643137,103057.16881643137,130568.36634966086,126050.91253641895,4517.453813241916,0.0,91518.11719554638,56454.95721761156,38959.066642149795,27511.1975332295,66470.2641753793,20874.880309339187,1551.79621408318,0.0,0.8785872800703473,2.7282029726580492,0.0014947054983599872,1.0,1.0,-6.505422542118708,334319.4081373642,1559562.8868077383,4.664888872281533,1559562.8868077383,4.664888872281533,0.7587775953455093,0.09266177952659975,4.028046144702076,101325.0,128383.25846056863,1.2670442483155058,1.0,0.0,4.028046144701642,1.2847704827156303,1.285066573449871,3.135226251608739,0.0,16534.57643805839,0.0,0.0,22720.225615070576,2316.818242220389,19312.194583687804,1969.2957925170986,0.85,0.8500001237169851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.602793423338,4632.441516551485,6.165310102837208,5.000541921257165,-3.6995120150889016,8.700053936346066,2.945032510930047,3.5,0.8414378602657278,0.6,0.00023044997082250748,0.9953525470493552,0.000231525976907035,198.98762169998156,0.0,0.0,0.0,0.03943536517402355,7.810941271368259e-05,0.00015234055810882488,0.0006136347977720146,0.09266177951601844,0.09266177951601844,0.09266177951601844,0.09266178433036097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.896816257,595.5844270929999,0.0,0.09266177951601844,0.09266177952659975,0.09266177952659975,0.3721324934346647,0.3721324934346647,0.5,9.99937663861553,3.877312593658644e-05,3.877312593658644e-05,1.0857093002414331e-11,3.374930201971438e-08,2.773044667492286e-05,1.0857093002414331e-11,27511.1975332295,20874.880309339187,0.7587775953455093,1.0230643155176562,0.6356722731167043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519683451180594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6098357992192,260.6098357992192,-12.540164200780794,244.82501341091398,276.3946581875232,127800.39031281552,127798.56055552482,1.8297572907251947,0.0,nan,276.3946581875232,3.244658187523214,270.0807292322007,-3.069270767799253,263.76680027688104,-9.383199723118935,257.45287132155966,-15.697128678440322,251.1389423662367,-22.011057633763272,244.82501341091398,-28.324986589085995,1.0,1.0,26381.15544483698,26381.15544483698,275.58825493579997,2.438254935799989,275.58825493579997,275.58825493579997,77307.14460965575,77307.11741860035,0.02719105540018063,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58825493579997,2.438254935799989,1.0,0.002,0.12939635780755737,0.004911109919502822,0.00019987371275852645,0.001800126287348133,0.09993685637926322,0.09993685637926322,0.0,1.0665947292043398e-13,1.0,1.0000000563354834,2.7730435817829857e-05,0.09266177952659975,0.0,5.198662480911513e-09,0.00667715706759145,0.0,1600131.2013075324,266.6445497611839,3.3738444926711963e-08,1.0,1284399.0338108474,2598.5690459291286,,,,,,,,,,,,,,,,,2.0,16534.57643805839,1551.79621408318,0.3721324934346647,6.17534620354742,2.945032510930047
5321.0,-30.078742046200187,5.000541511661568,35.05826141129216,24.09526737118142,4.998534296229407,-26.57101441195824,-40.08397391354663,1.4908066618549238,-6.505447145363291,-6.50544720093532,40.11650788322818,42253.297023262436,25750.049147482176,25750.049147482176,68003.34617074461,77316.45283184186,77307.11468511332,25750.049147482176,103057.1638325955,103057.1638325955,103057.1638325955,130568.35621587822,126050.90274942738,4517.453466450839,0.0,91518.09962890788,56454.943819791886,38959.06201012887,27511.19238328271,66470.25439341158,20874.87676039189,1551.7959013365546,0.0,0.8785873000643181,2.7282032846749034,0.0014947054983599872,1.0,1.0,-6.505401515114215,334319.448673656,1559562.8485162926,4.664888192127437,1559562.8485162926,4.664888192127437,0.7587776083844551,0.09266177040041433,4.028046144702076,101325.0,128383.24855022402,1.267044150508009,1.0,0.0,4.028046144701561,1.284770454398445,1.2850665451261596,3.1352263207111863,0.0,16534.57422348334,0.0,0.0,22720.22125398883,2316.817797513813,19312.188499424523,1969.2951720949075,0.85,0.850000019081417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.603452626042,4632.441516551485,6.165308590953689,5.000541511661568,-3.699509375787827,8.700050887449395,2.945033285632038,3.5,0.8414380816091537,0.6,0.00023044997082250748,0.995350422127999,0.00023152647117968706,198.98760491933467,0.0,0.0,0.0,0.03943536517402355,7.810960424927406e-05,0.0001523403665732334,0.0006136340262578138,0.0926617703972456,0.0926617703972456,0.0926617703972456,0.09266177836161106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.8913790023,595.5844288177017,0.0,0.0926617703972456,0.09266177040041433,0.09266177040041433,0.3721324682454148,0.3721324682454148,0.5,9.99937687782075,3.9048477390224434e-05,3.9048477390224434e-05,-9.833911462919787e-12,5.557200211114832e-08,4.5685821078222943e-05,-9.833911462919787e-12,27511.19238328271,20874.87676039189,0.7587776083844551,1.0230643284176295,0.635672262861845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519682224109909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60984676754475,260.60984676754475,-12.540153232455225,244.8250331127316,276.39466042235654,127800.36061105217,127798.47330657889,1.8873044732582862,0.0,nan,276.39466042235654,3.24466042235656,270.08073496043136,-3.06926503956862,263.76680949850817,-9.38319050149181,257.4528840365832,-15.697115963416763,251.13895857465766,-22.011041425342313,244.8250331127316,-28.324966887268374,1.0,1.0,26381.15544483698,26381.15544483698,275.58825769119136,2.4382576911913816,275.58825769119136,275.58825769119136,77307.1408826725,77307.11468511332,0.02619755917112343,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58825769119136,2.4382576911913816,1.0,0.002,0.12939634924292712,0.004911110514986879,0.00019987370079096287,0.0018001262995514414,0.09993685039548143,0.09993685039548143,0.0,3.4240405649699213e-13,1.0,1.0000000927067088,4.5685830912134406e-05,0.09266177040041433,0.0,8.564784162016248e-09,0.011000600412686964,0.0,1600131.2049650664,266.6445528546367,5.558183602261124e-08,1.0,1284399.0233254514,2598.5690883693005,,,,,,,,,,,,,,,,,2.0,16534.57422348334,1551.7959013365546,0.3721324682454148,6.17534620354742,2.945033285632038
5322.0,-30.078721592917933,5.000541085504808,35.05826087073685,24.09526373902338,4.998532735931445,-26.570996160031807,-40.083956136926986,1.4908073030489242,-6.505445946076179,-6.505446025137996,40.11650722611746,42253.30601430953,25750.05113820368,25750.05113820368,68003.3571525132,77316.44440655672,77307.10925882125,25750.05113820368,103057.16039702493,103057.16039702493,103057.16039702493,130568.35015225867,126050.89691244304,4517.453239815623,0.0,91518.08229049882,56454.94389826626,38959.042658036175,27511.189755233754,66470.23241326993,20874.874912550862,1551.7957535612463,0.0,0.87858730892665,2.728203403915864,0.0014947054983599872,1.0,1.0,-6.505381050125777,334319.464191091,1559562.8201132796,4.664887890648991,1559562.8201132796,4.664887890648991,0.7587776137009707,0.09266176260695823,4.028046144702076,101325.0,128383.24749237829,1.2670441400678834,1.0,0.0,4.028046144703933,1.284770451398938,1.2850665421259613,3.135226328030886,0.0,16534.57200871296,0.0,0.0,22720.216949567173,2316.8173585849577,19312.18785494689,1969.2951063764783,0.85,0.8500001517509626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.604116031129,4632.441516551485,6.165308088302366,5.000541085504808,-3.699508171370293,8.7000492568751,2.945034065272795,3.5,0.8414383043636556,0.6,0.00023044997082250748,0.9953483018703917,0.00023152696436961953,198.9875881754821,0.0,0.0,0.0,0.03943536517402355,7.810976149414054e-05,0.00015234020932836695,0.0006136333928682357,0.09266176260076044,0.09266176260076044,0.09266176260076044,0.09266177452219071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.886477004,595.5844303795704,0.0,0.09266176260076044,0.09266176260695823,0.09266176260695823,0.3721324431163388,0.3721324431163388,0.5,9.99937723550465,4.380997580710755e-05,4.380997580710755e-05,1.574562702444382e-11,7.906180599093204e-08,6.497501220792401e-05,1.574562702444382e-11,27511.189755233754,20874.874912550862,0.7587776137009707,1.02306483193426,0.6356726083279678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519680999663593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6098574591737,260.6098574591737,-12.540142540826253,244.82505275105598,276.39466216729045,127800.25660204691,127798.41690844842,1.8396935984806988,0.0,nan,276.39466216729045,3.244662167290471,270.08074028404275,-3.06925971595723,263.76681840079834,-9.383181599201635,257.45289651755104,-15.697103482448938,251.13897463430376,-22.011025365696213,244.82505275105598,-28.324947248944,1.0,1.0,26381.15544483698,26381.15544483698,275.5882582392178,2.4382582392178165,275.5882582392178,275.5882582392178,77307.12596103214,77307.10925882125,0.016702210894436575,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882582392178,2.4382582392178165,1.0,0.002,0.1293963370620013,0.0049111107794480415,0.0001998736824586026,0.0018001263176045288,0.0999368412293013,0.0999368412293013,0.0,6.313135778035495e-14,1.0,1.0000001317796745,6.497499646229699e-05,0.09266176260695823,0.0,1.2180949058603032e-08,0.015645199025154353,0.0,1600131.2064044762,266.6445540539238,7.90460603639076e-08,1.0,1284399.019311605,2598.569104615545,,,,,,,,,,,,,,,,,2.0,16534.57200871296,1551.7957535612463,0.3721324431163388,6.17534620354742,2.945034065272795
5323.0,-30.07870110627297,5.000540662124132,35.05826031499683,24.0952615038492,4.9985327750156765,-26.570977718143446,-40.08393455352632,1.4908093868851493,-6.50544377270279,-6.505443825404452,40.116505706891104,42253.29934176015,25750.0508029849,25750.0508029849,68003.35014474505,77316.43528368187,77307.09483716045,25750.0508029849,103057.14564014535,103057.14564014535,103057.14564014535,130568.32821462036,126050.87534943076,4517.452865189601,0.0,91518.06488908919,56454.92894716332,38959.03993547319,27511.182574475013,66470.2225099482,20874.86984683618,1551.795365090646,0.0,0.8785873266077655,2.7282036279219346,0.0014947054983599872,1.0,1.0,-6.50540050817267,334319.4932209785,1559562.7544494823,4.664887289173541,1559562.7544494823,4.664887289173541,0.7587776276183769,0.09266175311354316,4.028046144702076,101325.0,128383.23513228551,1.267044018083252,1.0,0.0,4.028046144699694,1.2847704416507466,1.2850665323755233,3.135226351819405,0.0,16534.569793725506,0.0,0.0,22720.21262950504,2316.8169180612176,19312.176773955838,1969.293976429855,0.85,0.8499998256564095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.604774604153,4632.441516551485,6.165307035886684,5.000540662124132,-3.699506195098602,8.700046857222734,2.9450348392349417,3.5,0.8414385254956976,0.6,0.00023044997082250748,0.995346178159181,0.00023152745836499581,198.98757140432036,0.0,0.0,0.0,0.03943536517402355,7.810995241266259e-05,0.00015234001840984488,0.0006136326238396189,0.09266175310191035,0.09266175310191035,0.09266175310191035,0.09266176079859578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.87801710446,595.5844330561465,0.0,0.09266175310191035,0.09266175311354316,0.09266175311354316,0.37213241851272316,0.37213241851272316,0.5,9.99937746644785,4.2918520023249584e-05,4.2918520023249584e-05,1.5347723092418164e-12,5.270163683235296e-08,4.331723175710067e-05,1.5347723092418164e-12,27511.182574475013,20874.86984683618,0.7587776276183769,1.023064878932328,0.6356726026520574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519679777902077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60986807284536,260.60986807284536,-12.540131927154619,244.8250723577336,276.3946637879559,127800.17539707822,127798.34911745084,1.8262796274054898,0.0,nan,276.3946637879559,3.244663787955915,270.0807455019106,-3.0692544980893786,263.7668272158691,-9.383172784130863,257.45290892982393,-15.697091070176043,251.138990643779,-22.011009356220967,244.8250723577336,-28.324927642266374,1.0,1.0,26381.15544483698,26381.15544483698,275.58825877050106,2.438258770501079,275.58825877050106,275.58825877050106,77307.11608584986,77307.09483716045,0.021248689416097477,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58825877050106,2.438258770501079,1.0,0.002,0.12939632894127637,0.004911111214117616,0.000199873670818527,0.0018001263293554789,0.0999368354092635,0.0999368354092635,0.0,1.7400577506654358e-13,1.0,1.0000000879087714,4.331723022232836e-05,0.09266175311354316,0.0,8.120738108880227e-09,0.010430268002152973,0.0,1600131.2089145589,266.6445562272972,5.270010206004372e-08,1.0,1284399.0118025378,2598.5691350088873,,,,,,,,,,,,,,,,,2.0,16534.569793725506,1551.795365090646,0.37213241851272316,6.17534620354742,2.9450348392349417
5324.0,-30.078680663520494,5.000540242528579,35.05825975617323,24.095260456111305,4.998534115312987,-26.57095918563746,-40.083912935201056,1.490812637403979,-6.505441520453985,-6.5054415683708715,40.116504506402066,42253.29243646869,25750.050348908062,25750.050348908062,68003.34278537675,77316.42557705488,77307.08513473613,25750.050348908062,103057.13548364419,103057.13548364419,103057.13548364419,130568.31224898394,126050.85974464106,4517.45250434289,0.0,91518.04744859724,56454.91430790586,38959.03682299041,27511.176765339747,66470.21358833017,20874.86577207361,1551.7950406040188,0.0,0.8785873433877087,2.7282038574675442,0.0014947054983599872,1.0,1.0,-6.505402169450804,334319.52300700644,1559562.7025618786,4.664886718354149,1559562.7025618786,4.664886718354149,0.7587776397254309,0.09266174404298735,4.028046144702076,101325.0,128383.22984305667,1.267043965882622,1.0,0.0,4.028046144700259,1.284770426444811,1.2850665171660833,3.1352263889264624,0.0,16534.567580088198,0.0,0.0,22720.208299740352,2316.816476548093,19312.17800003228,1969.2941014548578,0.85,0.8500000416040632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.605433285336,4632.441516551485,6.165305954853619,5.000540242528579,-3.6995041745093147,8.700044417037894,2.945035613324279,3.5,0.8414387466640798,0.6,0.00023044997082250748,0.9953440590028813,0.00023152795130295783,198.98755466909353,0.0,0.0,0.0,0.03943536517402355,7.811014364054733e-05,0.00015233982718196017,0.0006136318535648751,0.09266174403388318,0.09266174403388318,0.09266174403388318,0.09266175098875046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.87120619183,595.5844352121188,0.0,0.09266174403388318,0.09266174404298735,0.09266174404298735,0.37213239382471247,0.37213239382471247,0.5,9.999377675057726,4.1401037549348985e-05,4.1401037549348985e-05,-1.6825651982799172e-11,4.7916898893163307e-08,3.9398920080202515e-05,-1.6825651982799172e-11,27511.176765339747,20874.86577207361,0.7587776397254309,1.0230649055310956,0.6356725840863987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519678554147872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6098787370358,260.6098787370358,-12.540121262964192,244.82509194276597,276.3946655313038,127800.11014615565,127798.27517383549,1.8349723201898929,0.0,nan,276.3946655313038,3.2446655313038377,270.0807508135964,-3.0692491864035674,263.7668360958911,-9.38316390410887,257.4529213781827,-15.697078621817298,251.1390066604746,-22.010993339525385,244.82509194276597,-28.324908057234012,1.0,1.0,26381.15544483698,26381.15544483698,275.5882599050555,2.4382599050555314,275.5882599050555,275.5882599050555,77307.10829591092,77307.08513473613,0.0231611747876741,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882599050555,2.4382599050555314,1.0,0.002,0.1293963215550811,0.004911111655685302,0.00019987366033659046,0.0018001263397910297,0.09993683016829523,0.09993683016829523,0.0,1.2762013668066174e-13,1.0,1.0000000799717093,3.93989369058545e-05,0.09266174404298735,0.0,7.386169918484952e-09,0.009486789287399783,0.0,1600131.211547951,266.644558479546,4.7933724545146106e-08,1.0,1284399.004097879,2598.569166193883,,,,,,,,,,,,,,,,,2.0,16534.567580088198,1551.7950406040188,0.37213239382471247,6.17534620354742,2.945035613324279
5325.0,-30.078660187294023,5.000539817111836,35.058259197893925,24.095258011389546,4.998533912043918,-26.570940777360637,-40.083895123656816,1.4908145021084767,-6.50543978469608,-6.505439831249925,40.116503404495056,42253.30142544968,25750.051048469813,25750.051048469813,68003.3524739195,77316.41656637099,77307.07526296507,25750.051048469813,103057.12631143488,103057.12631143488,103057.12631143488,130568.29810921673,126050.84594815197,4517.45216106476,0.0,91518.0300653618,56454.914924432196,38959.016823255115,27511.171797781848,66470.18862103697,20874.86227199774,1551.7947684637586,0.0,0.8785873569789278,2.7282040341089635,0.0014947054983599872,1.0,1.0,-6.505401561742417,334319.54593208886,1559562.654933653,4.664886256008647,1559562.654933653,4.664886256008647,0.7587776495104008,0.09266173534480504,4.028046144702076,101325.0,128383.22678087156,1.2670439356612047,1.0,0.0,4.028046144703009,1.2847704177217185,1.2850665084409805,3.135226410213433,0.0,16534.56536625446,0.0,0.0,22720.20398419013,2316.81603648444,19312.176125778344,1969.2939103341453,0.85,0.8500001205630343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.606092337627,4632.441516551485,6.165305149487446,5.000539817111836,-3.6995025482280357,8.700042365339872,2.945036387849828,3.5,0.8414389679570936,0.6,0.00023044997082250748,0.9953419363814419,0.0002315284450490518,198.9875379064664,0.0,0.0,0.0,0.03943536517402355,7.811030119534869e-05,0.0001523396696271588,0.0006136312189268649,0.09266173533568652,0.09266173533568652,0.09266173533568652,0.0926617421714786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.86488879035,595.5844372124387,0.0,0.09266173533568652,0.09266173534480504,0.09266173534480504,0.3721323689818392,0.3721323689818392,0.5,9.999377880182948,4.014858603795801e-05,4.014858603795801e-05,-5.8548721426632255e-12,4.655385055229999e-08,3.8269507513177814e-05,-5.8548721426632255e-12,27511.171797781848,20874.86227199774,0.7587776495104008,1.02306543556877,0.635672958088719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519677333015752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60988930527844,260.60988930527844,-12.540110694721534,244.82511150183808,276.39466710871716,127800.02654836918,127798.20808560822,1.8184627609691073,0.0,nan,276.39466710871716,3.244667108717181,270.0807559873417,-3.0692440126582596,263.7668448659675,-9.38315513403245,257.4529337445914,-15.697066255408572,251.13902262321483,-22.01097737678515,244.82511150183808,-28.324888498161897,1.0,1.0,26381.15544483698,26381.15544483698,275.58826050010555,2.438260500105571,275.58826050010555,275.58826050010555,77307.09744510234,77307.07526296507,0.022182137268828228,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58826050010555,2.438260500105571,1.0,0.002,0.12939631438067148,0.004911112001897834,0.00019987364996820877,0.0018001263501525898,0.09993682498410439,0.09993682498410439,0.0,1.2079877029225194e-13,1.0,1.0000000776839004,3.826951336804996e-05,0.09266173534480504,0.0,7.174434845580452e-09,0.009214836928084547,0.0,1600131.213580734,266.6445602153039,4.6559705424442654e-08,1.0,1284398.99816792,2598.5691901956898,,,,,,,,,,,,,,,,,2.0,16534.56536625446,1551.7947684637586,0.3721323689818392,6.17534620354742,2.945036387849828
5326.0,-30.07861739745877,5.000539401780708,35.05825863889634,24.095260141789936,4.998536318330726,-26.57090202587885,-40.083859221171565,1.4908209466036388,-6.505437188972223,-6.505437237635576,40.11650226711934,42253.325667283345,25750.049836232007,25750.049836232007,68003.37550351536,77316.41534854835,77307.06752564608,25750.049836232007,103057.11736187809,103057.11736187809,103057.11736187809,130568.2833231141,126050.8315286963,4517.451794417787,0.0,91518.01249814863,56454.92281628791,38958.9885354008,27511.165961236005,66470.15449663681,20874.85819872712,1551.794434535672,0.0,0.8785873753411111,2.728204297789619,0.0014947054983599872,1.0,1.0,-6.505397250849285,334319.58016052266,1559562.6057747018,4.664885631364702,1559562.6057747018,4.664885631364702,0.7587776624276984,0.09266172612986476,4.028046144702076,101325.0,128383.22516626485,1.2670439197262753,1.0,0.0,4.028046144701605,1.2847703875743546,1.2850664782866688,3.135226483782074,0.0,16534.56315377275,0.0,0.0,22720.19962296572,2316.8155917633158,19312.174141521653,1969.2937079962733,0.85,0.8500001963891544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.606749300534,4632.441516551485,6.165303889465874,5.000539401780708,-3.6995002731856736,8.700039674966382,2.945037159919991,3.5,0.8414391885485689,0.6,0.00023044997082250748,0.9953375006862684,0.00023152947684942657,198.98750287706937,0.0,0.0,0.0,0.03943536517402355,7.81106187772938e-05,0.00015233935204521368,0.0006136299396921353,0.09266172612315118,0.09266172612315118,0.09266172612315118,0.09266173312410113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.85837641626,595.5844392744253,0.0,0.09266172612315118,0.09266172612986476,0.09266172612986476,0.37213234400309086,0.37213234400309086,0.5,9.999378090173499,3.9181359284157224e-05,3.9181359284157224e-05,1.5006662579253316e-11,4.866336666964344e-08,3.9986786305235e-05,1.5006662579253316e-11,27511.165961236005,20874.85819872712,0.7587776624276984,1.0230663072545758,0.6356736491325778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45196761098843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60990206076065,260.60990206076065,-12.540097939239331,244.8251349175617,276.3946692039579,127800.06759387789,127797.87277586448,2.1948180133945154,0.0,nan,276.3946692039579,3.244669203957926,270.080762346679,-3.069237653320954,263.7668554894008,-9.383144510599152,257.4529486321222,-15.697051367877805,251.13904177484224,-22.010958225157736,244.8251349175617,-28.324865082438265,1.0,1.0,26381.15544483698,26381.15544483698,275.58826219858497,2.4382621985849937,275.58826219858497,275.58826219858497,77307.09898689299,77307.06752564608,0.031461246908293106,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58826219858497,2.4382621985849937,1.0,0.002,0.12939630688426432,0.004911112505420781,0.00019987363945432468,0.0018001263607143392,0.09993681972716234,0.09993681972716234,0.0,1.68663694122273e-13,1.0,1.0000000811624536,3.998677129857242e-05,0.09266172612986476,0.0,7.496370805971326e-09,0.009628331086713755,0.0,1600131.2166265657,266.64456281102775,4.8648360007064184e-08,1.0,1284398.989314161,2598.5692260317323,,,,,,,,,,,,,,,,,2.0,16534.56315377275,1551.794434535672,0.37213234400309086,6.17534620354742,2.945037159919991
5327.0,-30.07859700741793,5.000538979993971,35.0582580875619,24.095258709881477,4.998536255160037,-26.57088368116059,-40.0838376377709,1.4908229289023813,-6.505435471407168,-6.505435531800379,40.1165013703063,42253.3186626112,25750.05061305698,25750.05061305698,68003.36927566818,77316.40975158918,77307.06042068521,25750.05061305698,103057.1110337422,103057.1110337422,103057.1110337422,130568.2729211087,126050.82142579756,4517.451495311138,0.0,91517.99861975007,56454.90753077084,38958.99009886581,27511.161887366507,66470.15198623232,20874.85534110575,1551.7942055245512,0.0,0.8785873879833488,2.7282044710736377,0.0014947054983599872,1.0,1.0,-6.505385891183437,334319.60267239553,1559562.567011497,4.664885201301624,1559562.567011497,4.664885201301624,0.7587776709166094,0.09266171771151216,4.028046144702076,101325.0,128383.2129732004,1.2670437993900854,1.0,0.0,4.028046144700107,1.2847703783011566,1.2850664690113336,3.1352265064114686,0.0,16534.56138898954,0.0,0.0,22720.19617752392,2316.8152404260295,19312.163162588055,1969.292588456614,0.85,0.8499998420653039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.607408248944,4632.441516551485,6.165303102752663,5.000538979993971,-3.6994986697414087,8.70003764973538,2.9450379343236204,3.5,0.8414394098067487,0.6,0.00023044997082250748,0.995335387014082,0.00023152996852029645,198.98748618500582,0.0,0.0,0.0,0.03943536517402355,7.81108096977533e-05,0.0001523391611247542,0.0006136291706557145,0.09266171770371967,0.09266171770371967,0.09266171770371967,0.09266172666806041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.8527431269,595.5844410623429,0.0,0.09266171770371967,0.09266171771151216,0.09266171771151216,0.3721323189371037,0.3721323189371037,0.5,9.999378359114555,4.065833115873829e-05,4.065833115873829e-05,6.252776074688882e-13,6.039323352524661e-08,4.9640616964552464e-05,6.252776074688882e-13,27511.161887366507,20874.85534110575,0.7587776709166094,1.0230662521992342,0.6356735677596006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519673553867454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6099143449616,260.6099143449616,-12.540085655038354,244.82515759722293,276.39467109269845,127799.95252895266,127797.83880364774,2.113725304914776,0.0,nan,276.39467109269845,3.244671092698468,270.0807683936044,-3.06923160639559,263.7668656945098,-9.38313430549016,257.4529629954149,-15.69703700458507,251.13906029631934,-22.010939703680634,244.82515759722293,-28.32484240277705,1.0,1.0,26381.15544483698,26381.15544483698,275.5882630824431,2.438263082443143,275.5882630824431,275.5882630824431,77307.09072050283,77307.06042068521,0.03029981761937961,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882630824431,2.438263082443143,1.0,0.002,0.12939629757807425,0.004911112854721653,0.00019987362578019802,0.0018001263743084514,0.09993681289009901,0.09993681289009901,0.0,8.864957379284277e-14,1.0,1.0000001007177017,4.964061633927486e-05,0.09266171771151216,0.0,9.306188679056773e-09,0.011952859279556792,0.0,1600131.2186567737,266.6445645285928,6.039260824763915e-08,1.0,1284398.9834910883,2598.5692496009233,,,,,,,,,,,,,,,,,2.0,16534.56138898954,1551.7942055245512,0.3721323189371037,6.17534620354742,2.9450379343236204
5328.0,-30.078576582791243,5.000538559551371,35.0582575310796,24.095256893802457,4.998536745736883,-26.570865249938176,-40.08381605437023,1.4908254128854797,-6.505433361836822,-6.5054334134563545,40.11650011910551,42253.31174542822,25750.05045082587,25750.05045082587,68003.3621962541,77316.40042608262,77307.04959037942,25750.05045082587,103057.1000412053,103057.1000412053,103057.1000412053,130568.25598283643,126050.80484351373,4517.451139322704,0.0,91517.98122359073,56454.892542943126,38958.987422941784,27511.155941631136,66470.14336457293,20874.85116008364,1551.7938777210927,0.0,0.8785874042054261,2.7282046865721323,0.0014947054983599872,1.0,1.0,-6.5053909792021045,334319.6306282749,1559562.5129308891,4.664884649459737,1559562.5129308891,4.664884649459737,0.7587776829287955,0.09266170858795542,4.028046144702076,101325.0,128383.20890884557,1.267043759278022,1.0,0.0,4.0280461447004985,1.2847703666810784,1.2850664573885773,3.1352265347679578,0.0,16534.55917689011,0.0,0.0,22720.191858765218,2316.8148000352026,19312.160665884127,1969.2923338636667,0.85,0.8499998937479787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.608064951169,4632.441516551485,6.165302094518396,5.000538559551371,-3.6994967554779956,8.700035315029368,2.945038706087589,3.5,0.8414396303107398,0.6,0.00023044997082250748,0.9953332697615085,0.00023153046102610992,198.98746946463174,0.0,0.0,0.0,0.03943536517402355,7.811100061864372e-05,0.00015233897020386377,0.0006136284016175579,0.09266170857800864,0.09266170857800864,0.09266170857800864,0.09266171612420745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.8456012781,595.5844433234439,0.0,0.09266170857800864,0.09266170858795542,0.09266170858795542,0.3721322940396888,0.3721322940396888,0.5,9.999378585502104,4.024994893825351e-05,4.024994893825351e-05,-6.764366844436154e-12,5.161950866749976e-08,4.2434254226009216e-05,-6.764366844436154e-12,27511.155941631136,20874.85116008364,0.7587776829287955,1.02306627839317,0.6356735461465587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519672335884863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60992629705385,260.60992629705385,-12.540073702946131,244.8251796856594,276.39467290844595,127799.85132911529,127797.79474933697,2.0565797783268374,0.0,nan,276.39467290844595,3.2446729084459776,270.0807742638904,-3.0692257361095585,263.7668756193334,-9.383124380666573,257.4529769747759,-15.697023025224098,251.13907833021815,-22.010921669781823,244.8251796856594,-28.32482031434057,1.0,1.0,26381.15544483698,26381.15544483698,275.58826394782284,2.438263947822861,275.58826394782284,275.58826394782284,77307.08114873296,77307.04959037942,0.03155835354118608,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58826394782284,2.438263947822861,1.0,0.002,0.12939628962286306,0.00491111327370904,0.00019987361436235053,0.0018001263857709464,0.09993680718117526,0.09993680718117526,0.0,1.3329701925579585e-13,1.0,1.000000086120198,4.243426099037606e-05,0.09266170858795542,0.0,7.95520354386255e-09,0.010217655287675619,0.0,1600131.2211171924,266.64456663816316,5.1626273034344194e-08,1.0,1284398.9762598285,2598.5692788698043,,,,,,,,,,,,,,,,,2.0,16534.55917689011,1551.7938777210927,0.3721322940396888,6.17534620354742,2.945038706087589
5329.0,-30.078556201220056,5.000538138906007,35.05825697247912,24.09525514757263,4.998537306164928,-26.57084685048175,-40.08379824282599,1.4908279554265242,-6.505431332249543,-6.505431379727232,40.11649894502599,42253.320356524906,25750.05047537641,25750.05047537641,68003.37083190132,77316.39106301541,77307.03960955837,25750.05047537641,103057.09008493478,103057.09008493478,103057.09008493478,130568.24050483677,126050.78972183529,4517.45078300147,0.0,91517.96383559344,56454.893129102704,38958.967451656375,27511.150419901987,66470.11787155837,20874.847278905054,1551.7935721765525,0.0,0.8785874196760667,2.728204893401605,0.0014947054983599872,1.0,1.0,-6.505392312301012,334319.6574669802,1559562.4621847605,4.6648841231802045,1559562.4621847605,4.6648841231802045,0.7587776941455662,0.09266169961058773,4.028046144702076,101325.0,128383.20473313861,1.2670437180669984,1.0,0.0,4.02804614470366,1.2847703547870661,1.285066445491824,3.135226563792929,0.0,16534.556966163218,0.0,0.0,22720.18754203282,2316.8143598510014,19312.158110322387,1969.2920732688929,0.85,0.8499999427643143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.608721400183,4632.441516551485,6.165301131379112,5.000538138906007,-3.69949490540434,8.700033044310347,2.9450394775540616,3.5,0.8414398507297319,0.6,0.00023044997082250748,0.995331156976983,0.00023153095249467471,198.9874527795074,0.0,0.0,0.0,0.03943536517402355,7.811115817504373e-05,0.00015233881264746377,0.0006136277669731082,0.09266169960098034,0.09266169960098034,0.09266169960098034,0.09266170653580073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.83892107086,595.584445438207,0.0,0.09266169960098034,0.09266169961058773,0.09266169961058773,0.3721322691090737,0.3721322691090737,0.5,9.999378793489896,3.928036073830299e-05,3.928036073830299e-05,-5.297806637827307e-11,4.747766979562584e-08,3.9067426200745103e-05,-5.297806637827307e-11,27511.150419901987,20874.847278905054,0.7587776941455662,1.023066800683364,0.6356739194922432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451967111583652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60993797985617,260.60993797985617,-12.540062020143807,244.82520128356427,276.39467467614577,127799.75594526986,127797.74570175531,2.0102435145852784,0.0,nan,276.39467467614577,3.2446746761457916,270.08077999763145,-3.0692200023685245,263.7668853191155,-9.38311468088449,257.45299064059856,-15.69700935940142,251.1390959620818,-22.01090403791818,244.82520128356427,-28.32479871643571,1.0,1.0,26381.15544483698,26381.15544483698,275.588264826865,2.4382648268650087,275.588264826865,275.588264826865,77307.07177752844,77307.03960955837,0.03216797007189598,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588264826865,2.4382648268650087,1.0,0.002,0.12939628229878905,0.004911113674401474,0.0001998736038846189,0.0018001263962067334,0.09993680194230944,0.09993680194230944,0.0,9.135227296841464e-14,1.0,1.0000000793002999,3.906747917881148e-05,0.09266169961058773,0.0,7.3240281906581e-09,0.009406974259333943,0.0,1600131.2234905267,266.64456866775043,4.7530647862004116e-08,1.0,1284398.9693175498,2598.569306969048,,,,,,,,,,,,,,,,,2.0,16534.556966163218,1551.7935721765525,0.3721322691090737,6.17534620354742,2.9450394775540616
5330.0,-30.07853586195719,5.000537717977686,35.05825641234159,24.095253401342802,4.998537887407558,-26.570828487020183,-40.08378043128175,1.4908305124729104,-6.5054293084242545,-6.50542935293059,40.11649778347655,42253.32881818644,25750.05050935669,25750.05050935669,68003.37932754314,77316.38167232157,77307.02981177821,25750.05050935669,103057.0803211349,103057.0803211349,103057.0803211349,130568.22527745424,126050.77485706366,4517.450420390583,0.0,91517.94644551395,56454.89359138826,38958.947615695215,27511.144956319346,66470.09257201456,20874.84343923932,1551.7932695506,0.0,0.8785874350622276,2.7282050995240006,0.0014947054983599872,1.0,1.0,-6.505392785256049,334319.68421572493,1559562.4119797272,4.664883599774506,1559562.4119797272,4.664883599774506,0.7587777052675644,0.09266169062967586,4.028046144702076,101325.0,128383.20055743157,1.267043676855974,1.0,0.0,4.028046144701779,1.2847703428251982,1.2850664335271993,3.1352265929834893,0.0,16534.554755254598,0.0,0.0,22720.1832247835,2316.8139196140887,19312.15554018106,1969.2918111874146,0.85,0.8499999911583056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.6093772008135,4632.441516551485,6.165300171454989,5.000537717977686,-3.6994930610515726,8.700030779029259,2.945040248258629,3.5,0.8414400709310368,0.6,0.00023044997082250748,0.9953290485830281,0.00023153144294400032,198.98743612902098,0.0,0.0,0.0,0.03943536517402355,7.811131573173744e-05,0.00015233865509077006,0.0006136271323274756,0.09266169062017955,0.09266169062017955,0.09266169062017955,0.09266169708874226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.83236880077,595.5844475119801,0.0,0.09266169062017955,0.09266169062967586,0.09266169062967586,0.37213224408028034,0.37213224408028034,0.5,9.999378987508729,3.800728950409393e-05,3.800728950409393e-05,1.722355591482483e-11,4.4506350604933687e-08,3.6567674555954e-05,1.722355591482483e-11,27511.144956319346,20874.84343923932,0.7587777052675644,1.0230673178898826,0.6356742887398364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519669898360272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60994944037697,260.60994944037697,-12.540050559623012,244.82522247300733,276.3946764077448,127799.66483568118,127797.69283987727,1.9719958039195054,0.0,nan,276.3946764077448,3.244676407744805,270.0807856207985,-3.069214379201469,263.7668948338515,-9.383105166148482,257.4530040469038,-15.696995953096177,251.13911325995596,-22.010886740044015,244.82522247300733,-28.324777526992648,1.0,1.0,26381.15544483698,26381.15544483698,275.58826572015073,2.4382657201507527,275.58826572015073,275.58826572015073,77307.06235547959,77307.02981177821,0.03254370138165541,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58826572015073,2.4382657201507527,1.0,0.002,0.12939627544337662,0.004911114072014937,0.00019987359412801086,0.0018001264059712683,0.09993679706400542,0.09993679706400542,0.0,9.927909189189066e-14,1.0,1.0000000742365531,3.6567657332398085e-05,0.09266169062967586,0.0,6.855382972480075e-09,0.008805046776698014,0.0,1600131.2258586152,266.6445706915757,4.448912704901886e-08,1.0,1284398.962398538,2598.5693349740973,,,,,,,,,,,,,,,,,2.0,16534.554755254598,1551.7932695506,0.37213224408028034,6.17534620354742,2.945040248258629
5331.0,-30.078515487204896,5.000537296830434,35.058255850917,24.095251655112975,4.9985384773770445,-26.57081009074767,-40.083758847881086,1.4908330809172736,-6.505427283387746,-6.505427325424766,40.11649662606616,42253.32172029414,25750.050535632745,25750.050535632745,68003.37225592688,77316.37229056782,77307.02009338632,25750.050535632745,103057.07062901907,103057.07062901907,103057.07062901907,130568.21014205467,126050.76009071738,4517.450051337288,0.0,91517.92905355956,56454.87848327565,38958.94507809324,27511.139513035592,66470.08459112883,20874.839614175246,1551.7929678863957,0.0,0.878587450436206,2.728205305705877,0.0014947054983599872,1.0,1.0,-6.505392802051006,334319.71097314224,1559562.3619536762,4.6648830767832425,1559562.3619536762,4.6648830767832425,0.758777716360463,0.09266168162068263,4.028046144702076,101325.0,128383.19164925664,1.267043588939123,1.0,0.0,4.028046144703326,1.2847703308100102,1.2850664215092422,3.135226622304167,0.0,16534.55254417779,0.0,0.0,22720.178907068715,2316.8134793297118,19312.152958583287,1969.2915479377043,0.85,0.850000039065488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.610032332192,4632.441516551485,6.165299210674471,5.000537296830434,-3.699491216639165,8.700028513469599,2.945041018176762,3.5,0.8414402909076463,0.6,0.00023044997082250748,0.9953269365150227,0.0002315319342500576,198.98741944948438,0.0,0.0,0.0,0.03943536517402355,7.811150665377189e-05,0.00015233846416873558,0.0006136263632847107,0.09266168161092196,0.09266168161092196,0.09266168161092196,0.09266168769984458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.82589173695,595.584449561499,0.0,0.09266168161092196,0.09266168162068263,0.09266168162068263,0.3721322189189163,0.3721322189189163,0.5,9.999379170079939,3.657969381265502e-05,3.657969381265502e-05,3.467448550509289e-11,4.2037015646201326e-08,3.452337375620118e-05,3.467448550509289e-11,27511.139513035592,20874.839614175246,0.758777716360463,1.0230673343388927,0.6356742582802928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519668683411475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60996072305056,260.60996072305056,-12.540039276949415,244.82524333446278,276.3946781116367,127799.57745147862,127797.63605760106,1.9413938775394413,0.0,nan,276.3946781116367,3.2446781116367447,270.0807911562019,-3.069208843798094,263.7669042007696,-9.383095799230375,257.45301724533374,-15.696982754666237,251.13913028989847,-22.010869710101503,244.82524333446278,-28.324756665537194,1.0,1.0,26381.15544483698,26381.15544483698,275.5882666233302,2.4382666233302075,275.5882666233302,275.5882666233302,77307.05289811418,77307.02009338632,0.03280472785991151,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882666233302,2.4382666233302075,1.0,0.002,0.12939626897117082,0.004911114468034115,0.00019987358496359776,0.0018001264151073426,0.09993679248179888,0.09993679248179888,0.0,7.094021550746454e-14,1.0,1.0000000700954945,3.4523339081715676e-05,0.09266168162068263,0.0,6.472131631491131e-09,0.008312799107198704,0.0,1600131.2282289143,266.64457271661223,4.200234116069623e-08,1.0,1284398.9554772847,2598.5693629882294,,,,,,,,,,,,,,,,,2.0,16534.55254417779,1551.7929678863957,0.3721322189189163,6.17534620354742,2.945041018176762
5332.0,-30.078495077211095,5.000536881477387,35.05825529196116,24.095251026470237,4.998540291410749,-26.57079154034887,-40.08373726448042,1.4908367545235053,-6.505424923267924,-6.505424971917615,40.11649557440941,42253.31467147858,25750.049839801035,25750.049839801035,68003.36451127962,77316.36239127806,77307.01286362065,25750.049839801035,103057.06270342169,103057.06270342169,103057.06270342169,130568.19694833015,126050.74725406166,4517.449694268489,0.0,91517.91162546624,56454.86390556563,38958.94191100067,27511.134244908462,66470.07615590913,20874.835935698033,1551.7926667023698,0.0,0.8785874671727286,2.728205544908371,0.0014947054983599872,1.0,1.0,-6.505384989919207,334319.7420322268,1559562.3164983324,4.66488250744103,1559562.3164983324,4.66488250744103,0.7587777279506889,0.09266167257288302,4.028046144702076,101325.0,128383.18563623857,1.2670435295952487,1.0,0.0,4.028046144702892,1.2847703136248736,1.2850664043201452,3.135226664241078,0.0,16534.550334489933,0.0,0.0,22720.174580382107,2316.813038130463,19312.14926616403,1969.2911714157262,0.85,0.8500000384169248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.61068681035,4632.441516551485,6.165298077965265,5.000536881477387,-3.6994891247267674,8.700026006204155,2.9450417873273036,3.5,0.8414405106649439,0.6,0.00023044997082250748,0.9953248207986971,0.00023153242640687208,198.98740274110054,0.0,0.0,0.0,0.03943536517402355,7.811169757623756e-05,0.00015233827324626992,0.0006136255942402089,0.09266167256543151,0.09266167256543151,0.09266167256543151,0.09266167960484274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.8197875578,595.5844514949468,0.0,0.09266167256543151,0.09266167257288302,0.09266167257288302,0.372132193607444,0.372132193607444,0.5,9.999379381380516,3.64118142215375e-05,3.64118142215375e-05,6.821210263296962e-12,4.864966740569798e-08,3.9981998384064354e-05,6.821210263296962e-12,27511.134244908462,20874.835935698033,0.7587777279506889,1.0230673476554184,0.6356742329040088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451966746634295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60997197469527,260.60997197469527,-12.540028025304707,244.82526394478046,276.3946800046085,127799.5070299892,127797.57097524822,1.9360547410095603,0.0,nan,276.3946800046085,3.24468000460854,270.0807967926425,-3.069203207357475,263.76691358067984,-9.383086419320136,257.4530303687133,-15.696969631286663,251.13914715674701,-22.010852843252962,244.82526394478046,-28.324736055219518,1.0,1.0,26381.15544483698,26381.15544483698,275.5882681404216,2.4382681404215987,275.5882681404216,275.5882681404216,77307.04523867379,77307.01286362065,0.032375053138821386,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882681404216,2.4382681404215987,1.0,0.002,0.12939626147576275,0.004911114928089166,0.00019987357435259341,0.0018001264258476883,0.0999367871762967,0.0999367871762967,0.0,2.0028163155716427e-13,1.0,1.0000000811527796,3.998199156285409e-05,0.09266167257288302,0.0,7.495471143772658e-09,0.00962717524765347,0.0,1600131.2310050644,266.64457507673205,4.8642846195434686e-08,1.0,1284398.9474433323,2598.569395506058,,,,,,,,,,,,,,,,,2.0,16534.550334489933,1551.7926667023698,0.372132193607444,6.17534620354742,2.9450417873273036
