time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5333.0,-30.07848135720273,5.000536464399018,35.058254739466676,24.095248686522268,4.9985409206369615,-26.570779129419186,-40.08372409790752,1.4908386928487236,-6.505422960465353,-6.50542302059628,40.11649464295171,42253.315632217724,25750.050047667715,25750.050047667715,68003.36567988544,77316.3503477572,77307.00605467941,25750.050047667715,103057.05610234712,103057.05610234712,103057.05610234712,130568.18591715573,126050.73653506156,4517.449382094177,0.0,91517.8942818299,56454.85956627146,38958.9274617316,27511.1298148086,66470.0572765402,20874.832836600133,1551.7924148840318,0.0,0.8785874812754011,2.72820574315558,0.0014947054983599872,1.0,1.0,-6.505373589030967,334319.7677838094,1559562.276238532,4.664882027697015,1559562.276238532,4.664882027697015,0.7587777374873095,0.0926616639164759,4.028046144702076,101325.0,128383.18246270124,1.2670434982748704,1.0,0.0,4.028046144701037,1.284770304557385,1.285066395250567,3.135226686368482,0.0,16534.548126187234,0.0,0.0,22720.170274662727,2316.8125990692774,19312.147317912375,1969.290972749346,0.85,0.8500001137513067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.611342178498,4632.441516551485,6.165297160313852,5.000536464399018,-3.6994873367784313,8.70002380117745,2.945042557523853,3.5,0.8414407307211008,0.6,0.00023044997082250748,0.9953233985743473,0.00023153275724512533,198.98739150939045,0.0,0.0,0.0,0.03943536517402355,7.811181404533218e-05,0.0001523381567771753,0.0006136251250973214,0.09266166390879232,0.09266166390879232,0.09266166390879232,0.09266167278879259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.8139988311,595.5844533317129,0.0,0.09266166390879232,0.0926616639164759,0.0926616639164759,0.3721321682928149,0.3721321682928149,0.5,9.999379647813006,3.831239871487924e-05,3.831239871487924e-05,-7.73070496506989e-12,6.013090114720399e-08,4.943156528725012e-05,-7.73070496506989e-12,27511.1298148086,20874.832836600133,0.7587777374873095,1.0230676558163039,0.6356744279071129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519666247169507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60998248506206,260.60998248506206,-12.540017514937915,244.82528318330728,276.39468178681534,127799.3955601558,127797.58705601495,1.8085041408359064,0.0,nan,276.39468178681534,3.244681786815363,270.0808020661136,-3.0691979338863575,263.7669223454144,-9.383077654585577,257.4530426247118,-15.69695737528815,251.13916290400996,-22.010837095990013,244.82528318330728,-28.3247168166927,1.0,1.0,26381.15544483698,26381.15544483698,275.58826930401256,2.4382693040125787,275.58826930401256,275.58826930401256,77307.0327323961,77307.00605467941,0.026677716683479957,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58826930401256,2.4382693040125787,1.0,0.002,0.12939625220877926,0.004911115321870309,0.00019987356083987963,0.0018001264392765882,0.09993678041993981,0.09993678041993981,0.0,1.1646759945360685e-13,1.0,1.0000001002942656,4.943157301795509e-05,0.0926616639164759,0.0,9.266994609748356e-09,0.011902518060995656,0.0,1600131.2333223976,266.6445770395346,6.013863185216906e-08,1.0,1284398.940782255,2598.5694224671124,,,,,,,,,,,,,,,,,2.0,16534.548126187234,1551.7924148840318,0.3721321682928149,6.17534620354742,2.945042557523853
5334.0,-30.07845657791124,5.0005360448499205,35.058254184503106,24.09524655612188,4.998540873208885,-26.57075683280217,-40.08370192078871,1.4908411280958314,-6.505421060065714,-6.505421115163405,40.11649346674477,42253.32399817712,25750.050344026396,25750.050344026396,68003.37434220352,77316.3419922076,77306.99564596896,25750.050344026396,103057.04598999536,103057.04598999536,103057.04598999536,130568.1703569482,126050.72131403147,4517.449042916741,0.0,91517.87587473699,56454.85788069052,38958.90888227385,27511.124366952852,66470.0332492267,20874.82900126097,1551.7921158132217,0.0,0.8785874960600231,2.728205936959401,0.0014947054983599872,1.0,1.0,-6.505375833024004,334319.792930192,1559562.2253997978,4.664881524754485,1559562.2253997978,4.664881524754485,0.7587777483328311,0.09266165496582818,4.028046144702076,101325.0,128383.17845402248,1.267043458712287,1.0,0.0,4.028046144700225,1.284770293165295,1.2850663838558514,3.135226714168615,0.0,16534.545784542162,0.0,0.0,22720.165704930343,2316.8121330862573,19312.140376952422,1969.2902649684065,0.85,0.8499999792150121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.611996514654,4632.441516551485,6.165296265373607,5.0005360448499205,-3.6994855847828108,8.700021629632731,2.945043326507673,3.5,0.8414409504307637,0.6,0.00023044997082250748,0.9953208299436039,0.00023153335476317226,198.98737122414232,0.0,0.0,0.0,0.03943536517402355,7.811201022043022e-05,0.00015233796060207727,0.0006136243348949741,0.0926616549561336,0.0926616549561336,0.0926616549561336,0.09266166307217455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.80713715334,595.5844555053854,0.0,0.0926616549561336,0.09266165496582818,0.09266165496582818,0.3721321431987256,0.3721321431987256,0.5,9.999379891308196,3.9019534938233846e-05,3.9019534938233846e-05,7.389644451905042e-12,5.509770062417374e-08,4.528213941057402e-05,7.389644451905042e-12,27511.124366952852,20874.82900126097,0.7587777483328311,1.0230681559497288,0.6356747835487007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519665427616715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6099933328043,260.6099933328043,-12.540006667195655,244.82530320354857,276.3946834620581,127799.33413314387,127797.4675772887,1.8665558551607262,0.0,nan,276.3946834620581,3.2446834620581058,270.0808074103574,-3.0691925896425687,263.76693135865696,-9.383068641343016,257.4530553069535,-15.696944693046476,251.1391792552514,-22.01082074474857,244.82530320354857,-28.324696796451406,1.0,1.0,26381.15544483698,26381.15544483698,275.58827000525565,2.4382700052556743,275.58827000525565,275.58827000525565,77307.02262452494,77306.99564596896,0.02697855597943999,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58827000525565,2.4382700052556743,1.0,0.002,0.12939624371969682,0.004911115704263279,0.00019987354850992017,0.001800126451607784,0.09993677425496009,0.09993677425496009,0.0,1.1770402361110932e-13,1.0,1.0000000918889782,4.5282132020929566e-05,0.09266165496582818,0.0,8.48909337855727e-09,0.01090338248840305,0.0,1600131.2355429302,266.64457893993426,5.5090310979721835e-08,1.0,1284398.934277725,2598.569448794542,,,,,,,,,,,,,,,,,2.0,16534.545784542162,1551.7921158132217,0.3721321431987256,6.17534620354742,2.945043326507673
5335.0,-30.078436179501477,5.0005356259881975,35.05825362424681,24.095244949590437,4.998541369954765,-26.57073842455644,-40.083680337388046,1.4908436150100162,-6.505418998602806,-6.505419044213174,40.11649220410301,42253.31698878216,25750.05026119504,25750.05026119504,68003.3672499772,77316.33337577635,77306.98455727578,25750.05026119504,103057.03481847081,103057.03481847081,103057.03481847081,130568.15324891031,126050.70457557622,4517.4486733340955,0.0,91517.85920076244,56454.842813769406,38958.90709665893,27511.118430439496,66470.02552709842,20874.824823522595,1551.7917896657007,0.0,0.87858751206887,2.7282061476466297,0.0014947054983599872,1.0,1.0,-6.505381540321139,334319.8202603895,1559562.1708253222,4.664880980166346,1559562.1708253222,4.664880980166346,0.7587777602100605,0.09266164581630217,4.028046144702076,101325.0,128383.16548149275,1.2670433306833728,1.0,0.0,4.028046144701738,1.2847702815315065,1.2850663722193818,3.135226742558565,0.0,16534.543664908724,0.0,0.0,22720.161565460745,2316.811710977831,19312.137877302408,1969.290010075042,0.85,0.8500000240606025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.6126496250345,4632.441516551485,6.165295281454174,5.0005356259881975,-3.6994837082415346,8.700019334229733,2.945044094051027,3.5,0.841441169728865,0.6,0.00023044997082250748,0.9953187154420744,0.0002315338466434365,198.9873545252497,0.0,0.0,0.0,0.03943536517402355,7.811220114403387e-05,0.00015233776967847363,0.0006136235658458885,0.09266164580612112,0.09266164580612112,0.09266164580612112,0.09266165244127876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.8000718045,595.5844577410471,0.0,0.09266164580612112,0.09266164581630217,0.09266164581630217,0.37213211819163783,0.37213211819163783,0.5,9.999380090352442,3.7969915240410046e-05,3.7969915240410046e-05,-1.779199010343291e-11,4.56103634860483e-08,3.750389203105442e-05,-1.779199010343291e-11,27511.118430439496,20874.824823522595,0.7587777602100605,1.0230681681061438,0.6356747519459937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519663947447474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61000410778973,260.61000410778973,-12.539995892210243,244.82532311162348,276.3946851039537,127799.25536444571,127797.4013278265,1.854036619215916,0.0,nan,276.3946851039537,3.2446851039537137,270.0808127054895,-3.0691872945104706,263.7669403070242,-9.383059692975792,257.45306790855693,-15.696932091443045,251.13919551009056,-22.010804489909418,244.82532311162348,-28.3246768883765,1.0,1.0,26381.15544483698,26381.15544483698,275.58827079334856,2.438270793348579,275.58827079334856,275.58827079334856,77307.01407664314,77306.98455727578,0.029519367366447113,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58827079334856,2.438270793348579,1.0,0.002,0.12939623668877756,0.004911116110624551,0.0001998735385003131,0.0018001264616229298,0.09993676925015654,0.09993676925015654,0.0,1.2324299566990327e-13,1.0,1.0000000761330734,3.750390982304452e-05,0.09266164581630217,0.0,7.030900537613584e-09,0.00903048110781923,0.0,1600131.2379459597,266.64458100139717,4.562815547615173e-08,1.0,1284398.9272083116,2598.569477408348,,,,,,,,,,,,,,,,,2.0,16534.543664908724,1551.7917896657007,0.37213211819163783,6.17534620354742,2.945044094051027
5336.0,-30.07841582371232,5.000535206398777,35.05825306184469,24.095243133511417,4.998541875660663,-26.570720053774718,-40.083662525843806,1.4908461057229858,-6.505417010516965,-6.505417051687898,40.11649102167682,42253.32551289234,25750.050348727666,25750.050348727666,68003.37586162,77316.32405865542,77306.97439620318,25750.050348727666,103057.02474493085,103057.02474493085,103057.02474493085,130568.13765904117,126050.6893569417,4517.44830209947,0.0,91517.84184699428,56454.84330123099,38958.88727307032,27511.11291411032,66470.00018718065,20874.82094352608,1551.7914853955256,0.0,0.8785875273482648,2.7282063502901734,0.0014947054983599872,1.0,1.0,-6.505383155880736,334319.84655527223,1559562.1197171696,4.664880460392683,1559562.1197171696,4.664880460392683,0.7587777713208935,0.09266163679799129,4.028046144702076,101325.0,128383.16136146185,1.2670432900218294,1.0,0.0,4.028046144702747,1.2847702698799477,1.2850663605651378,3.135226770991881,0.0,16534.541458337604,0.0,0.0,22720.157257226052,2316.8112716601545,19312.13088059253,1969.2892966091918,0.85,0.849999877287398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.613302316792,4632.441516551485,6.1652943389429815,5.000535206398777,-3.699481891442129,8.700017097840906,2.9450448611024904,3.5,0.8414413888864258,0.6,0.00023044997082250748,0.9953166053634387,0.00023153433749692034,198.98733786125072,0.0,0.0,0.0,0.03943536517402355,7.811235870267313e-05,0.00015233761211983437,0.000613622931192419,0.09266163678794176,0.09266163678794176,0.09266163678794176,0.09266164276660366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.79348974867,595.584459823481,0.0,0.09266163678794176,0.09266163679799129,0.09266163679799129,0.3721320930782432,0.3721320930782432,0.5,9.999380269609624,3.643685988663492e-05,3.643685988663492e-05,-6.781419870094396e-11,4.1170949316438055e-08,3.3895807177941606e-05,-6.781419870094396e-11,27511.11291411032,20874.82094352608,0.7587777713208935,1.0230686876804778,0.635675122520028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519662728966585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6100148201862,260.6100148201862,-12.539985179813755,244.82534292064614,276.3946867197242,127799.17765852109,127797.33439144494,1.8432670761512058,0.0,nan,276.3946867197242,3.2446867197242,270.0808179599101,-3.0691820400898564,263.7669492000955,-9.383050799904481,257.45308044027894,-15.696919559721039,251.13921168046258,-22.010788319537397,244.82534292064614,-28.32465707935384,1.0,1.0,26381.15544483698,26381.15544483698,275.58827161033344,2.4382716103334587,275.58827161033344,275.58827161033344,77307.00467762421,77306.97439620318,0.030281421029940248,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58827161033344,2.4382716103334587,1.0,0.002,0.12939623033421221,0.0049111164996972915,0.00019987352950321587,0.001800126470564142,0.09993676475160793,0.09993676475160793,0.0,6.735801152957244e-14,1.0,1.0000000688244817,3.389587499214031e-05,0.09266163679799129,0.0,6.354497635633877e-09,0.008161709902935086,0.0,1600131.2402702249,266.644582989483,4.1238763515139e-08,1.0,1284398.920406701,2598.5695049382107,,,,,,,,,,,,,,,,,2.0,16534.541458337604,1551.7914853955256,0.3721320930782432,6.17534620354742,2.9450448611024904
5337.0,-30.078395432385797,5.000534792086713,35.0582525010991,24.095242435019486,4.99854358698764,-26.570701530447863,-40.08364094244314,1.4908496850262427,-6.505414688471831,-6.505414734501158,40.11648994463032,42253.3184049241,25750.049714920704,25750.049714920704,68003.3681198448,77316.31422007264,77306.96672639235,25750.049714920704,103057.01644131306,103057.01644131306,103057.01644131306,130568.12401349726,126050.6760746003,4517.447938896959,0.0,91517.82444558399,56454.828630340504,38958.88423915943,27511.107572184213,66469.99181134364,20874.81720950158,1551.7911815961309,0.0,0.878587543985089,2.7282065858339672,0.0014947054983599872,1.0,1.0,-6.505376899459634,334319.8771362894,1559562.0731654193,4.66487989444207,1559562.0731654193,4.66487989444207,0.7587777829274885,0.09266162773772421,4.028046144702076,101325.0,128383.15551547208,1.267043232326396,1.0,0.0,4.028046144701339,1.2847702531359622,1.2850663438172933,3.1352268118522537,0.0,16534.539251592596,0.0,0.0,22720.152937163748,2316.810831136397,19312.12728295916,1969.2889297526845,0.85,0.8499998805628628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.613954227667,4632.441516551485,6.165293224875594,5.000534792086713,-3.6994798283626316,8.700014620449345,2.945045627236329,3.5,0.8414416077818083,0.6,0.00023044997082250748,0.9953144916058394,0.00023153482920830354,198.98732116816237,0.0,0.0,0.0,0.03943536517402355,7.811254962706428e-05,0.00015233742119544322,0.0006136221621401613,0.0926616277295021,0.0926616277295021,0.0926616277295021,0.09266163438063452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.7873197291,595.5844617770957,0.0,0.0926616277295021,0.09266162773772421,0.09266162773772421,0.372132067802362,0.372132067802362,0.5,9.999380469100235,3.588128902265453e-05,3.588128902265453e-05,-1.9326762412674725e-12,4.6029299483052455e-08,3.7835041496236954e-05,-1.9326762412674725e-12,27511.107572184213,20874.81720950158,0.7587777829274885,1.0230687001264152,0.635675095686009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519661513031805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61002559420643,260.61002559420643,-12.539974405793544,244.825362665724,276.394688522687,127799.11490216297,127797.26103158797,1.8538705749876618,0.0,nan,276.394688522687,3.2446885226869995,270.08082335129546,-3.069176648704513,263.7669581799039,-9.383041820096082,257.45309300851085,-15.69690699148913,251.1392278371175,-22.01077216288249,244.825362665724,-28.32463733427599,1.0,1.0,26381.15544483698,26381.15544483698,275.58827304019536,2.4382730401953836,275.58827304019536,275.58827304019536,77306.99708022497,77306.96672639235,0.030353832626133226,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58827304019536,2.4382730401953836,1.0,0.002,0.1293962232411987,0.004911116951253005,0.0001998735194988922,0.0018001264806193718,0.09993675974944609,0.09993675974944609,0.0,1.1826390561298084e-13,1.0,1.0000000768038348,3.7835043428913195e-05,0.09266162773772421,0.0,7.0929773904293735e-09,0.009110212446629122,0.0,1600131.2429990983,266.64458531152815,4.603123215929372e-08,1.0,1284398.9124964115,2598.569536955521,,,,,,,,,,,,,,,,,2.0,16534.539251592596,1551.7911815961309,0.372132067802362,6.17534620354742,2.945045627236329
5338.0,-30.07837508372242,5.000534372752927,35.05825194425961,24.095240129996114,4.998543533182302,-26.5706832220327,-40.0836231308989,1.49085167149163,-6.5054129208766085,-6.505412972408341,40.11648893588105,42253.326938054444,25750.050318544232,25750.050318544232,68003.37725659867,77316.30515749747,77306.95829800353,25750.050318544232,103057.00861654777,103057.00861654777,103057.00861654777,130568.11159146704,126050.66398418373,4517.447607283311,0.0,91517.80712261738,56454.82890317033,38958.864688274494,27511.102974919264,66469.96766319376,20874.81397804859,1551.7909264018735,0.0,0.8785875573572606,2.7282067649221085,0.0014947054983599872,1.0,1.0,-6.5053706132976,334319.90039078286,1559562.0295647809,4.664879439548247,1559562.0295647809,4.664879439548247,0.7587777922637016,0.09266161905156015,4.028046144702076,101325.0,128383.15228625864,1.2670432004565373,1.0,0.0,4.028046144700807,1.2847702438432747,1.2850663345224642,3.1352268345292136,0.0,16534.53704623805,0.0,0.0,22720.148636575825,2316.810392598474,19312.129779562474,1969.289184335372,0.85,0.8500001513402521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.614606898068,4632.441516551485,6.165292405963342,5.000534372752927,-3.6994781857521395,8.700012558505067,2.9450463942628544,3.5,0.8414418269322441,0.6,0.00023044997082250748,0.9953123822755162,0.00023153531989187666,198.98730451000236,0.0,0.0,0.0,0.03943536517402355,7.811270718635268e-05,0.0001523372636361548,0.0006136215274840771,0.09266161904332228,0.09266161904332228,0.09266161904332228,0.09266162663521761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.781343156,595.5844636711539,0.0,0.09266161904332228,0.09266161905156015,0.09266161905156015,0.37213204247932524,0.37213204247932524,0.5,9.999380696970382,3.6541701433634444e-05,3.6541701433634444e-05,-3.183231456205249e-12,5.153174242877867e-08,4.23591107505672e-05,-3.183231456205249e-12,27511.102974919264,20874.81397804859,0.7587777922637016,1.0230692092581535,0.6356754549987733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451966029497444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6100362543008,260.6100362543008,-12.539963745699197,244.82538233506716,276.39469017353207,127799.03076695724,127797.19649940154,1.834267555706096,0.0,nan,276.39469017353207,3.244690173532092,270.0808286058407,-3.069171394159298,263.76696703814804,-9.383032961851939,257.45310547045517,-15.696894529544807,251.13924390276128,-22.010756097238698,244.82538233506716,-28.324617664932816,1.0,1.0,26381.15544483698,26381.15544483698,275.58827382720295,2.438273827202977,275.58827382720295,275.58827382720295,77306.98604287134,77306.95829800353,0.027744867809815332,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58827382720295,2.438273827202977,1.0,0.002,0.12939621530016432,0.004911117305333258,0.00019987350795658707,0.0018001264921902035,0.09993675397829353,0.09993675397829353,0.0,1.4679056581368144e-13,1.0,1.0000000859679912,4.235911393379865e-05,0.09266161905156015,0.0,7.941109253199999e-09,0.010199552041058216,0.0,1600131.245079034,266.64458707912337,5.1534925660234876e-08,1.0,1284398.9064812502,2598.569561302197,,,,,,,,,,,,,,,,,2.0,16534.53704623805,1551.7909264018735,0.37213204247932524,6.17534620354742,2.9450463942628544
5339.0,-30.078354776511173,5.000533959732625,35.0582513856368,24.095239291805797,4.998545094026584,-26.570664789458533,-40.08360531935466,1.4908551069444298,-6.505410551572879,-6.505410602259853,40.11648777070958,42253.3352279545,25750.049559707026,25750.049559707026,68003.38478766152,77316.2953612414,77306.94952399038,25750.049559707026,103056.9990836974,103056.9990836974,103056.9990836974,130568.09628102675,126050.64903558946,4517.447245437284,0.0,91517.7897366819,56454.829603275335,38958.84459267395,27511.09719732934,66469.9417900033,20874.809933607456,1551.7906005903674,0.0,0.8785875746154688,2.7282070059202423,0.0014947054983599872,1.0,1.0,-6.505368947412876,334319.93167003576,1559561.979203239,4.664878852459453,1559561.979203239,4.664878852459453,0.7587778046029328,0.09266160984342739,4.028046144702076,101325.0,128383.14666297325,1.2670431449590254,1.0,0.0,4.028046144701966,1.2847702277722224,1.2850663184477082,3.135226873747428,0.0,16534.534840708526,0.0,0.0,22720.14432035529,2316.8099524664685,19312.126326516238,1969.2888322226488,0.85,0.8500001608358727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.615257691801,4632.441516551485,6.1652912636098876,5.000533959732625,-3.699476083018078,8.700010042750703,2.9450471590839737,3.5,0.841442045452564,0.6,0.00023044997082250748,0.9953102772468996,0.0002315358095768375,198.98728788577935,0.0,0.0,0.0,0.03943536517402355,7.811286474593506e-05,0.00015233710607657244,0.0006136208928268088,0.09266160983510904,0.09266160983510904,0.09266160983510904,0.0926616171856274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.7746451805,595.5844657921322,0.0,0.09266160983510904,0.09266160984342739,0.09266160984342739,0.3721320172342523,0.3721320172342523,0.5,9.99938091757905,3.671000951044334e-05,3.671000951044334e-05,9.094947017729282e-12,5.06869923810882e-08,4.165484699569788e-05,9.094947017729282e-12,27511.09719732934,20874.809933607456,0.7587778046029328,1.0230697207845132,0.6356758271497261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519659079465719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.610046964201,260.610046964201,-12.539953035798987,244.8254019499648,276.3946919784348,127798.96675208108,127797.12391446038,1.8428376207059802,0.0,nan,276.3946919784348,3.244691978434844,270.0808339727422,-3.069166027257779,263.7669759670493,-9.383024032950686,257.45311796135536,-15.696882038644617,251.1392599556599,-22.010740044340082,244.8254019499648,-28.324598050035178,1.0,1.0,26381.15544483698,26381.15544483698,275.58827518228077,2.4382751822807904,275.58827518228077,275.58827518228077,77306.97821375317,77306.94952399038,0.02868976279569324,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58827518228077,2.4382751822807904,1.0,0.002,0.12939620749113354,0.004911117769529502,0.0001998734968679942,0.0018001265033292288,0.0999367484339971,0.0999367484339971,0.0,1.9722288038814817e-13,1.0,1.0000000845413801,4.165483790075086e-05,0.09266160984342739,0.0,7.809077229335097e-09,0.010029970190803181,0.0,1600131.2478552312,266.6445894484271,5.0677897434070474e-08,1.0,1284398.898390352,2598.5695940505343,,,,,,,,,,,,,,,,,2.0,16534.534840708526,1551.7906005903674,0.3721320172342523,6.17534620354742,2.9450471590839737
5340.0,-30.07833443345646,5.000533541777914,35.0582508298265,24.095236986782425,4.998545012975148,-26.570646488813917,-40.08358377087859,1.4908570683320055,-6.505408783259384,-6.505408837381505,40.11648673465295,42253.328059775384,25750.05015302792,25750.05015302792,68003.3782128033,77316.28630581243,77306.94070421676,25750.05015302792,103056.99085724467,103056.99085724467,103056.99085724467,130568.08333888621,126050.6364206314,4517.446918254803,0.0,91517.77241208257,56454.814166043,38958.84249559953,27511.09248164154,66469.93497724106,20874.806616950358,1551.7903397117,0.0,0.8785875881063626,2.7282071853161334,0.0014947054983599872,1.0,1.0,-6.5053643370866325,334319.9549609607,1559561.9344222932,4.664878393526964,1559561.9344222932,4.664878393526964,0.7587778141082675,0.09266160114386772,4.028046144702076,101325.0,128383.13870129187,1.2670430663833394,1.0,0.0,4.028046144703355,1.2847702185968493,1.2850663092702204,3.1352268961381062,0.0,16534.532635026866,0.0,0.0,22720.14001936203,2316.8095138872122,19312.115368600887,1969.2877148262544,0.85,0.8499998394439104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.615909511389,4632.441516551485,6.165290443487379,5.000533541777914,-3.6994744385032017,8.700007980281116,2.945047925110771,3.5,0.8414422643173631,0.6,0.00023044997082250748,0.9953081685076018,0.00023153630012707707,198.98727123221647,0.0,0.0,0.0,0.03943536517402355,7.811305536252834e-05,0.00015233691545997913,0.000613620125014375,0.09266160113585245,0.09266160113585245,0.09266160113585245,0.0926616091237474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.7684787859,595.5844677465788,0.0,0.09266160113585245,0.09266160114386772,0.09266160114386772,0.3721319920246056,0.3721319920246056,0.5,9.999381157431818,3.7631899715506734e-05,3.7631899715506734e-05,-1.745092959026806e-11,5.412209702626569e-08,4.450029484814877e-05,-1.745092959026806e-11,27511.09248164154,20874.806616950358,0.7587778141082675,1.0230697267281408,0.6356757844616922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519657866433304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6100575688472,260.6100575688472,-12.539942431152781,244.82542151158137,276.39469362611067,127798.88328406979,127797.05855741288,1.82472665693715,0.0,nan,276.39469362611067,3.2446936261106885,270.0808392032065,-3.069160796793483,263.76698478030136,-9.38301521969862,257.4531303573949,-15.696869642605066,251.13927593448832,-22.010724065511653,244.82542151158137,-28.32457848841861,1.0,1.0,26381.15544483698,26381.15544483698,275.58827592679444,2.4382759267944607,275.58827592679444,275.58827592679444,77306.96732808642,77306.94070421676,0.026623869664035738,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58827592679444,2.4382759267944607,1.0,0.002,0.12939619914872993,0.004911118125728955,0.00019987348470684285,0.0018001265154916316,0.09993674235342143,0.09993674235342143,0.0,1.9847448337606544e-13,1.0,1.0000000903052988,4.450031229907836e-05,0.09266160114386772,0.0,8.342520707109232e-09,0.010715124355749577,0.0,1600131.2499330896,266.6445912167406,5.413954795585596e-08,1.0,1284398.8923657674,2598.5696184353515,,,,,,,,,,,,,,,,,2.0,16534.532635026866,1551.7903397117,0.3721319920246056,6.17534620354742,2.945047925110771
5341.0,-30.07831413210307,5.000533124361598,35.05825026852489,24.095235065929614,4.998545406610121,-26.570628178231456,-40.08356595933435,1.490859452737634,-6.505406740387514,-6.505406784649427,40.11648546459185,42253.33640003945,25750.05008777193,25750.05008777193,68003.38648781138,77316.27703408239,77306.9294907728,25750.05008777193,103056.97957854473,103056.97957854473,103056.97957854473,130568.06610566172,126050.61956095877,4517.446544702957,0.0,91517.75508037022,56454.81444632381,38958.822926718225,27511.08652711699,66469.90945383522,20874.802425132126,1551.7900131391928,0.0,0.8785876040449911,2.728207394159042,0.0014947054983599872,1.0,1.0,-6.5053703903827795,334319.982051086,1559561.8795263455,4.6648778513275815,1559561.8795263455,4.6648778513275815,0.7587778259704994,0.09266159197026898,4.028046144702076,101325.0,128383.13480396535,1.2670430279197173,1.0,0.0,4.028046144701548,1.284770207442597,1.2850662981133976,3.1352269233578465,0.0,16534.53043074018,0.0,0.0,22720.135716602894,2316.8090751278874,19312.11297198436,1969.2874704393814,0.85,0.8499998949333697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.6165594785525,4632.441516551485,6.165289468417662,5.000533124361598,-3.6994725773726675,8.700005701734266,2.945048688960654,3.5,0.8414424825601869,0.6,0.00023044997082250748,0.9953060640958128,0.00023153678967269238,198.9872546127945,0.0,0.0,0.0,0.03943536517402355,7.81132129227601e-05,0.0001523367578997474,0.000613619490354491,0.09266159195925501,0.09266159195925501,0.09266159195925501,0.09266159839740831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.76140693965,595.5844699839884,0.0,0.09266159195925501,0.09266159197026898,0.09266159197026898,0.37213196692256056,0.37213196692256056,0.5,9.99938135038196,3.6644460294610326e-05,3.6644460294610326e-05,-1.6484591469634324e-11,4.426192390383221e-08,3.6394266658135166e-05,-1.6484591469634324e-11,27511.08652711699,20874.802425132126,0.7587778259704994,1.0230702440634614,0.6356761540255339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519656651260022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61006812673855,260.61006812673855,-12.539931873261423,244.82544102671628,276.3946952267586,127798.806730403,127796.99004880119,1.816681601813157,0.0,nan,276.3946952267586,3.2446952267586084,270.08084438675155,-3.0691556132484266,263.76699354674383,-9.383006453256144,257.4531427067354,-15.6968572932646,251.13929186672576,-22.01070813327422,244.82544102671628,-28.3245589732837,1.0,1.0,26381.15544483698,26381.15544483698,275.58827668223665,2.438276682236676,275.58827668223665,275.58827668223665,77306.95777474927,77306.9294907728,0.028283976469538175,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58827668223665,2.438276682236676,1.0,0.002,0.12939619232572216,0.004911118527436786,0.00019987347501091495,0.0018001265250215,0.09993673750545748,0.09993673750545748,0.0,3.241504287210262e-14,1.0,1.0000000738853727,3.6394283142726636e-05,0.09266159197026898,0.0,6.822874266806758e-09,0.008763292103227495,0.0,1600131.2523137555,266.64459325961246,4.4278408495301846e-08,1.0,1284398.8853584563,2598.569646797804,,,,,,,,,,,,,,,,,2.0,16534.53043074018,1551.7900131391928,0.37213196692256056,6.17534620354742,2.945048688960654
5342.0,-30.078293794302045,5.000532711959207,35.058249707935154,24.095234262663894,4.998547028830284,-26.57060971198766,-40.083544375933684,1.490862946492618,-6.505404441609642,-6.505404488775493,40.116484362491036,42253.329110014834,25750.04948576753,25750.04948576753,68003.37859578236,77316.26723119628,77306.92140901361,25750.04948576753,103056.97089478115,103056.97089478115,103056.97089478115,130568.0519912231,126050.60580807911,4517.4461831439785,0.0,91517.7377002493,56454.799578973616,38958.820134750764,27511.08109644195,66469.90123119272,20874.798625798612,1551.7897056416161,0.0,0.8785876206615315,2.7282076275581133,0.0014947054983599872,1.0,1.0,-6.505365735555017,334320.0123504189,1559561.8318911232,4.664877286067045,1559561.8318911232,4.664877286067045,0.7587778376509668,0.09266158290062174,4.028046144702076,101325.0,128383.12912500382,1.2670429718727245,1.0,0.0,4.028046144701782,1.2847701910988083,1.2850662817658423,3.1352269632416228,0.0,16534.528226296177,0.0,0.0,22720.131401825878,2316.8086351430793,19312.11395357904,1969.2875705341824,0.85,0.8500000995604736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.617208991112,4632.441516551485,6.165288365506594,5.000532711959207,-3.6994705314596814,8.700003243418887,2.9450494522763617,3.5,0.8414427006503891,0.6,0.00023044997082250748,0.9953039559107271,0.00023153728009815878,198.98723796353795,0.0,0.0,0.0,0.03943536517402355,7.811340384908123e-05,0.00015233656697342626,0.0006136187212944592,0.0926615828925706,0.0926615828925706,0.0926615828925706,0.09266158971561106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.7550904273,595.5844719840127,0.0,0.0926615828925706,0.09266158290062174,0.09266158290062174,0.372131941720824,0.372131941720824,0.5,9.99938155512852,3.623867343094389e-05,3.623867343094389e-05,1.779199010343291e-11,4.716582679975545e-08,3.875322045132634e-05,1.779199010343291e-11,27511.08109644195,20874.798625798612,0.7587778376509668,1.0230702518912427,0.6356761229876232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451965543857793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6100787613791,260.6100787613791,-12.539921238620877,244.82546052128544,276.39469700147083,127798.74514569719,127796.91525802018,1.8298876769899364,0.0,nan,276.39469700147083,3.244697001470854,270.08084970543473,-3.0691502945652473,263.7670024093982,-9.382997590601803,257.4531551133617,-15.696844886638303,251.13930781732367,-22.01069218267631,244.82546052128544,-28.32453947871454,1.0,1.0,26381.15544483698,26381.15544483698,275.5882780431272,2.438278043127241,275.5882780431272,275.5882780431272,77306.9500495491,77306.92140901361,0.02864053548546508,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882780431272,2.438278043127241,1.0,0.002,0.12939618506063266,0.004911118976062058,0.00019987346473202255,0.0018001265354345433,0.09993673236601128,0.09993673236601128,0.0,1.6656554607807905e-13,1.0,1.0000000786637044,3.875320265933624e-05,0.09266158290062174,0.0,7.265102793890775e-09,0.009331289873548206,0.0,1600131.2550126056,266.64459555839034,4.714803480965202e-08,1.0,1284398.8775210294,2598.5696785201876,,,,,,,,,,,,,,,,,2.0,16534.528226296177,1551.7897056416161,0.372131941720824,6.17534620354742,2.9450494522763617
5343.0,-30.07827342091356,5.000532298937025,35.058249153300736,24.095232760906242,4.998547860305483,-26.570591292792482,-40.083526564389445,1.4908657321634395,-6.50540243569327,-6.505402493431401,40.116483413151734,42253.33767595979,25750.04956079469,25750.04956079469,68003.38723675448,77316.25780398228,77306.9145332231,25750.04956079469,103056.96409401779,103056.96409401779,103056.96409401779,130568.04065203396,126050.59478771355,4517.445864320409,0.0,91517.72036113364,56454.80023302624,38958.80014234156,27511.076558016164,66469.87670035772,20874.79545123599,1551.7894476479405,0.0,0.8785876350701519,2.7282078302897417,0.0014947054983599872,1.0,1.0,-6.505355010519963,334320.03868255764,1559561.7908598087,4.664876795915419,1559561.7908598087,4.664876795915419,0.7587778474322737,0.09266157421368834,4.028046144702076,101325.0,128383.1245595642,1.2670429268153387,1.0,0.0,4.028046144699159,1.2847701780674377,1.2850662687314685,3.1352269950420997,0.0,16534.526023259055,0.0,0.0,22720.127097228804,2316.8081961963367,19312.111153642378,1969.2872850201015,0.85,0.8500001373670967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.617859198663,4632.441516551485,6.165287423670396,5.000532298937025,-3.6994687124989505,8.700001011435976,2.9450502164089096,3.5,0.8414429189739742,0.6,0.00023044997082250748,0.9953018440415238,0.00023153777138274162,198.98722128515104,0.0,0.0,0.0,0.03943536517402355,7.811356140996298e-05,0.0001523364094125445,0.0006136180866319568,0.09266157420605231,0.09266157420605231,0.09266157420605231,0.09266158271536441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.74926902587,595.5844738305275,0.0,0.09266157420605231,0.09266157421368834,0.09266157421368834,0.37213191648846977,0.37213191648846977,0.5,9.999381810402697,3.7768272989069374e-05,3.7768272989069374e-05,-2.9672264645341784e-11,5.773813427367713e-08,4.7482911440965836e-05,-2.9672264645341784e-11,27511.076558016164,20874.79545123599,0.7587778474322737,1.0230707594555912,0.6356764864546889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519654223718874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6100893901631,260.6100893901631,-12.539910609836852,244.82547999798564,276.3946987823386,127798.67344350115,127796.84456346351,1.828880037623924,0.0,nan,276.3946987823386,3.2446987823386166,270.08085502546953,-3.0691449745304453,263.7670112685987,-9.38298873140127,257.4531675117289,-15.69683248827107,251.13932375485723,-22.010676245142747,244.82547999798564,-28.32452000201434,1.0,1.0,26381.15544483698,26381.15544483698,275.5882792430071,2.4382792430071163,275.5882792430071,275.5882792430071,77306.94040574887,77306.9145332231,0.025872525773593225,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882792430071,2.4382792430071163,1.0,0.002,0.12939617615894936,0.004911119376362368,0.00019987345180164548,0.0018001265483017163,0.09993672590082274,0.09993672590082274,0.0,1.0336176359260207e-13,1.0,1.000000096347047,4.748294111323048e-05,0.09266157421368834,0.0,8.901675155087075e-09,0.011433301516619202,0.0,1600131.2573792269,266.6445975643067,5.7767806538322475e-08,1.0,1284398.8707097864,2598.569706089054,,,,,,,,,,,,,,,,,2.0,16534.526023259055,1551.7894476479405,0.37213191648846977,6.17534620354742,2.9450502164089096
5344.0,-30.078253089887202,5.000531882847839,35.0582485974608,24.09523045588287,4.998547782663819,-26.570573002632237,-40.08350498098878,1.4908676954089555,-6.505400580420087,-6.505400634923101,40.11648226912812,42253.330465436185,25750.049928938257,25750.049928938257,68003.38039437444,77316.24877348002,77306.90448232663,25750.049928938257,103056.95441126489,103056.95441126489,103056.95441126489,130568.02570042455,126050.58017201364,4517.445528410919,0.0,91517.70306774389,56454.78475970037,38958.798120048355,27511.07128915966,66469.86940920801,20874.791741957753,1551.7891582092386,0.0,0.8785876494784841,2.728208019297088,0.0014947054983599872,1.0,1.0,-6.505355811864149,334320.06320949394,1559561.7414107025,4.664876305773606,1559561.7414107025,4.664876305773606,0.7587778579230815,0.09266156534490427,4.028046144702076,101325.0,128383.11236649976,1.2670428064791488,1.0,0.0,4.028046144700905,1.284770168883374,1.285066259545288,3.135227017453987,0.0,16534.523821612795,0.0,0.0,22720.122803983606,2316.8077584071634,19312.100193859587,1969.2861674332814,0.85,0.8499998156028242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.61850866219,4632.441516551485,6.165286553113093,5.000531882847839,-3.699466998222482,8.699998881070321,2.9450509796671502,3.5,0.8414431370477572,0.6,0.00023044997082250748,0.9952997365683258,0.00023153826164675915,198.98720464144608,0.0,0.0,0.0,0.03943536517402355,7.811375233707215e-05,0.00015233621848543535,0.0006136173175687509,0.09266156533567237,0.09266156533567237,0.09266156533567237,0.09266157337128118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.74257419765,595.5844759515179,0.0,0.09266156533567237,0.09266156534490427,0.09266156534490427,0.37213189143616315,0.37213189143616315,0.5,9.999382051570285,3.85093260888425e-05,3.85093260888425e-05,-2.9046987037872896e-11,5.4503004776051966e-08,4.4823058942711214e-05,-2.9046987037872896e-11,27511.07128915966,20874.791741957753,0.7587778579230815,1.023070768737722,0.6356764477046327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519653006734239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6100999276579,260.6100999276579,-12.53990007234205,244.82549944448476,276.3947004108292,127798.59123319596,127796.77806120335,1.8131719925879701,0.0,nan,276.3947004108292,3.244700410829239,270.0808602175616,-3.0691397824383557,263.76702002429283,-9.382979975707144,257.4531798310242,-15.696820168975762,251.13933963775474,-22.010660362245233,244.82549944448476,-28.324500555515215,1.0,1.0,26381.15544483698,26381.15544483698,275.58827993872137,2.4382799387213936,275.58827993872137,275.58827993872137,77306.929694277,77306.90448232663,0.02521195037115831,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58827993872137,2.4382799387213936,1.0,0.002,0.12939616775597598,0.004911119749993794,0.00019987343958541062,0.0018001265605703874,0.09993671979270531,0.09993671979270531,0.0,1.55798117462691e-13,1.0,1.0000000909591336,4.482308798969825e-05,0.09266156534490427,0.0,8.403029111138928e-09,0.010792841047576985,0.0,1600131.2595494501,266.6445994195799,5.453205176308984e-08,1.0,1284398.864365489,2598.569731767932,,,,,,,,,,,,,,,,,2.0,16534.523821612795,1551.7891582092386,0.37213189143616315,6.17534620354742,2.9450509796671502
5345.0,-30.07823280036527,5.000531466965174,35.05824803596541,24.09522853503006,4.99854814226469,-26.57055470610282,-40.08348343251271,1.4908700480006798,-6.505398561640334,-6.5053986056214175,40.116480994271384,42253.32308300311,25750.049903769217,25750.049903769217,68003.37298677233,77316.2395311453,77306.89313776368,25750.049903769217,103056.9430415329,103056.9430415329,103056.9430415329,130568.0083797691,126050.56322362485,4517.44515614426,0.0,91517.68575643825,56454.76930828972,38958.79605349837,27511.0653382362,66469.86139173456,20874.787551178597,1551.7888323886084,0.0,0.8785876653084226,2.7282082257671236,0.0014947054983599872,1.0,1.0,-6.505362436633391,334320.08999048045,1559561.6863086813,4.664875767271685,1559561.6863086813,4.664875767271685,0.7587778697237804,0.0926615562090654,4.028046144702076,101325.0,128383.1085248493,1.2670427685650067,1.0,0.0,4.028046144697282,1.2847701578779485,1.2850662485373263,3.1352270443105477,0.0,16534.52161979699,0.0,0.0,22720.11850629063,2316.8073201644424,19312.097829219936,1969.2859263071423,0.85,0.8499998723102127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.619156752637,4632.441516551485,6.16528559041283,5.000531466965174,-3.699465155621402,8.699996622586575,2.945051741311808,3.5,0.8414433546605166,0.6,0.00023044997082250748,0.9952976334021986,0.0002315387509108875,198.9871880317209,0.0,0.0,0.0,0.03943536517402355,7.811394295566791e-05,0.00015233602786683957,0.0006136165497482511,0.0926615561981753,0.0926615561981753,0.0926615561981753,0.09266156259776971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.7354846496,595.584478194451,0.0,0.0926615561981753,0.0926615562090654,0.0926615562090654,0.37213186647376506,0.37213186647376506,0.5,9.999382243382158,3.730979375404786e-05,3.730979375404786e-05,-2.3419488570652902e-11,4.398106057124096e-08,3.616898800373747e-05,-2.3419488570652902e-11,27511.0653382362,20874.787551178597,0.7587778697237804,1.023070780695632,0.6356764133143995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451965179228027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6101104264373,260.6101104264373,-12.539889573562675,244.82551886307942,276.3947019897935,127798.51529033664,127796.70877999971,1.8065103369410145,0.0,nan,276.3947019897935,3.244701989793498,270.0808653644512,-3.069134635548778,263.7670287391097,-9.382971260890258,257.4531921137671,-15.696807886232875,251.13935548842312,-22.010644511576857,244.82551886307942,-28.324481136920554,1.0,1.0,26381.15544483698,26381.15544483698,275.588280655564,2.4382806555640286,275.588280655564,275.588280655564,77306.92027872539,77306.89313776368,0.027140961712575518,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588280655564,2.4382806555640286,1.0,0.002,0.12939616097522094,0.00491112014739547,0.0001998734299451249,0.001800126570093373,0.09993671497256244,0.09993671497256244,0.0,3.849785074061529e-14,1.0,1.0000000734290573,3.616901142322604e-05,0.0926615562090654,0.0,6.780640167707857e-09,0.00870904648410316,0.0,1600131.2619009197,266.64460143835964,4.400448005981161e-08,1.0,1284398.8574381445,2598.5697598067304,,,,,,,,,,,,,,,,,2.0,16534.52161979699,1551.7888323886084,0.37213186647376506,6.17534620354742,2.945051741311808
