time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5346.0,-30.078212474206268,5.000531055863121,35.05824747483948,24.095227696839743,4.998549716681079,-26.570536255117315,-40.08346562096847,1.4908734975689673,-6.505396282356003,-6.505396328313761,40.1164798819033,42253.33143841681,25750.04932974964,25750.04932974964,68003.38076816645,77316.22976385032,77306.88486900633,25750.04932974964,103056.93419875597,103056.93419875597,103056.93419875597,130567.99408079368,126050.5492876313,4517.444793162384,0.0,91517.66839726393,56454.77007173676,38958.77591725241,27511.059882037705,66469.83579929011,20874.78373222916,1551.788524137591,0.0,0.8785876818635566,2.7282084572912093,0.0014947054983599872,1.0,1.0,-6.505358565170468,334320.12004484655,1559561.638228979,4.664875204100117,1559561.638228979,4.664875204100117,0.758777881395204,0.09266154716208425,4.028046144702076,101325.0,128383.10290156386,1.2670427130674944,1.0,0.0,4.028046144701014,1.2847701417408661,1.285066232396525,3.1352270836899008,0.0,16534.519417827418,0.0,0.0,22720.114196713803,2316.8068807099066,19312.098855227563,1969.2860309308035,0.85,0.8500000786977043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.619804305938,4632.441516551485,6.1652844970955485,5.000531055863121,-3.699463124669054,8.699994180532174,2.945052502325283,3.5,0.8414435720929381,0.6,0.00023044997082250748,0.9952955264431551,0.00023153924105944357,198.9871713920061,0.0,0.0,0.0,0.03943536517402355,7.81141005175548e-05,0.0001523358703049527,0.0006136159150817002,0.09266154715330371,0.09266154715330371,0.09266154715330371,0.09266155380081047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.7291446752,595.5844802015994,0.0,0.09266154715330371,0.09266154716208425,0.09266154716208425,0.3721318413876977,0.3721318413876977,0.5,9.999382442696444,3.6579618438281614e-05,3.6579618438281614e-05,1.432454155292362e-11,4.59577336187067e-08,3.776314326842112e-05,1.432454155292362e-11,27511.059882037705,20874.78373222916,0.758777881395204,1.023071291668404,0.6356767837670523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451965058030573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6101210073095,260.6101210073095,-12.53987899269049,244.8255382762156,276.3947037384015,127798.45403359814,127796.63339775018,1.820635847993079,0.0,nan,276.3947037384015,3.2447037384015402,270.08087064596526,-3.0691293540347147,263.7670375535287,-9.382962446471254,257.45320446109196,-15.69679553890802,251.13937136865397,-22.01062863134601,244.8255382762156,-28.324461723784367,1.0,1.0,26381.15544483698,26381.15544483698,275.58828197625434,2.438281976254359,275.58828197625434,275.58828197625434,77306.91257235719,77306.88486900633,0.02770335086097475,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58828197625434,2.438281976254359,1.0,0.002,0.12939615389565043,0.004911120591624341,0.00019987341994517026,0.0018001265801402368,0.09993670997258512,0.09993670997258512,0.0,8.540694193537313e-14,1.0,1.0000000766581727,3.7763128943879565e-05,0.09266154716208425,0.0,7.07949038554712e-09,0.00909288930740466,0.0,1600131.2645755885,266.644603717644,4.5943409077153774e-08,1.0,1284398.8496640837,2598.5697912726378,,,,,,,,,,,,,,,,,2.0,16534.519417827418,1551.788524137591,0.3721318413876977,6.17534620354742,2.945052502325283
5347.0,-30.078187763721054,5.000530645042065,35.05824691995022,24.095226788800232,4.9985507257162896,-26.57051391478247,-40.08344344384966,1.490876876752032,-6.505394232798892,-6.5053942900095425,40.11647893960372,42253.33949921026,25750.049296598118,25750.049296598118,68003.38879580838,77316.22201458656,77306.87824103843,25750.049296598118,103056.92753763654,103056.92753763654,103056.92753763654,130567.98287525888,126050.53840171173,4517.444473547149,0.0,91517.65105204342,56454.7685365631,38958.758350533695,27511.055337622343,66469.81368815603,20874.780556018344,1551.7882648290645,0.0,0.8785876964781502,2.728208664384062,0.0014947054983599872,1.0,1.0,-6.505347253894911,334320.1469441953,1559561.5975010267,4.664874706941752,1559561.5975010267,4.664874706941752,0.7587778912818128,0.09266153848269454,4.028046144702076,101325.0,128383.09738963064,1.267042658668943,1.0,0.0,4.02804614470221,1.284770125933046,1.2850662165850617,3.1352271222657553,0.0,16534.517217268123,0.0,0.0,22720.10989060114,2316.8064416086168,19312.095458739193,1969.2856845853778,0.85,0.8500000903045027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.620452496515,4632.441516551485,6.165283532336866,5.000530645042065,-3.699461273963671,8.699991919005736,2.9450532640877727,3.5,0.8414437897393636,0.6,0.00023044997082250748,0.995292965022247,0.00023153983693369765,198.98715116313005,0.0,0.0,0.0,0.03943536517402355,7.811429669796186e-05,0.00015233567412454563,0.0006136151248579678,0.09266153847537534,0.09266153847537534,0.09266153847537534,0.0926615468918882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.7233705759,595.584482033076,0.0,0.09266153847537534,0.09266153848269454,0.09266153848269454,0.37213181623460284,0.37213181623460284,0.5,9.999382695220277,3.793619305270113e-05,3.793619305270113e-05,-1.34718902700115e-11,5.7210627346648835e-08,4.7036114608545176e-05,-1.34718902700115e-11,27511.055337622343,20874.780556018344,0.7587778912818128,1.0230717527635496,0.6356771164944487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519649366142913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6101320025244,260.6101320025244,-12.539867997475596,244.82555843703804,276.39470556800865,127798.40332824284,127796.51139690897,1.8919313338841237,0.0,nan,276.39470556800865,3.244705568008669,270.08087614181534,-3.069123858184639,263.76704671562214,-9.382953284377834,257.4532172894288,-15.696782710571199,251.13938786323348,-22.010612136766497,244.82555843703804,-28.324441562961937,1.0,1.0,26381.15544483698,26381.15544483698,275.5882832477651,2.4382832477651277,275.5882832477651,275.5882832477651,77306.90479220655,77306.87824103843,0.026551168120931834,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882832477651,2.4382832477651277,1.0,0.002,0.12939614507775313,0.004911120999661531,0.00019987340716187118,0.0018001265929598804,0.09993670358093559,0.09993670358093559,0.0,1.217515671614322e-13,1.0,1.0000000954419692,4.7036128080435446e-05,0.09266153848269454,0.0,8.817907839043488e-09,0.011325710623556707,0.0,1600131.2669943126,266.6446057672011,5.7224099236918846e-08,1.0,1284398.8427061231,2598.5698194353454,,,,,,,,,,,,,,,,,2.0,16534.517217268123,1551.7882648290645,0.37213181623460284,6.17534620354742,2.9450532640877727
5348.0,-30.07816744165196,5.000530230918436,35.05824636499041,24.095224658399843,4.9985506549168,-26.570495631994568,-40.08342566723002,1.4908788452608652,-6.505392393103477,-6.505392448920744,40.11647782781919,42253.347940206746,25750.04969312345,25750.04969312345,68003.3976333302,77316.2136775938,77306.8685985915,25750.04969312345,103056.91829171496,103056.91829171496,103056.91829171496,130567.96851457166,126050.52437025364,4517.44414431803,0.0,91517.6344585555,56454.768721174325,38958.73970820131,27511.050222856706,66469.78993105801,20874.77695669119,1551.787983129521,0.0,0.8785877106695104,2.7282088515941303,0.0014947054983599872,1.0,1.0,-6.505346546626811,334320.1712410463,1559561.5494461092,4.664874224180924,1559561.5494461092,4.664874224180924,0.7587779015192966,0.09266152968811166,4.028046144702076,101325.0,128383.09416041721,1.2670426267990842,1.0,0.0,4.02804614470023,1.2847701167243613,1.2850662073742547,3.1352271447377276,0.0,16534.515105219034,0.0,0.0,22720.105771113103,2316.8060215377427,19312.093480149393,1969.2854828253678,0.85,0.8500001573365586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.621100176137,4632.441516551485,6.165282671209395,5.000530230918436,-3.699459573507611,8.699989804426046,2.945054025249859,3.5,0.8414440072142454,0.6,0.00023044997082250748,0.9952908584978201,0.00023154032698574436,198.98713452676955,0.0,0.0,0.0,0.03943536517402355,7.811445395156216e-05,0.00015233551687094532,0.0006136144914332093,0.0926615296784925,0.0926615296784925,0.0926615296784925,0.0926615379259934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.71680202003,595.5844841145877,0.0,0.0926615296784925,0.09266152968811166,0.09266152968811166,0.3721317912431292,0.3721317912431292,0.5,9.999382942533018,3.886578139145058e-05,3.886578139145058e-05,-2.7966962079517543e-11,5.581728146353271e-08,4.590229394807466e-05,-2.7966962079517543e-11,27511.050222856706,20874.77695669119,0.7587779015192966,1.023072251377097,0.6356774706830218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519647890087017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61014283963397,260.61014283963397,-12.539857160366012,244.82557844178876,276.3947072374773,127798.31542702904,127796.450700684,1.8647263450632878,0.0,nan,276.3947072374773,3.2447072374773143,270.0808814783396,-3.069118521660357,263.7670557192039,-9.382944280796096,257.4532299600665,-15.696770039933483,251.1394042009276,-22.010595799072377,244.82557844178876,-28.324421558211213,1.0,1.0,26381.15544483698,26381.15544483698,275.5882839733136,2.4382839733136166,275.5882839733136,275.5882839733136,77306.8945975746,77306.8685985915,0.025998983095632866,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882839733136,2.4382839733136166,1.0,0.002,0.12939613647232703,0.004911121370626255,0.00019987339462575226,0.0018001266054207315,0.09993669731287613,0.09993669731287613,0.0,4.648365026227452e-14,1.0,1.0000000931452835,4.590232191503674e-05,0.09266152968811166,0.0,8.605351424319396e-09,0.01105270335639255,0.0,1600131.2691489286,266.6446076068965,5.5845248425612226e-08,1.0,1284398.8364213398,2598.569844873325,,,,,,,,,,,,,,,,,2.0,16534.515105219034,1551.787983129521,0.3721317912431292,6.17534620354742,2.945054025249859
5349.0,-30.078147160927386,5.000529817200676,35.058245804590975,24.09522277247163,4.9985510336747545,-26.570477341468536,-40.08340408382935,1.4908812142142531,-6.505390367976418,-6.505390413658266,40.11647656095055,42253.34052578913,25750.04964397535,25750.04964397535,68003.39016976448,77316.20444390069,77306.85739030564,25750.04964397535,103056.90703428099,103056.90703428099,103056.90703428099,130567.95132902724,126050.50755196658,4517.443777060657,0.0,91517.61716720911,56454.75324909087,38958.73768679805,27511.044294746254,66469.7819815443,20874.77278286949,1551.7876582208562,0.0,0.8785877265012709,2.7282090586638286,0.0014947054983599872,1.0,1.0,-6.505352837678345,334320.19810055307,1559561.4946895554,4.664873685617068,1559561.4946895554,4.664873685617068,0.7587779133071992,0.09266152058168858,4.028046144702076,101325.0,128383.08553062276,1.267042541629635,1.0,0.0,4.02804614470129,1.2847701056423966,1.285066196289736,3.135227171781069,0.0,16534.51290607903,0.0,0.0,22720.101478375185,2316.8055838002974,19312.082112581003,1969.284323655989,0.85,0.8499998176047802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.621746425333,4632.441516551485,6.165281705487019,5.000529817200676,-3.6994577270360125,8.699987544236688,2.945054784730968,3.5,0.841444224208848,0.6,0.00023044997082250748,0.9952887562638213,0.00023154081604175391,198.9871179242579,0.0,0.0,0.0,0.03943536517402355,7.811464488068803e-05,0.00015233532594181946,0.00061361372236188,0.09266152057145015,0.09266152057145015,0.09266152057145015,0.09266152722748426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.709713364,595.584486357622,0.0,0.09266152057145015,0.09266152058168858,0.09266152058168858,0.3721317663624634,0.3721317663624634,0.5,9.999383142172109,3.787420280332299e-05,3.787420280332299e-05,-3.387867764104158e-11,4.5681872506975196e-08,3.7575979945358995e-05,-3.387867764104158e-11,27511.044294746254,20874.77278286949,0.7587779133071992,1.023072261447254,0.6356774351617551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519646676168958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61015358449487,260.61015358449487,-12.53984641550511,244.8255983157893,276.3947088531986,127798.23498028344,127796.38612706312,1.8488532203110846,0.0,nan,276.3947088531986,3.244708853198631,270.08088674571724,-3.0691132542827404,263.7670646382368,-9.382935361763202,257.4532425307551,-15.696757469244858,251.1394204232722,-22.010579576727764,244.8255983157893,-28.32440168421067,1.0,1.0,26381.15544483698,26381.15544483698,275.588284711883,2.438284711883,275.588284711883,275.588284711883,77306.88522913397,77306.85739030564,0.02783882833318785,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588284711883,2.438284711883,1.0,0.002,0.12939612942787468,0.0049111217706972335,0.00019987338458058658,0.0018001266155229629,0.09993669229029328,0.09993669229029328,0.0,1.0354954740887656e-13,1.0,1.0000000762791474,3.7576013824036636e-05,0.09266152058168858,0.0,7.044410044217818e-09,0.009047832015126045,0.0,1600131.2715084087,266.64460963202356,4.571575118461624e-08,1.0,1284398.8294736864,2598.569872994326,,,,,,,,,,,,,,,,,2.0,16534.51290607903,1551.7876582208562,0.3721317663624634,6.17534620354742,2.945054784730968
5350.0,-30.078126920473714,5.000529408441627,35.05824524479326,24.09522196920591,4.99855263374555,-26.57045896505116,-40.083382500428684,1.490884678300019,-6.505388083141895,-6.505388131175864,40.116475457475794,42253.33289616216,25750.049048587534,25750.049048587534,68003.3819447497,77316.19465159209,77306.84926133898,25750.049048587534,103056.89830992652,103056.89830992652,103056.89830992652,130567.93718088754,126050.4937605513,4517.443420336249,0.0,91517.599828111,56454.73807258809,38958.73528391434,27511.03887096103,66469.77415487537,20874.768987633597,1551.7873513786578,0.0,0.8785877430506026,2.7282092907090485,0.0014947054983599872,1.0,1.0,-6.505348652158489,334320.2282232077,1559561.446994293,4.664873122642933,1559561.446994293,4.664873122642933,0.7587779249466193,0.09266151157345968,4.028046144702076,101325.0,128383.07985166126,1.2670424855826425,1.0,0.0,4.028046144699361,1.2847700894374028,1.2850661800810077,3.1352272113261495,0.0,16534.510706788158,0.0,0.0,22720.097173782466,2316.8051448539986,19312.078630755197,1969.2839686085665,0.85,0.8499998253986385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.622392191343,4632.441516551485,6.1652806096931565,5.000529408441627,-3.6994556927300017,8.69998510117163,2.9450555436443078,3.5,0.8414444410412308,0.6,0.00023044997082250748,0.9952866582089571,0.0002315413041276047,198.98710135471617,0.0,0.0,0.0,0.03943536517402355,7.811483581024512e-05,0.00015233513501226235,0.0006136129532888136,0.09266151156485773,0.09266151156485773,0.09266151156485773,0.09266151853172437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.7033701986,595.5844883662446,0.0,0.09266151156485773,0.09266151157345968,0.09266151157345968,0.3721317413816507,0.3721317413816507,0.5,9.999383351068714,3.737245521051591e-05,3.737245521051591e-05,2.8421709430404007e-12,4.803399633601657e-08,3.9479017402754835e-05,2.8421709430404007e-12,27511.03887096103,20874.768987633597,0.7587779249466193,1.023072258171075,0.6356773952279632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451964546472077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6101643612471,260.6101643612471,-12.53983563875289,244.82561808696005,276.3947106355325,127798.16981024333,127796.3154695639,1.8543406794064046,0.0,nan,276.3947106355325,3.244710635532499,270.08089212581814,-3.0691078741818387,263.7670736161055,-9.382926383894471,257.45325510639094,-15.696744893609036,251.13943659667555,-22.010563403324426,244.82561808696005,-28.32438191303993,1.0,1.0,26381.15544483698,26381.15544483698,275.5882860539205,2.4382860539205353,275.5882860539205,275.5882860539205,77306.87757123189,77306.84926133898,0.028309892906690948,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882860539205,2.4382860539205353,1.0,0.002,0.12939612202664014,0.0049111222170448755,0.00019987337408589468,0.0018001266259992923,0.09993668704294734,0.09993668704294734,0.0,8.518706573479307e-14,1.0,1.000000080133952,3.947901456058389e-05,0.09266151157345968,0.0,7.401166766505378e-09,0.009506049873971233,0.0,1600131.2741901206,266.6446119168581,4.803115416507353e-08,1.0,1284398.8216819658,2598.569904531727,,,,,,,,,,,,,,,,,2.0,16534.510706788158,1551.7873513786578,0.3721317413816507,6.17534620354742,2.9450555436443078
5351.0,-30.07810664303217,5.000528994576446,35.05824468816979,24.09521962925794,4.998552537857897,-26.570440724943055,-40.083364688884444,1.4908866197686987,-6.505386339783399,-6.5053863914995524,40.11647442950449,42253.34118238779,25750.049662327292,25750.049662327292,68003.39084471509,77316.1856246483,77306.84052555061,25750.049662327292,103056.8901878779,103056.8901878779,103056.8901878779,130567.92439879957,126050.4813071183,4517.443091681267,0.0,91517.58255257508,56454.73811031413,38958.716046956615,27511.034210921676,66469.75025787829,20874.765709524083,1551.787093744544,0.0,0.8785877563746813,2.728209467546267,0.0014947054983599872,1.0,1.0,-6.505343912757951,334320.25118234864,1559561.402562554,4.664872669385262,1559561.402562554,4.664872669385262,0.758777934318331,0.09266150294455187,4.028046144702076,101325.0,128383.07667812392,1.2670424542622643,1.0,0.0,4.028046144703398,1.2847700803552122,1.285066170996724,3.135227233489439,0.0,16534.50850736655,0.0,0.0,22720.092884969654,2316.804707516803,19312.076679344,1969.283769620003,0.85,0.8499998999616676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.623038643415,4632.441516551485,6.1652798023857605,5.000528994576446,-3.699454069668542,8.699983064244988,2.9450563033639963,3.5,0.8414446581039989,0.6,0.00023044997082250748,0.9952845563248446,0.00023154179310634493,198.9870847548977,0.0,0.0,0.0,0.03943536517402355,7.81149933737969e-05,0.00015233497744871058,0.0006136123186155563,0.09266150293577909,0.09266150293577909,0.09266150293577909,0.09266151055905958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.6972968215,595.5844902908391,0.0,0.09266150293577909,0.09266150294455187,0.09266150294455187,0.37213171635974,0.37213171635974,0.5,9.999383579737513,3.776665602117646e-05,3.776665602117646e-05,3.6209257814334705e-11,5.171614247956313e-08,4.247874159091225e-05,3.6209257814334705e-11,27511.034210921676,20874.765709524083,0.758777934318331,1.0230727598777916,0.6356777484263187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519644255678328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61017501327643,260.61017501327643,-12.539824986723545,244.82563776496767,276.39471226158366,127798.0848522795,127796.2519724675,1.8328798120307659,0.0,nan,276.39471226158366,3.244712261583686,270.0808973622609,-3.0691026377390926,263.76708246293896,-9.382917537061019,257.4532675636155,-15.69673243638448,251.1394526642918,-22.010547335708168,244.82563776496767,-28.32436223503231,1.0,1.0,26381.15544483698,26381.15544483698,275.58828678294844,2.4382867829484667,275.58828678294844,275.58828678294844,77306.86661617602,77306.84052555061,0.026090625411598012,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58828678294844,2.4382867829484667,1.0,0.002,0.12939611406309146,0.004911122567044365,0.00019987336249961682,0.0018001266375757621,0.09993668124980841,0.09993668124980841,0.0,7.53789392016202e-14,1.0,1.0000000862102587,4.2478705381654436e-05,0.09266150294455187,0.0,7.963520901901047e-09,0.010228336815547972,0.0,1600131.2762389928,266.6446136602166,5.16799332217488e-08,1.0,1284398.815743206,2598.5699285691708,,,,,,,,,,,,,,,,,2.0,16534.50850736655,1551.787093744544,0.37213171635974,6.17534620354742,2.9450563033639963
5352.0,-30.078086328770095,5.000528586682078,35.05824412942944,24.09521872121843,4.998554030434101,-26.57042229285023,-40.083346877340205,1.4908899944885208,-6.5053840083963905,-6.505384058035373,40.116473255141855,42253.349501093006,25750.04894465102,25750.04894465102,68003.39844574402,77316.17591944849,77306.83155071006,25750.04894465102,103056.88049536108,103056.88049536108,103056.88049536108,130567.90891711439,126050.46618603496,4517.4427310794335,0.0,91517.56522718868,56454.738808729046,38958.6960205107,27511.0284217533,66469.724442264,20874.761654523743,1551.7867682507842,0.0,0.8785877734689556,2.7282097048257374,0.0014947054983599872,1.0,1.0,-6.505343259465292,334320.28197689203,1559561.351803946,4.664872087873334,1559561.351803946,4.664872087873334,0.7587779465931495,0.09266149380613058,4.028046144702076,101325.0,128383.0711661907,1.2670423998637128,1.0,0.0,4.028046144703453,1.284770064568273,1.2850661552061464,3.1352272720143417,0.0,16534.50630936061,0.0,0.0,22720.088583780995,2316.804268917622,19312.073287341776,1969.2834237320367,0.85,0.8499999115816798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.62368320503,4632.441516551485,6.1652786790911245,5.000528586682078,-3.6994519973643945,8.699980584046472,2.9450570608620694,3.5,0.8414448745320199,0.6,0.00023044997082250748,0.9952824506288409,0.00023154228297394798,198.98706812493938,0.0,0.0,0.0,0.03943536517402355,7.811515093764268e-05,0.00015233481988486482,0.0006136116839411148,0.0926614937990259,0.0926614937990259,0.0926614937990259,0.09266150098480713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.69057667354,595.5844924185768,0.0,0.0926614937990259,0.09266149380613058,0.09266149380613058,0.3721316913862175,0.3721316913862175,0.5,9.999383795726253,3.7531921066147333e-05,3.7531921066147333e-05,2.8990143619012088e-12,4.9638970267551485e-08,4.079857006900056e-05,2.8990143619012088e-12,27511.0284217533,20874.761654523743,0.7587779465931495,1.0230732715736195,0.6356781204621137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519643044426656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6101857110132,260.6101857110132,-12.539814288986804,244.82565738755162,276.3947140344729,127798.02021034314,127796.17946575748,1.8407445856425497,0.0,nan,276.3947140344729,3.2447140344729064,270.080902705089,-3.069097294910989,263.7670913757066,-9.38290862429335,257.4532800463218,-15.696719953678155,251.13946871693693,-22.010531283063045,244.82565738755162,-28.324342612448362,1.0,1.0,26381.15544483698,26381.15544483698,275.5882880781081,2.438288078108144,275.5882880781081,275.5882880781081,77306.85875160783,77306.83155071006,0.02720089776266832,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882880781081,2.438288078108144,1.0,0.002,0.1293961064147953,0.004911123024499201,0.00019987335164421355,0.0018001266487077889,0.09993667582210677,0.09993667582210677,0.0,3.520022814895718e-13,1.0,1.0000000828068984,4.07985671699862e-05,0.09266149380613058,0.0,7.64854327622666e-09,0.009823779865221587,0.0,1600131.2789690448,266.6446159916036,4.9636071253189584e-08,1.0,1284398.8077776895,2598.5699608100113,,,,,,,,,,,,,,,,,2.0,16534.50630936061,1551.7867682507842,0.3721316913862175,6.17534620354742,2.9450570608620694
5353.0,-30.07806605586114,5.000528173845589,35.05824357311804,24.09521638127046,4.99855392163669,-26.570404058111095,-40.08332910072056,1.4908919238869254,-6.505382260236161,-6.5053823121532535,40.11647220778207,42253.35777222368,25750.049538859555,25750.049538859555,68003.40731108324,77316.16691841236,77306.82255284335,25750.049538859555,103056.87209170291,103056.87209170291,103056.87209170291,130567.89577187748,126050.4533701675,4517.442401709977,0.0,91517.54797416148,56454.73882797396,38958.67682909725,27511.023680174567,66469.70050927182,20874.75831787449,1551.786506627262,0.0,0.8785877868999576,2.728209882306413,0.0014947054983599872,1.0,1.0,-6.505339624503279,334320.3050172278,1559561.3065349024,4.664871630978373,1559561.3065349024,4.664871630978373,0.7587779560859305,0.0926614851558771,4.028046144702076,101325.0,128383.06799265336,1.2670423685433345,1.0,0.0,4.028046144702381,1.2847700555425472,1.2850661461783406,3.1352272940398405,0.0,16534.50411276823,0.0,0.0,22720.08430055618,2316.803832150243,19312.07134806264,1969.283225980599,0.85,0.8499999864696756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.624328712293,4632.441516551485,6.165277868502631,5.000528173845589,-3.6994503699572117,8.6999785438028,2.945057819471562,3.5,0.8414450912775892,0.6,0.00023044997082250748,0.9952803492241377,0.00023154277184529243,198.9870515288369,0.0,0.0,0.0,0.03943536517402355,7.811530819283243e-05,0.00015233466262967504,0.000613611050509954,0.09266148514722544,0.09266148514722544,0.09266148514722544,0.09266149280704974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.6844039583,595.5844943745237,0.0,0.09266148514722544,0.0926614851558771,0.0926614851558771,0.37213166640274226,0.37213166640274226,0.5,9.999384025553413,3.793375003624533e-05,3.793375003624533e-05,-1.722355591482483e-11,5.191708396523609e-08,4.268764996595564e-05,-1.722355591482483e-11,27511.023680174567,20874.75831787449,0.7587779560859305,1.0230737733141657,0.6356784737781357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451964183097575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6101962968076,260.6101962968076,-12.539803703192376,244.8256769430885,276.3947156505249,127797.9363214466,127796.11483855131,1.821482895295314,0.0,nan,276.3947156505249,3.244715650524938,270.080907909038,-3.0690920909619877,263.7671001675525,-9.382899832447492,257.4532924260648,-15.696707573935157,251.13948468457713,-22.01051531542285,244.8256769430885,-28.32432305691148,1.0,1.0,26381.15544483698,26381.15544483698,275.5882887830218,2.4382887830218465,275.5882887830218,275.5882887830218,77306.84788263023,77306.82255284335,0.025329786876682192,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882887830218,2.4382887830218465,1.0,0.002,0.12939609841212465,0.004911123375140515,0.00019987334000003262,0.0018001266601067566,0.09993667000001631,0.09993667000001631,0.0,1.0678914350026325e-13,1.0,1.0000000866335443,4.268766718951156e-05,0.0926614851558771,0.0,8.002693882997394e-09,0.010278650434637512,0.0,1600131.281021615,266.6446177397638,5.193430752115091e-08,1.0,1284398.8018179277,2598.56998493246,,,,,,,,,,,,,,,,,2.0,16534.50411276823,1551.786506627262,0.37213166640274226,6.17534620354742,2.945057819471562
5354.0,-30.078045823131834,5.000527766774433,35.05824301444628,24.095215438306354,4.998555376913084,-26.57038570312776,-40.083307517319895,1.4908952568845952,-6.5053799430059485,-6.505379992290377,40.11647102701914,42253.350124328135,25750.048845883834,25750.048845883834,68003.39897021197,77316.15720681433,77306.813446389,25750.048845883834,103056.86229227284,103056.86229227284,103056.86229227284,130567.88017161947,126050.43813080786,4517.442040811611,0.0,91517.53066028154,56454.72357769649,38958.67453620561,27511.017879346637,66469.69241555224,20874.75425352757,1551.7861809246183,0.0,0.8785878039451271,2.7282101182144447,0.0014947054983599872,1.0,1.0,-6.505339470463525,334320.3356327459,1559561.2554995723,4.664871051136911,1559561.2554995723,4.664871051136911,0.7587779683425995,0.09266147602593372,4.028046144702076,101325.0,128383.06253639625,1.2670423146942635,1.0,0.0,4.028046144702214,1.2847700399507849,1.285066130582985,3.135227332088454,0.0,16534.501916024543,0.0,0.0,22720.080002224106,2316.8033938423528,19312.067997996237,1969.2828843688965,0.85,0.8499999998285986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.624972372427,4632.441516551485,6.165276752453349,5.000527766774433,-3.6994483083068834,8.699976075081317,2.945058575910358,3.5,0.8414453074029594,0.6,0.00023044997082250748,0.9952782519890581,0.00023154325974867278,198.98703496562968,0.0,0.0,0.0,0.03943536517402355,7.811549912388859e-05,0.0001523344716986189,0.0006136102814308493,0.09266147601722796,0.09266147601722796,0.09266147601722796,0.09266148316855873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.67765983817,595.584496509744,0.0,0.09266147601722796,0.09266147602593372,0.09266147602593372,0.3721316414688474,0.3721316414688474,0.5,9.999384240094772,3.761516575195856e-05,3.761516575195856e-05,-1.5404566511278972e-11,4.9284437864116626e-08,4.052182686109518e-05,-1.5404566511278972e-11,27511.017879346637,20874.75425352757,0.7587779683425995,1.0230737724054952,0.6356784361234973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519640619995227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6102069295492,260.6102069295492,-12.539793070450798,244.82569645104684,276.3947174080495,127797.87194732789,127796.04238633775,1.8295609901629097,0.0,nan,276.3947174080495,3.244717408049496,270.0809132166496,-3.0690867833503717,263.7671090252505,-9.3828909747495,257.45330483385015,-15.696695166149823,251.13950064244875,-22.010499357551225,244.82569645104684,-28.32430354895314,1.0,1.0,26381.15544483698,26381.15544483698,275.5882900493537,2.438290049353725,275.5882900493537,275.5882900493537,77306.83999629889,77306.813446389,0.026549909889581613,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882900493537,2.438290049353725,1.0,0.002,0.1293960908154471,0.0049111238292696095,0.0001998733292187895,0.001800126670929835,0.09993666460939475,0.09993666460939475,0.0,1.4862416852778892e-13,1.0,1.000000082246355,4.052184226566169e-05,0.09266147602593372,0.0,7.596664203628284e-09,0.00975714634079376,0.0,1600131.2837342261,266.64462005699403,4.9299842430627905e-08,1.0,1284398.7938987215,2598.570016985871,,,,,,,,,,,,,,,,,2.0,16534.501916024543,1551.7861809246183,0.3721316414688474,6.17534620354742,2.945058575910358
5355.0,-30.078025553289113,5.000527354705573,35.05824245795847,24.095213098358386,4.998555255724253,-26.570367472388643,-40.083285968843825,1.490897174820534,-6.505378201169549,-6.505378252194148,40.11646997272656,42253.342702142836,25750.04944674727,25750.04944674727,68003.39214889011,77316.14820770263,77306.80434153396,25750.04944674727,103056.85378828124,103056.85378828124,103056.85378828124,130567.86689825612,126050.425188683,4517.44170957312,0.0,91517.5134054176,56454.707899844696,38958.672783969894,27511.01310997489,66469.68589394478,20874.750896552105,1551.7859181083213,0.0,0.8785878173709745,2.7282102951095983,0.0014947054983599872,1.0,1.0,-6.505336252149732,334320.3585962235,1559561.209930577,4.664870594417321,1559561.209930577,4.664870594417321,0.7587779778631045,0.09266146737383306,4.028046144702076,101325.0,128383.05045468398,1.2670421954570341,1.0,0.0,4.0280461447023095,1.284770030978681,1.2850661216088133,3.1352273539831006,0.0,16534.499719151692,0.0,0.0,22720.075718543303,2316.802957028476,19312.061576996653,1969.2822296091585,0.85,0.8499998774755336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.625616926925,4632.441516551485,6.16527594486518,5.000527354705573,-3.6994466856899715,8.699974040395546,2.9450593334003017,3.5,0.8414455238286577,0.6,0.00023044997082250748,0.995276150911756,0.00023154374854797443,198.9870183720429,0.0,0.0,0.0,0.03943536517402355,7.8115689746425e-05,0.0001523342810760825,0.0006136095135944765,0.09266146736485274,0.09266146736485274,0.09266146736485274,0.0926614748991417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.67147206,595.5844984702494,0.0,0.09266146736485274,0.09266146737383306,0.09266146737383306,0.37213161651551696,0.37213161651551696,0.5,9.999384466091906,3.786489378398983e-05,3.786489378398983e-05,-7.344169716816396e-11,5.102458544570254e-08,4.200004440235716e-05,-7.344169716816396e-11,27511.01310997489,20874.750896552105,0.7587779778631045,1.0230737701603168,0.6356783868297474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519639411414995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61021746076034,260.61021746076034,-12.539782539239638,244.8257159121566,276.3947190093625,127797.7889202536,127795.9768293587,1.8120908949009458,0.0,nan,276.3947190093625,3.244719009362541,270.0809183899215,-3.069081610078456,263.76711777048195,-9.382882229518032,257.4533171510408,-15.696682848959199,251.13951653159904,-22.010483468400935,244.8257159121566,-28.32428408784338,1.0,1.0,26381.15544483698,26381.15544483698,275.588290736104,2.4382907361040225,275.588290736104,275.588290736104,77306.82919215786,77306.80434153396,0.024850623900420032,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588290736104,2.4382907361040225,1.0,0.002,0.12939608294162153,0.004911124178780003,0.00019987331777123786,0.001800126682304982,0.09993665888561892,0.09993665888561892,0.0,7.621984640659996e-14,1.0,1.0000000852408168,4.200011784405433e-05,0.09266146737383306,0.0,7.873797156557884e-09,0.010113095524516719,0.0,1600131.285778669,266.6446217988304,5.1098027142870706e-08,1.0,1284398.7879588415,2598.570041027846,,,,,,,,,,,,,,,,,2.0,16534.499719151692,1551.7859181083213,0.37213161651551696,6.17534620354742,2.9450593334003017
5356.0,-30.078000894588882,5.000526949330604,35.05824189959889,24.09521274911242,4.998556902678826,-26.570345114865685,-40.08326379172502,1.4909011229272104,-6.505375834801612,-6.505375884440624,40.11646880570178,42253.35054280803,25750.04864226658,25750.04864226658,68003.39918507461,77316.14019426273,77306.7955795503,25750.04864226658,103056.84422181688,103056.84422181688,103056.84422181688,130567.85155087587,126050.41020146609,4517.441349409776,0.0,91517.49607536249,56454.70642379261,38958.65516841098,27511.007329058993,66469.66249746998,20874.746849504067,1551.7855922064848,0.0,0.8785878346235413,2.7282105358787074,0.0014947054983599872,1.0,1.0,-6.505335084144349,334320.38984471495,1559561.1594892251,4.664870007520659,1559561.1594892251,4.664870007520659,0.7587779901993899,0.09266145824429194,4.028046144702076,101325.0,128383.04399625715,1.267042131717317,1.0,0.0,4.028046144700759,1.2847700125094395,1.2850661031353154,3.135227399053635,0.0,16534.497523696773,0.0,0.0,22720.07141619559,2316.8025183111044,19312.05760867119,1969.2818249525774,0.85,0.8499998637726527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.626259621194,4632.441516551485,6.165274803544913,5.000526949330604,-3.699444588025282,8.699971537355886,2.9450600887041536,3.5,0.8414457396297582,0.6,0.00023044997082250748,0.9952735949124033,0.00023154434318413723,198.9869981855909,0.0,0.0,0.0,0.03943536517402355,7.811588593052242e-05,0.00015233408489198505,0.0006136087233558792,0.09266145823514624,0.09266145823514624,0.09266145823514624,0.09266146543572555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.6647881134,595.5845005865741,0.0,0.09266145823514624,0.09266145824429194,0.09266145824429194,0.3721315915946134,0.3721315915946134,0.5,9.999384681931865,3.759854405416263e-05,3.759854405416263e-05,6.252776074688882e-13,4.9639027110970346e-08,4.0800296289944527e-05,6.252776074688882e-13,27511.007329058993,20874.746849504067,0.7587779901993899,1.0230742361248337,0.635678728538998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451963820061804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6102284686293,260.6102284686293,-12.539771531370661,244.82573610908523,276.3947208281718,127797.74608888898,127795.85198022019,1.8941086687457522,0.0,nan,276.3947208281718,3.2447208281718076,270.080923884354,-3.0690761156459985,263.7671269405388,-9.38287305946119,257.4533299967222,-15.696670003277802,251.13953305290406,-22.01046694709592,244.82573610908523,-28.32426389091475,1.0,1.0,26381.15544483698,26381.15544483698,275.5882920901785,2.4382920901785496,275.5882920901785,275.5882920901785,77306.8231119629,77306.7955795503,0.02753241261234507,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882920901785,2.4382920901785496,1.0,0.002,0.12939607529264058,0.004911124641706861,0.00019987330692890776,0.0018001266931350793,0.09993665346445388,0.09993665346445388,0.0,6.398701013488051e-14,1.0,1.0000000828104052,4.080029566466692e-05,0.09266145824429194,0.0,7.648864881726162e-09,0.009824192721524754,0.0,1600131.288550562,266.64462416519837,4.963840183336288e-08,1.0,1284398.7798759066,2598.570073743954,,,,,,,,,,,,,,,,,2.0,16534.497523696773,1551.7855922064848,0.3721315915946134,6.17534620354742,2.9450600887041536
5357.0,-30.07798062679943,5.000526538708943,35.05824134464478,24.095210583787434,4.998556791803275,-26.57032688493838,-40.083246015105374,1.4909030499438334,-6.505374105442172,-6.505374159031756,40.11646778728124,42253.35879612287,25750.049273129505,25750.049273129505,68003.40806925237,77316.13189332777,77306.78693286939,25750.049273129505,103056.8362059989,103056.8362059989,103056.8362059989,130567.83892732007,126050.39790036283,4517.441026957244,0.0,91517.47952366562,56454.706426467405,38958.63677466469,27511.002721321176,66469.63949598586,20874.74360821677,1551.785337396374,0.0,0.8785878478340505,2.7282107112584373,0.0014947054983599872,1.0,1.0,-6.505330114800074,334320.4126151911,1559561.115468878,4.664869558126448,1559561.115468878,4.664869558126448,0.7587779994670544,0.09266144965965041,4.028046144702076,101325.0,128383.04087839593,1.2670421009464192,1.0,0.0,4.028046144702634,1.2847700034948568,1.2850660941186551,3.135227421051943,0.0,16534.495416840957,0.0,0.0,22720.06730708257,2316.8020992981874,19312.060165027673,1969.2820856283925,0.85,0.8500001300175501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.626903449266,4632.441516551485,6.165274004212307,5.000526538708943,-3.699442976620541,8.699969515329483,2.945060845340547,3.5,0.8414459558115849,0.6,0.00023044997082250748,0.9952714940585318,0.00023154483193603328,198.98698159369118,0.0,0.0,0.0,0.03943536517402355,7.81160431870804e-05,0.00015233392763542707,0.000613608089919207,0.09266144965071159,0.09266144965071159,0.09266144965071159,0.09266145757019392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.65871828864,595.5845025104808,0.0,0.09266144965071159,0.09266144965965041,0.09266144965965041,0.37213156666107833,0.37213156666107833,0.5,9.999384919443743,3.826575527909881e-05,3.826575527909881e-05,4.718003765447065e-12,5.358958787837764e-08,4.4044231685802515e-05,4.718003765447065e-12,27511.002721321176,20874.74360821677,0.7587779994670544,1.023074723812202,0.6356790726791075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519636727657732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61023930751446,260.61023930751446,-12.539760692485515,244.8257561336372,276.39472248139003,127797.65730349532,127795.79227167236,1.8650318229505762,0.0,nan,276.39472248139003,3.244722481390056,270.080929211839,-3.069070788160957,263.7671359422907,-9.382864057709298,257.4533426727406,-15.696657327259402,251.13954940318914,-22.01045059681084,244.8257561336372,-28.324243866362764,1.0,1.0,26381.15544483698,26381.15544483698,275.5882928152479,2.4382928152479053,275.5882928152479,275.5882928152479,77306.81279437411,77306.78693286939,0.025861504720523953,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882928152479,2.4382928152479053,1.0,0.002,0.12939606703558107,0.004911124990345157,0.00019987329488338026,0.0018001267051716817,0.09993664744169013,0.09993664744169013,0.0,5.5061857850979834e-14,1.0,1.000000089381458,4.404422696779875e-05,0.09266144965965041,0.0,8.25700669157183e-09,0.01060528927144865,0.0,1600131.2905834483,266.6446258945578,5.3584869874612195e-08,1.0,1284398.7739859507,2598.5700975838686,,,,,,,,,,,,,,,,,2.0,16534.495416840957,1551.785337396374,0.37213156666107833,6.17534620354742,2.945060845340547
5358.0,-30.077960399092905,5.00052613409063,35.058240787471114,24.095209675747924,4.998558275886132,-26.570308531595003,-40.08322443170471,1.4909064083624834,-6.505371779209838,-6.505371830517336,40.11646661329532,42253.3511288741,25750.048551531836,25750.048551531836,68003.39968040594,77316.12218814366,77306.77794730387,25750.048551531836,103056.8264988357,103056.8264988357,103056.8264988357,130567.82343589711,126050.38276448945,4517.440671407669,0.0,91517.46222990633,56454.69117053264,38958.63451041521,27510.996937061416,66469.63144747663,20874.739556467874,1551.7850122484194,0.0,0.8785878649004331,2.7282109480463683,0.0014947054983599872,1.0,1.0,-6.505329698205401,334320.4433454488,1559561.0647274316,4.664868977563415,1559561.0647274316,4.664868977563415,0.7587780117247036,0.09266144055592088,4.028046144702076,101325.0,128383.0353664627,1.2670420465478678,1.0,0.0,4.028046144701206,1.284769987784176,1.2850660784043537,3.1352274593907565,0.0,16534.49322284252,0.0,0.0,22720.063013745636,2316.8016614996595,19312.052296168462,1969.2812832280608,0.85,0.8499999442996559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.627545355601,4632.441516551485,6.165272883900271,5.00052613409063,-3.6994409089396743,8.699967043030304,2.9450615997185636,3.5,0.841446171348161,0.6,0.00023044997082250748,0.995269397364213,0.00023154531972228987,198.9869650346074,0.0,0.0,0.0,0.03943536517402355,7.811623411979729e-05,0.0001523337367027102,0.000613607320833413,0.09266144054750124,0.09266144054750124,0.09266144054750124,0.09266144799693375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.6519637287,595.5845046494286,0.0,0.09266144054750124,0.09266144055592088,0.09266144055592088,0.37213154180638774,0.37213154180638774,0.5,9.99938514294806,3.819976728891561e-05,3.819976728891561e-05,4.860112312599085e-11,5.130749514137278e-08,4.2132311932618904e-05,4.860112312599085e-11,27510.996937061416,20874.739556467874,0.7587780117247036,1.023074721486026,0.6356790343009816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519635516983875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61025014949246,260.61025014949246,-12.53974985050752,244.82577602472972,276.394724274253,127797.58927965135,127795.72371568893,1.8655639624267506,0.0,nan,276.394724274253,3.2447242742530307,270.08093462434874,-3.0690653756512347,263.7671449744458,-9.382855025554193,257.4533553245417,-15.696644675458288,251.1395656746358,-22.010434325364173,244.82577602472972,-28.324223975270257,1.0,1.0,26381.15544483698,26381.15544483698,275.588294104217,2.43829410421705,275.588294104217,275.588294104217,77306.80495190366,77306.77794730387,0.027004599789506756,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588294104217,2.43829410421705,1.0,0.002,0.12939605913700913,0.0049111254474906085,0.00019987328363938345,0.0018001267165170933,0.09993664181969172,0.09993664181969172,0.0,1.5647682802266694e-13,1.0,1.0000000855085014,4.213226333149578e-05,0.09266144055592088,0.0,7.898568699933523e-09,0.01014491189165361,0.0,1600131.2933070539,266.64462822079014,5.125889401824679e-08,1.0,1284398.766037066,2598.5701297574033,,,,,,,,,,,,,,,,,2.0,16534.49322284252,1551.7850122484194,0.37213154180638774,6.17534620354742,2.9450615997185636
5359.0,-30.077940210983844,5.00052572892761,35.05824023535402,24.095208139065676,4.998559064555836,-26.570290283430516,-40.083206655085064,1.4909091369834375,-6.505369791090118,-6.505369850944606,40.11646564485717,42253.35904850848,25750.048617696724,25750.048617696724,68003.4076662052,77316.11277429928,77306.7707670476,25750.048617696724,103056.81938474432,103056.81938474432,103056.81938474432,130567.8117119366,126050.37135160054,4517.440360336073,0.0,91517.44496183122,56454.691235963204,38958.61525096446,27510.992327192296,66469.60757815675,20874.736329493848,1551.784751228597,0.0,0.8785878792965637,2.728211149205661,0.0014947054983599872,1.0,1.0,-6.5053206839187965,334320.46946995787,1559561.0228692237,4.664868487836837,1559561.0228692237,4.664868487836837,0.7587780215714331,0.09266143194470716,4.028046144702076,101325.0,128383.03091237521,1.267042002589442,1.0,0.0,4.028046144701886,1.2847699750196893,1.2850660656369253,3.1352274905399664,0.0,16534.49102871668,0.0,0.0,22720.058726785035,2316.8012243513367,19312.054046815516,1969.2814617443794,0.85,0.8500001817358083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.628188220538,4632.441516551485,6.165271950785639,5.00052572892761,-3.6994391046316806,8.69996483355929,2.9450623552232207,3.5,0.8414463872066344,0.6,0.00023044997082250748,0.9952673047791077,0.0002315458065546061,198.9869485079422,0.0,0.0,0.0,0.03943536517402355,7.811639137700328e-05,0.0001523335794455042,0.0006136066873941306,0.09266143193731709,0.09266143193731709,0.09266143193731709,0.09266144076122235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.64600411535,595.5845065399508,0.0,0.09266143193731709,0.09266143194470716,0.09266143194470716,0.3721315169608711,0.3721315169608711,0.5,9.999385407733643,3.967967211337964e-05,3.967967211337964e-05,3.808509063674137e-11,5.985447160128388e-08,4.916702579293997e-05,3.808509063674137e-11,27510.992327192296,20874.736329493848,0.7587780215714331,1.0230752090155635,0.6356793817208239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519634308704525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61026092718146,260.61026092718146,-12.53973907281852,244.82579579346663,276.39472606089413,127797.51306931755,127795.65856743985,1.8545018777089948,0.0,nan,276.39472606089413,3.244726060894152,270.08094000740965,-3.0690599925903257,263.76715395392443,-9.382846046075542,257.4533679004404,-15.696632099559565,251.13958184695352,-22.01041815304646,244.82579579346663,-28.324204206533352,1.0,1.0,26381.15544483698,26381.15544483698,275.58829525310176,2.438295253101785,275.58829525310176,275.58829525310176,77306.79536546915,77306.7707670476,0.024598421558039263,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58829525310176,2.438295253101785,1.0,0.002,0.1293960499196686,0.00491112584638674,0.0001998732702149564,0.0018001267299250425,0.0999366351074782,0.0999366351074782,0.0,1.3999868972436325e-13,1.0,1.000000099758352,4.916698770784933e-05,0.09266143194470716,0.0,9.217373326575699e-09,0.011838782864470094,0.0,1600131.2956498645,266.64463020890986,5.981638651064713e-08,1.0,1284398.7592795335,2598.5701571088666,,,,,,,,,,,,,,,,,2.0,16534.49102871668,1551.784751228597,0.3721315169608711,6.17534620354742,2.9450623552232207
