time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5360.0,-30.07791998472134,5.000525325017732,35.05823968441041,24.095206637308024,4.998559864085102,-26.570271999841626,-40.0831850716844,1.4909118791838551,-6.505367713918076,-6.505367775929228,40.11646457448057,42253.35141776888,25750.048467066008,25750.048467066008,68003.39988483489,77316.10336990324,77306.76242469538,25750.048467066008,103056.81089176139,103056.81089176139,103056.81089176139,130567.79807652344,126050.35803165889,4517.4400448645465,0.0,91517.42769219245,56454.67573997086,38958.61328024621,27510.987184762045,66469.60046500826,20874.732724948455,1551.7844625675089,0.0,0.8785878945967713,2.728211360153026,0.0014947054983599872,1.0,1.0,-6.505316821349709,334320.4968539421,1559560.9766043108,4.664867967355443,1559560.9766043108,4.664867967355443,0.7587780323823015,0.09266142317687566,4.028046144702076,101325.0,128383.02167014372,1.267041911375709,1.0,0.0,4.028046144702483,1.2847699621916777,1.2850660528059572,3.1352275218441967,0.0,16534.48883447183,0.0,0.0,22720.054439436244,2316.8007871634295,19312.042304088664,1969.2802643194836,0.85,0.8499998252894968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.628830371767,4632.441516551485,6.165270966817983,5.000525325017732,-3.6994372283022248,8.699962553319956,2.9450631098891944,3.5,0.8414466028254841,0.6,0.00023044997082250748,0.9952652082439849,0.00023154629430793253,198.98693195004608,0.0,0.0,0.0,0.03943536517402355,7.811658231050721e-05,0.0001523333885120003,0.0006136059183051662,0.09266142316968491,0.09266142316968491,0.09266142316968491,0.09266143230276375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.639505801,595.5845086006531,0.0,0.09266142316968491,0.09266142317687566,0.09266142317687566,0.3721314922903404,0.3721314922903404,0.5,9.99938568201046,4.1186701139395154e-05,4.1186701139395154e-05,2.000888343900442e-11,6.201116775628179e-08,5.095457953530058e-05,2.000888343900442e-11,27510.987184762045,20874.732724948455,0.7587780323823015,1.0230752014318796,0.6356793349466935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519633102790686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6102716567263,260.6102716567263,-12.53972834327368,244.82581546878328,276.3947278446674,127797.43814853179,127795.59193075946,1.8462177723148847,0.0,nan,276.3947278446674,3.244727844667409,270.08094536949096,-3.069054630509015,263.7671628943147,-9.382837105685269,257.45338041913976,-15.696619580860215,251.1395979439617,-22.010402056038288,244.82581546878328,-28.3241845312167,1.0,1.0,26381.15544483698,26381.15544483698,275.58829636298555,2.438296362985568,275.58829636298555,275.58829636298555,77306.78604292014,77306.76242469538,0.023618224760866724,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58829636298555,2.438296362985568,1.0,0.002,0.1293960403673566,0.004911126264429702,0.0001998732563123189,0.001800126743948549,0.09993662815615945,0.09993662815615945,0.0,2.6086771631739225e-13,1.0,1.0000001033793389,5.095455952641714e-05,0.09266142317687566,0.0,9.552490056296133e-09,0.012269206308673543,0.0,1600131.298087942,266.6446322860819,6.199115887284279e-08,1.0,1284398.752196219,2598.570185778964,,,,,,,,,,,,,,,,,2.0,16534.48883447183,1551.7844625675089,0.3721314922903404,6.17534620354742,2.9450631098891944
5361.0,-30.07789979830529,5.000524917627056,35.058239131764374,24.095204297360056,4.998559730612555,-26.570253845415177,-40.083167295064754,1.4909137777217716,-6.505365902506753,-6.505365959473582,40.1164634235025,42253.359387470904,25750.04888517048,25750.04888517048,68003.40827264139,77316.09437420672,77306.75215101402,25750.04888517048,103056.80103618451,103056.80103618451,103056.80103618451,130567.78295990406,126050.34323839514,4517.439721508918,0.0,91517.41046954737,56454.67548280869,38958.594429709636,27510.981923719555,66469.57635342919,20874.729018635655,1551.7841745184762,0.0,0.8785879088033051,2.7282115449014697,0.0014947054983599872,1.0,1.0,-6.505319099323344,334320.52082508605,1559560.9268571606,4.664867484078583,1559560.9268571606,4.664867484078583,0.758778042765452,0.09266141446028446,4.028046144702076,101325.0,128383.01860795855,1.2670418811542912,1.0,0.0,4.028046144702699,1.284769953310319,1.2850660439225516,3.1352275435174,0.0,16534.486641664254,0.0,0.0,22720.050163754073,2316.8003511651864,19312.04488906971,1969.2805279141921,0.85,0.8500000990261348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.629472270005,4632.441516551485,6.165270119394928,5.000524917627056,-3.699435548486762,8.699960466113819,2.9450638642579268,3.5,0.8414468183594076,0.6,0.00023044997082250748,0.9952631158438681,0.00023154678110130962,198.9869154247723,0.0,0.0,0.0,0.03943536517402355,7.811673956836126e-05,0.00015233323125414622,0.0006136052848632735,0.09266141445132477,0.09266141445132477,0.09266141445132477,0.09266142287567948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.63272119564,595.5845107505011,0.0,0.09266141445132477,0.09266141446028446,0.09266141446028446,0.37213146780037565,0.37213146780037565,0.5,9.999385934825517,4.1666617278224294e-05,4.1666617278224294e-05,-4.3428372009657323e-11,5.696682592315483e-08,4.68601502348065e-05,-4.3428372009657323e-11,27510.981923719555,20874.729018635655,0.758778042765452,1.0230756987385714,0.6356796854368854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519631894597993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6102822584397,260.6102822584397,-12.539717741560253,244.82583505230082,276.3947294645767,127797.35311781328,127795.52889582468,1.8242219885741449,0.0,nan,276.3947294645767,3.2447294645767215,270.08095058212234,-3.069049417877636,263.76717169966764,-9.382828300332335,257.45339281721346,-15.696607182786522,251.13961393475742,-22.010386065242557,244.82583505230082,-28.32416494769916,1.0,1.0,26381.15544483698,26381.15544483698,275.58829699087306,2.4382969908730843,275.58829699087306,275.58829699087306,77306.77544889644,77306.75215101402,0.02329788242059294,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58829699087306,2.4382969908730843,1.0,0.002,0.1293960315824855,0.0049111266315426194,0.0001998732434888769,0.0018001267566532635,0.09993662174443844,0.09993662174443844,0.0,1.4214020585545661e-13,1.0,1.0000000950856105,4.6860193663178507e-05,0.09266141446028446,0.0,8.78491547252763e-09,0.011283334416592638,0.0,1600131.3002042524,266.6446340974932,5.7010254295164486e-08,1.0,1284398.7459956917,2598.570210875931,,,,,,,,,,,,,,,,,2.0,16534.486641664254,1551.7841745184762,0.37213146780037565,6.17534620354742,2.9450638642579268
5362.0,-30.077879573535743,5.0005245154180615,35.058238576150316,24.09520324962216,4.998561110155568,-26.570235505165975,-40.08314571166409,1.4909170417610818,-6.505363625808343,-6.505363678285247,40.11646223253781,42253.351716270576,25750.04826247848,25750.04826247848,68003.39997874906,77316.08472225048,77306.74276220372,25750.04826247848,103056.7910246822,103056.7910246822,103056.7910246822,130567.76713458821,126050.32776095546,4517.439373632749,0.0,91517.39318787924,56454.66018179921,38958.5922289778,27510.976109906012,66469.56833888381,20874.724942564742,1551.7838491197106,0.0,0.8785879256778244,2.7282117768999865,0.0014947054983599872,1.0,1.0,-6.505320496527759,334320.5509299988,1559560.8753804918,4.664866910042386,1559560.8753804918,4.664866910042386,0.7587780549541562,0.092661405461129,4.028046144702076,101325.0,128383.01326305361,1.2670418284041807,1.0,0.0,4.028046144701418,1.284769938041146,1.2850660286498596,3.135227580778804,0.0,16534.484448732634,0.0,0.0,22720.045873418883,2316.7999136727512,19312.041608314797,1969.2801933702945,0.85,0.8500001151365961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.630112701872,4632.441516551485,6.165269024941429,5.0005245154180615,-3.699433516935847,8.699958032353909,2.9450646169034354,3.5,0.8414470334009815,0.6,0.00023044997082250748,0.9952610194730188,0.00023154726882052362,198.98689886810385,0.0,0.0,0.0,0.03943536517402355,7.811693050265165e-05,0.00015233304031985585,0.0006136045157711412,0.09266140545273126,0.09266140545273126,0.09266140545273126,0.09266141310452558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.6258549338,595.5845129249391,0.0,0.09266140545273126,0.092661405461129,0.092661405461129,0.3721314433714243,0.3721314433714243,0.5,9.999386164469223,4.114737816962588e-05,4.114737816962588e-05,-5.860556484549306e-11,5.2476877954177326e-08,4.3181757462207315e-05,-5.860556484549306e-11,27510.976109906012,20874.724942564742,0.7587780549541562,1.0230756973182866,0.6356796466745359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519630688785683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61029289659706,260.61029289659706,-12.539707103402918,244.82585458108966,276.39473121210267,127797.28759317436,127795.45710028267,1.830492891699257,0.0,nan,276.39473121210267,3.2447312121026926,270.0809558859009,-3.0690441140990856,263.76718055969866,-9.382819440301319,257.45340523349677,-15.69659476650321,251.13962990729382,-22.010370092706154,244.82585458108966,-28.32414541891032,1.0,1.0,26381.15544483698,26381.15544483698,275.5882981858645,2.4382981858645394,275.5882981858645,275.5882981858645,77306.76744322082,77306.74276220372,0.024681017093826085,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882981858645,2.4382981858645394,1.0,0.002,0.1293960234872082,0.004911127080755801,0.00019987323192156883,0.001800126768270104,0.09993661596078442,0.09993661596078442,0.0,1.9167263262676038e-13,1.0,1.0000000876345272,4.318181606777216e-05,0.092661405461129,0.0,8.09532664102113e-09,0.010397627323113705,0.0,1600131.3028667204,266.64463637419163,5.253548351902282e-08,1.0,1284398.7382085633,2598.5702423947396,,,,,,,,,,,,,,,,,2.0,16534.484448732634,1551.7838491197106,0.3721314433714243,6.17534620354742,2.9450646169034354
5363.0,-30.077859311527376,5.000524108008257,35.05823802202517,24.09520090967419,4.998560949957512,-26.570217285379243,-40.08312796996904,1.4909189238074836,-6.5053619045792175,-6.505361957066868,40.11646116430545,42253.35995232263,25750.04888767424,25750.04888767424,68003.40883999688,77316.07577885348,77306.73339334234,25750.04888767424,103056.78228101658,103056.78228101658,103056.78228101658,130567.75357531922,126050.31452483842,4517.439050480799,0.0,91517.37597609943,56454.6601495611,38958.57314059814,27510.971294302646,66469.54443490079,20874.721551150047,1551.7835845481322,0.0,0.8785879390551798,2.7282119519138357,0.0014947054983599872,1.0,1.0,-6.505318826584755,334320.5736460884,1559560.8292087927,4.664866454972475,1559560.8292087927,4.664866454972475,0.7587780644979654,0.09266139691872569,4.028046144702076,101325.0,128383.01014519238,1.2670417976332828,1.0,0.0,4.028046144702071,1.284769929236935,1.2850660198436197,3.135227602263744,0.0,16534.482257242238,0.0,0.0,22720.041600434117,2316.7994779495666,19312.035223388524,1969.2795422890106,0.85,0.8499999939709408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.630753886011,4632.441516551485,6.165268228156377,5.000524108008257,-3.69943190958863,8.699956017596886,2.945065370433101,3.5,0.8414472486951717,0.6,0.00023044997082250748,0.9952589192470072,0.00023154775743869875,198.98688228095324,0.0,0.0,0.0,0.03943536517402355,7.811708745219806e-05,0.00015233288337030944,0.0006136038835711259,0.09266139690955069,0.09266139690955069,0.09266139690955069,0.09266140466126337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.6195687075,595.5845149167765,0.0,0.09266139690955069,0.09266139691872569,0.09266139691872569,0.3721314189007853,0.3721314189007853,0.5,9.999386396904823,4.0923613823906635e-05,4.0923613823906635e-05,1.460875864722766e-11,5.248767820376088e-08,4.313048214044102e-05,1.460875864722766e-11,27510.971294302646,20874.721551150047,0.7587780644979654,1.0230761985528325,0.6356799991867689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519629480682574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6103034279811,260.6103034279811,-12.539696572018897,244.8258740575346,276.39473279842593,127797.20400141961,127795.39188082157,1.812120598066965,0.0,nan,276.39473279842593,3.2447327984259573,270.08096105024777,-3.069038949752212,263.76718930207056,-9.382810697929415,257.4534175538933,-15.696582446106675,251.13964580571422,-22.010354194285753,244.8258740575346,-28.324125942465372,1.0,1.0,26381.15544483698,26381.15544483698,275.58829882319384,2.438298823193861,275.58829882319384,275.58829882319384,77306.75681549343,77306.73339334234,0.02342215109092649,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58829882319384,2.438298823193861,1.0,0.002,0.12939601540143295,0.004911127427515453,0.00019987322013892414,0.0018001267798945769,0.09993661006946207,0.09993661006946207,0.0,3.35009797680641e-14,1.0,1.0000000875305144,4.313046753168237e-05,0.09266139691872569,0.0,8.085699658981866e-09,0.010385262392019062,0.0,1600131.3048843453,266.64463809542076,5.247306944511365e-08,1.0,1284398.7323326764,2598.570266177706,,,,,,,,,,,,,,,,,2.0,16534.482257242238,1551.7835845481322,0.3721314189007853,6.17534620354742,2.945065370433101
5364.0,-30.077839089851974,5.000523700669062,35.05823746179243,24.095198918972187,4.998561254136906,-26.57019905545394,-40.083106386568375,1.4909212197354291,-6.505359919058947,-6.505359959521857,40.11645987983341,42253.35233558857,25750.048878594935,25750.048878594935,68003.40121418351,77316.06662447483,77306.72186095676,25750.048878594935,103056.77073955169,103056.77073955169,103056.77073955169,130567.73605975456,126050.29738320751,4517.438676547058,0.0,91517.35875777979,56454.6444688795,38958.57143211143,27510.96532020288,66469.5367523143,20874.717341885644,1551.7832583513116,0.0,0.8785879547496771,2.728212155173076,0.0014947054983599872,1.0,1.0,-6.505326703823869,334320.6000077717,1559560.7736906738,4.66486592107821,1559560.7736906738,4.66486592107821,0.7587780762660532,0.09266138789880148,4.028046144702076,101325.0,128382.9974510431,1.2670416723517701,1.0,0.0,4.02804614470222,1.2847699184965866,1.2850660091007962,3.135227628473446,0.0,16534.480067172022,0.0,0.0,22720.03732582578,2316.799042060824,19312.028422461222,1969.2788487874273,0.85,0.8499998545561065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.63139316468,4632.441516551485,6.165267282321466,5.000523700669062,-3.6994300944895677,8.69995379515863,2.9450661217235066,3.5,0.8414474633495733,0.6,0.00023044997082250748,0.9952568232064104,0.00023154824508519195,198.98686572682325,0.0,0.0,0.0,0.03943536517402355,7.811727838727475e-05,0.00015233269243523272,0.0006136031144758263,0.09266138788882405,0.09266138788882405,0.09266138788882405,0.09266139374189115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.6125106141,595.5845171490068,0.0,0.09266138788882405,0.09266138789880148,0.09266138789880148,0.37213139441017756,0.37213139441017756,0.5,9.999386572547303,3.867000526724951e-05,3.867000526724951e-05,2.4442670110147446e-12,4.046290769110783e-08,3.3255697985623556e-05,2.4442670110147446e-12,27510.96532020288,20874.717341885644,0.7587780762660532,1.0230762020741149,0.6356799580691739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451962827035525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61031391055474,260.61031391055474,-12.53968608944524,244.82589348840762,276.39473433270024,127797.12723530091,127795.32351341563,1.8037218852811154,0.0,nan,276.39473433270024,3.2447343327002613,270.080966163841,-3.069033836158951,263.767197994985,-9.38280200501498,257.45342982612664,-15.69657017387334,251.13966165726757,-22.01033834273241,244.82589348840762,-28.324106511592362,1.0,1.0,26381.15544483698,26381.15544483698,275.5882994865505,2.438299486550534,275.5882994865505,275.5882994865505,77306.74734153137,77306.72186095676,0.025480574608081952,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882994865505,2.438299486550534,1.0,0.002,0.129396009166978,0.004911127817468658,0.0001998732113294321,0.0018001267888189002,0.09993660566471604,0.09993660566471604,0.0,1.4833230130295583e-13,1.0,1.0000000675277372,3.3255695541356545e-05,0.09266138789880148,0.0,6.23446856932199e-09,0.008007543484692984,0.0,1600131.3071947028,266.64464008094103,4.0460463424096815e-08,1.0,1284398.7255137963,2598.570293777483,,,,,,,,,,,,,,,,,2.0,16534.480067172022,1551.7832583513116,0.37213139441017756,6.17534620354742,2.9450661217235066
5365.0,-30.077818907788988,5.000523292452898,35.05823689827987,24.09519706796857,4.998561647051881,-26.57018085230501,-40.08308860994873,1.4909235915691992,-6.505357982895077,-6.50535801610578,40.116458664734616,42253.36025806698,25750.0489839866,25750.0489839866,68003.40924205357,77316.05741383276,77306.71118061681,25750.0489839866,103056.76016460342,103056.76016460342,103056.76016460342,130567.71987412093,126050.28158233584,4517.438291785094,0.0,91517.34153513993,56454.644379379315,38958.552395289575,27510.959709517516,66469.51210480709,20874.71339072719,1551.7829507971844,0.0,0.8785879698875605,2.7282123528667834,0.0014947054983599872,1.0,1.0,-6.505330720644736,334320.6256552604,1559560.7211712194,4.664865406118805,1559560.7211712194,4.664865406118805,0.7587780873927675,0.09266137894589943,4.028046144702076,101325.0,128382.99360939267,1.267041634437628,1.0,0.0,4.0280461447010545,1.284769907401151,1.2850659980028034,3.135227655549669,0.0,16534.4778769692,0.0,0.0,22720.033050144906,2316.798606062713,19312.03053172259,1969.2790638722288,0.85,0.8500001073545719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.63203188363,4632.441516551485,6.165266364720553,5.000523292452898,-3.6994283208868906,8.699951613339788,2.9450668723561964,3.5,0.8414476778160561,0.6,0.00023044997082250748,0.9952547312765105,0.0002315487317773743,198.98684920512406,0.0,0.0,0.0,0.03943536517402355,7.811743564642395e-05,0.00015233253517608355,0.0006136024810287167,0.09266137893611014,0.09266137893611014,0.09266137893611014,0.09266138368799146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.6059474862,595.5845192236814,0.0,0.09266137893611014,0.09266137894589943,0.09266137894589943,0.37213136967809507,0.37213136967809507,0.5,9.999386715106558,3.5694587211310136e-05,3.5694587211310136e-05,1.4210854715202004e-12,3.321071062600822e-08,2.7295461052290193e-05,1.4210854715202004e-12,27510.959709517516,20874.71339072719,0.7587780873927675,1.023076702215414,0.6356803129748144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519627062437366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61032435765884,260.61032435765884,-12.539675642341138,244.82591287595952,276.3947358393563,127797.05208451868,127795.25446591087,1.797618607821686,0.0,nan,276.3947358393563,3.2447358393563377,270.0809712466767,-3.0690287533232663,263.7672066539996,-9.38279334600037,257.45344206132035,-15.696557938679632,251.13967746864026,-22.01032253135972,244.82591287595952,-28.32408712404046,1.0,1.0,26381.15544483698,26381.15544483698,275.58830019435186,2.438300194351882,275.58830019435186,275.58830019435186,77306.73820758828,77306.71118061681,0.02702697146742139,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58830019435186,2.438300194351882,1.0,0.002,0.12939600404986845,0.004911128192469482,0.00019987320422362937,0.001800126795893167,0.09993660211181468,0.09993660211181468,0.0,1.1679632955230446e-13,1.0,1.0000000554544177,2.729545963120472e-05,0.09266137894589943,0.0,5.117098547517671e-09,0.0065723948188126545,0.0,1600131.3094540087,266.6446420171049,3.32092895405367e-08,1.0,1284398.7188796578,2598.5703206295248,,,,,,,,,,,,,,,,,2.0,16534.4778769692,1551.7829507971844,0.37213136967809507,6.17534620354742,2.9450668723561964
5366.0,-30.077798687577257,5.000522883472691,35.05823633234624,24.095195216964953,4.998562081168675,-26.570162610702045,-40.08307083332909,1.4909260042942336,-6.505356042517008,-6.505356070352119,40.116457467853785,42253.36831164168,25750.049075687006,25750.049075687006,68003.41738732869,77316.04819919761,77306.70080301064,25750.049075687006,103056.74987869765,103056.74987869765,103056.74987869765,130567.70405516526,126050.26616180858,4517.437893356674,0.0,91517.32430976447,56454.644422211546,38958.53320839214,27510.954176467614,66469.48738485975,20874.70949563566,1551.782646879795,0.0,0.8785879849688955,2.728212550773484,0.0014947054983599872,1.0,1.0,-6.505333194151376,334320.6513336213,1559560.6694388776,4.664864893083076,1559560.6694388776,4.664864893083076,0.7587780984162127,0.09266136993591688,4.028046144702076,101325.0,128382.98965639005,1.2670415954245255,1.0,0.0,4.028046144701635,1.2847698961144263,1.2850659867134775,3.1352276830926957,0.0,16534.475686646867,0.0,0.0,22720.028773784896,2316.79816999535,19312.028106641643,1969.2788165827926,0.85,0.8500001606038671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.632669799725,4632.441516551485,6.165265445026974,5.000522883472691,-3.6994265462106433,8.699949429683334,2.9450676220454355,3.5,0.8414478920129815,0.6,0.00023044997082250748,0.9952526353971399,0.00023154921939046164,198.98683265219782,0.0,0.0,0.0,0.03943536517402355,7.811759290586617e-05,0.00015233237791664132,0.0006136018475804267,0.092661369926098,0.092661369926098,0.092661369926098,0.09266137385251887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.5995918476,595.5845212317734,0.0,0.092661369926098,0.09266136993591688,0.09266136993591688,0.3721313446218576,0.3721313446218576,0.5,9.999386832900857,3.242955835958128e-05,3.242955835958128e-05,2.5579538487363607e-12,2.783508534776047e-08,2.2876200716837047e-05,2.5579538487363607e-12,27510.954176467614,20874.70949563566,0.7587780984162127,1.0230772052383592,0.6356806705457765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519625856885883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6103347829556,260.6103347829556,-12.539665217044387,244.8259322350307,276.3947373308791,127796.97812032916,127795.18425406064,1.7938662685093165,0.0,nan,276.3947373308791,3.2447373308791043,270.080976311709,-3.069023688290997,263.767215292542,-9.382784707457972,257.4534542733714,-15.696545726628585,251.13969325420155,-22.01030674579843,244.8259322350307,-28.32406776496927,1.0,1.0,26381.15544483698,26381.15544483698,275.5883009395143,2.4383009395143063,275.5883009395143,275.5883009395143,77306.72894028036,77306.70080301064,0.028137269720900804,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5883009395143,2.4383009395143063,1.0,0.002,0.12939599976123706,0.004911128564488075,0.00019987319839850673,0.0018001268017173897,0.09993659919925336,0.09993659919925336,0.0,1.158964417491415e-13,1.0,1.0000000465025642,2.28761981588832e-05,0.09266136993591688,0.0,4.288616216295212e-09,0.005508293145490563,0.0,1600131.3117209354,266.64464395748297,2.7832527393911732e-08,1.0,1284398.712237531,2598.5703475138826,,,,,,,,,,,,,,,,,2.0,16534.475686646867,1551.782646879795,0.3721313446218576,6.17534620354742,2.9450676220454355
5367.0,-30.077778506589837,5.000522479569648,35.058235767895184,24.09519444862383,4.998563697762634,-26.570144286154974,-40.08304924992842,1.4909294773039505,-6.505353776979803,-6.505353809000103,40.11645637872646,42253.360472702065,25750.048465927077,25750.048465927077,68003.40893862915,77316.03845597955,77306.69292164056,25750.048465927077,103056.74138756763,103056.74138756763,103056.74138756763,130567.69022720018,126050.25272743322,4517.437499766947,0.0,91517.30705052346,56454.62906714956,38958.53109263767,27510.94883963255,66469.47993227022,20874.70576157923,1551.7823447069488,0.0,0.8785880013491065,2.7282127806431835,0.0014947054983599872,1.0,1.0,-6.505327501254612,334320.68117710133,1559560.6223642463,4.664864335862287,1559560.6223642463,4.664864335862287,0.7587781098813617,0.09266136084349061,4.028046144702076,101325.0,128382.98397742855,1.2670415393775332,1.0,0.0,4.028046144703053,1.2847698798676914,1.2850659704629985,3.13522772273965,0.0,16534.473497761515,0.0,0.0,22720.024489017444,2316.797733070666,19312.02461584617,1969.2784606207188,0.85,0.8500001672613225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.633306940708,4632.441516551485,6.1652643585291,5.000522479569648,-3.6994245321526944,8.699947011722342,2.9450683708238277,3.5,0.841448105949665,0.6,0.00023044997082250748,0.9952505435882274,0.00023154970605859153,198.9868161313846,0.0,0.0,0.0,0.03943536517402355,7.811778384208519e-05,0.00015233218698042228,0.0006136010784805258,0.09266136083511241,0.09266136083511241,0.09266136083511241,0.09266136534379783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.5936731359,595.5845231030682,0.0,0.09266136083511241,0.09266136084349061,0.09266136084349061,0.3721313192083581,0.3721313192083581,0.5,9.999386968147256,3.0390091012577614e-05,3.0390091012577614e-05,1.2789769243681803e-11,3.202029574822518e-08,2.630774548606496e-05,1.2789769243681803e-11,27510.94883963255,20874.70576157923,0.7587781098813617,1.0230771928398108,0.6356806238856777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519624649055836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61034529434204,260.61034529434204,-12.539654705657938,244.82595157477374,276.3947390139093,127796.91789009447,127795.10921047056,1.808679623878254,0.0,nan,276.3947390139093,3.2447390139093386,270.0809815260811,-3.069018473918902,263.7672240382568,-9.382775961743164,257.4534665504294,-15.696533449570552,251.139709062602,-22.01029093739797,244.82595157477374,-28.324048425226238,1.0,1.0,26381.15544483698,26381.15544483698,275.588302289066,2.43830228906603,275.588302289066,275.588302289066,77306.72138022291,77306.69292164056,0.028458582353778183,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588302289066,2.43830228906603,1.0,0.002,0.1293959948292992,0.00491112899666756,0.0001998731917093529,0.0018001268084196778,0.09993659585467644,0.09993659585467644,0.0,1.290304668666309e-13,1.0,1.0000000534536357,2.6307732696295716e-05,0.09266136084349061,0.0,4.931927903207824e-09,0.006334561809656455,0.0,1600131.3143826826,266.6446462230202,3.20075059789815e-08,1.0,1284398.7045180304,2598.5703787589796,,,,,,,,,,,,,,,,,2.0,16534.473497761515,1551.7823447069488,0.3721313192083581,6.17534620354742,2.9450683708238277
5368.0,-30.077758364388774,5.000522075185739,35.05823520988006,24.09519291194158,4.998564510348953,-26.570126076914335,-40.083027666527755,1.4909322228575779,-6.5053518001795965,-6.505351843936231,40.11645543553175,42253.35254675108,25750.048524257312,25750.048524257312,68003.40107100838,77316.02905265371,77306.68615765694,25750.048524257312,103056.73468191424,103056.73468191424,103056.73468191424,130567.67904057486,126050.24189235971,4517.437148215144,0.0,91517.28982124267,56454.613315271425,38958.52945107916,27510.944358660625,66469.47380973978,20874.70262641349,1551.782090192432,0.0,0.8785880155708178,2.7282129802860284,0.0014947054983599872,1.0,1.0,-6.505315886743574,334320.70711025485,1559560.5815968392,4.664863852069191,1559560.5815968392,4.664863852069191,0.7587781195101723,0.0926613520740128,4.028046144702076,101325.0,128382.97473519704,1.2670414481638002,1.0,0.0,4.028046144702669,1.2847698670239955,1.2850659576163426,3.1352277540821594,0.0,16534.47130876438,0.0,0.0,22720.02021168789,2316.7972969044363,19312.017362990577,1969.277721035275,0.85,0.8500000080570294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.633944804879,4632.441516551485,6.165263430923029,5.000522075185739,-3.6994227417877528,8.699944816973492,2.9450691204521977,3.5,0.8414483201291993,0.6,0.00023044997082250748,0.9952484558043413,0.00023155019179232195,198.98679964232593,0.0,0.0,0.0,0.03943536517402355,7.8117974778736e-05,0.00015233199604377148,0.0006136003093788856,0.09266135206651618,0.09266135206651618,0.09266135206651618,0.09266135842661154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.5881918693,595.5845248392707,0.0,0.09266135206651618,0.0926613520740128,0.0926613520740128,0.3721312935801456,0.3721312935801456,0.5,9.999387159032667,3.0795197972111055e-05,3.0795197972111055e-05,1.0118128557223827e-11,4.375664275357849e-08,3.595719266513697e-05,1.0118128557223827e-11,27510.944358660625,20874.70262641349,0.7587781195101723,1.023077168711449,0.6356805631965103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519623443569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6103557995485,260.6103557995485,-12.539644200451505,244.82597088469498,276.3947407144009,127796.84693345541,127795.03931732055,1.8076161348295392,0.0,nan,276.3947407144009,3.244740714400905,270.0809867484589,-3.0690132515410937,263.7672327825204,-9.382767217479568,257.4534788165784,-15.696521183421567,251.13972485063726,-22.010275149362712,244.82597088469498,-28.324029115304995,1.0,1.0,26381.15544483698,26381.15544483698,275.5883034716007,2.4383034716007046,275.5883034716007,275.5883034716007,77306.71167367116,77306.68615765694,0.025516014226013795,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5883034716007,2.4383034716007046,1.0,0.002,0.1293959880884319,0.004911129382576676,0.0001998731821042842,0.0018001268180401033,0.0999365910521421,0.0999365910521421,0.0,1.4438754011858457e-13,1.0,1.0000000729999943,3.5957182547008415e-05,0.0926613520740128,0.0,6.740916063249172e-09,0.008658023813683734,0.0,1600131.3167167713,266.6446481998204,4.3746524625021266e-08,1.0,1284398.697809998,2598.5704059100963,,,,,,,,,,,,,,,,,2.0,16534.47130876438,1551.782090192432,0.3721312935801456,6.17534620354742,2.9450691204521977
5369.0,-30.077738183235354,5.000521672424074,35.05823465374341,24.095191445108526,4.998565339104052,-26.570107831002627,-40.08300988990811,1.4909349868482167,-6.505349718489867,-6.505349766686043,40.11645437370011,42253.36043956685,25750.0483292917,25750.0483292917,68003.40876885856,77316.01965685749,77306.67803314181,25750.0483292917,103056.72636243352,103056.72636243352,103056.72636243352,130567.66562443209,126050.22883070803,4517.436793724061,0.0,91517.27259030791,56454.61337292371,38958.510241538,27510.939261998574,66469.44950353657,20874.699054744644,1551.7818036981848,0.0,0.8785880308505275,2.728213191431663,0.0014947054983599872,1.0,1.0,-6.505310153955122,334320.73452388495,1559560.535703125,4.664863332285198,1559560.535703125,4.664863332285198,0.7587781302537822,0.09266134308600851,4.028046144702076,101325.0,128382.9702254335,1.2670414036558943,1.0,0.0,4.028046144701069,1.2847698540940518,1.285065944683419,3.13522778563514,0.0,16534.469119662917,0.0,0.0,22720.015933947736,2316.7968606963373,19312.014584845136,1969.27743774328,0.85,0.8500000458181703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.634581972746,4632.441516551485,6.165262443699158,5.000521672424074,-3.699420866639963,8.699942539064036,2.9450698692623347,3.5,0.8414485340749528,0.6,0.00023044997082250748,0.9952463639876846,0.00023155067846634115,198.98678312138227,0.0,0.0,0.0,0.03943536517402355,7.811813203918152e-05,0.00015233183878332596,0.0006135996759265542,0.09266134307767775,0.09266134307767775,0.09266134307767775,0.09266135010208636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.5820410432,595.5845267873909,0.0,0.09266134307767775,0.09266134308600851,0.09266134308600851,0.3721312680045365,0.3721312680045365,0.5,9.99938736980342,3.180995156526478e-05,3.180995156526478e-05,2.2737367544323206e-12,4.8196170610026456e-08,3.961273091590556e-05,2.2737367544323206e-12,27510.939261998574,20874.699054744644,0.7587781302537822,1.023077658635346,0.6356809143923889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519622240399226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6103663047087,260.6103663047087,-12.539633695291286,244.82599017709094,276.39474243232524,127796.77642161438,127794.96881335396,1.8076082604267465,0.0,nan,276.39474243232524,3.2447424323252676,270.0809919812783,-3.069008018721661,263.76724153023304,-9.38275846976694,257.4534910791857,-15.696508920814267,251.13974062813892,-22.010259371861054,244.82599017709094,-28.324009822909034,1.0,1.0,26381.15544483698,26381.15544483698,275.588304608921,2.438304608921044,275.588304608921,275.588304608921,77306.70237785159,77306.67803314181,0.024344709774595685,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588304608921,2.438304608921044,1.0,0.002,0.1293959806622205,0.004911129791720122,0.00019987317148667682,0.00180012682865086,0.09993658574333841,0.09993658574333841,0.0,1.3753668343108316e-13,1.0,1.0000000804048335,3.9612728642168804e-05,0.09266134308600851,0.0,7.4262230358686075e-09,0.009538231144257048,0.0,1600131.3191633925,266.6446502815101,4.8193896873272024e-08,1.0,1284398.6907190178,2598.5704346112243,,,,,,,,,,,,,,,,,2.0,16534.469119662917,1551.7818036981848,0.3721312680045365,6.17534620354742,2.9450698692623347
5370.0,-30.077717963815147,5.000521270773448,35.05823409920939,24.095189908426278,4.998566116043215,-26.57008955582865,-40.08299211328847,1.490937708037738,-6.505347664540864,-6.5053477164754865,40.11645330766936,42253.368469539,25750.048196004234,25750.048196004234,68003.41666554323,77316.01031065188,77306.66974597103,25750.048196004234,103056.71794197526,103056.71794197526,103056.71794197526,130567.65211122745,126050.21566249528,4517.436448732168,0.0,91517.2553724658,56454.613531276045,38958.49093465529,27510.93416925218,66469.42510390747,20874.695484236683,1551.7815180348562,0.0,0.8785880460003712,2.728213399844255,0.0014947054983599872,1.0,1.0,-6.5053050738715115,334320.7615814664,1559560.4896254207,4.664862816918988,1559560.4896254207,4.664862816918988,0.7587781409315957,0.09266133413691686,4.028046144702076,101325.0,128382.965771346,1.2670413596974686,1.0,0.0,4.028046144701341,1.2847698413643316,1.2850659319507651,3.135227816699515,0.0,16534.466932013216,0.0,0.0,22720.01165945795,2316.7964248196836,19312.01184972005,1969.2771588381404,0.85,0.8500000853512235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.635218983472,4632.441516551485,6.165261471474973,5.000521270773448,-3.699419011766248,8.699940282539696,2.9450706178878754,3.5,0.8414487479679644,0.6,0.00023044997082250748,0.995244268209365,0.00023155116606411722,198.986766569115,0.0,0.0,0.0,0.03943536517402355,7.811828929991952e-05,0.00015233168152258795,0.0006135990424730449,0.09266133412871443,0.09266133412871443,0.09266133412871443,0.09266134172065285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.57578741986,595.5845287687315,0.0,0.09266133412871443,0.09266133413691686,0.09266133413691686,0.37213124255255897,0.37213124255255897,0.5,9.999387597684317,3.323750183881202e-05,3.323750183881202e-05,5.496758603840135e-11,5.193464858166408e-08,4.2642604000775464e-05,5.496758603840135e-11,27510.93416925218,20874.695484236683,0.7587781409315957,1.0230781529889534,0.6356812685454547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519621034902874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6103768086,260.6103768086,-12.539623191399983,244.82600946128707,276.3947441559119,127796.70547630682,127794.89808644507,1.8073898617623896,0.0,nan,276.3947441559119,3.244744155911917,270.080997216987,-3.0690027830129907,263.76725027806293,-9.382749721937046,257.4535033391381,-15.696496660861897,251.13975640021312,-22.01024359978686,244.82600946128707,-28.323990538712906,1.0,1.0,26381.15544483698,26381.15544483698,275.58830570038396,2.438305700383978,275.58830570038396,275.58830570038396,77306.6929963907,77306.66974597103,0.02325041967560537,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58830570038396,2.438305700383978,1.0,0.002,0.12939597266807193,0.004911130198485104,0.00019987315998071402,0.0018001268401997828,0.099936579990357,0.099936579990357,0.0,1.804966766327798e-13,1.0,1.0000000865421748,4.2642549033189425e-05,0.09266133413691686,0.0,7.994224719862669e-09,0.010267771707554583,0.0,1600131.321576407,266.6446523354591,5.1879680995625677e-08,1.0,1284398.6837201358,2598.5704629395736,,,,,,,,,,,,,,,,,2.0,16534.466932013216,1551.7815180348562,0.37213124255255897,6.17534620354742,2.9450706178878754
5371.0,-30.077697783860923,5.0005208700823465,35.058233545781384,24.095188336819433,4.99856686919433,-26.57007131855532,-40.0829705298878,1.4909404038678957,-6.505345620041226,-6.505345674488528,40.116452230513666,42253.36067940486,25750.048080862165,25750.048080862165,68003.40876026702,77316.00097034161,77306.66126492577,25750.048080862165,103056.70934578794,103056.70934578794,103056.70934578794,130567.63837837643,126050.20226792303,4517.436110453401,0.0,91517.23816688081,56454.59787585959,38958.4892122458,27510.92903258849,66469.41824483429,20874.69188163324,1551.7812304715433,0.0,0.8785880611472014,2.7282136074232803,0.0014947054983599872,1.0,1.0,-6.50530091183731,334320.78852894873,1559560.4430683665,4.6648623016553,1559560.4430683665,4.6648623016553,0.7587781516540502,0.09266132521855798,4.028046144702076,101325.0,128382.96137293466,1.2670413162885237,1.0,0.0,4.0280461447048905,1.2847698287532427,1.28506591933677,3.1352278474743946,0.0,16534.464745802827,0.0,0.0,22720.007388011105,2316.7959892533236,19312.009140084156,1969.2768825321753,0.85,0.8500001258923321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.635855708139,4632.441516551485,6.165260504017844,5.0005208700823465,-3.6994171630576593,8.699938033140006,2.9450713661773102,3.5,0.8414489617649458,0.6,0.00023044997082250748,0.9952421765265087,0.00023155165271110208,198.98675004915856,0.0,0.0,0.0,0.03943536517402355,7.81184802377124e-05,0.00015233149058479508,0.0006135982733668044,0.0926613252107706,0.0926613252107706,0.0926613252107706,0.09266133319713371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.56942253944,595.584530785708,0.0,0.0926613252107706,0.09266132521855798,0.09266132521855798,0.3721312172700975,0.3721312172700975,0.5,9.999387837484024,3.4806463474978955e-05,3.4806463474978955e-05,-1.1596057447604835e-11,5.4447298225568375e-08,4.476265121411416e-05,-1.1596057447604835e-11,27510.92903258849,20874.69188163324,0.7587781516540502,1.023078139630806,0.6356812169435319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519619827120906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61038730570266,260.61038730570266,-12.539612694297318,244.82602873174102,276.3947458796626,127796.63411324249,127794.82789153427,1.8062217082180765,0.0,nan,276.3947458796626,3.2447458796626165,270.08100245007967,-3.0689975499203115,263.76725902049526,-9.382740979504717,257.4535155909108,-15.69648440908918,251.13977216132668,-22.010227838673302,244.82602873174102,-28.32397126825896,1.0,1.0,26381.15544483698,26381.15544483698,275.5883067611939,2.438306761193928,275.5883067611939,275.5883067611939,77306.68359968164,77306.66126492577,0.02233475586399436,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5883067611939,2.438306761193928,1.0,0.002,0.1293959642765041,0.004911130605398143,0.00019987314785744508,0.0018001268523626598,0.09993657392872254,0.09993657392872254,0.0,2.2010475039802024e-13,1.0,1.0000000908367737,4.4762662810171605e-05,0.09266132521855798,0.0,8.391683073902638e-09,0.010778266635823684,0.0,1600131.3239767617,266.64465437995875,5.445889428301598e-08,1.0,1284398.6767497333,2598.5704911526545,,,,,,,,,,,,,,,,,2.0,16534.464745802827,1551.7812304715433,0.3721312172700975,6.17534620354742,2.9450713661773102
5372.0,-30.077673249587033,5.000520471129829,35.05823299370712,24.095187393855326,4.99856779051433,-26.570049145580583,-40.08294838769359,1.4909436864831962,-6.505343532619577,-6.505343590176379,40.11645116271256,42253.36812833334,25750.047872167535,25750.047872167535,68003.41600050087,77315.99329898729,77306.65303230994,25750.047872167535,103056.70090447747,103056.70090447747,103056.70090447747,130567.6248052715,126050.18902470963,4517.435780561863,0.0,91517.2209354109,56454.595764656944,38958.472411948846,27510.92390079402,66469.39631274287,20874.688285162247,1551.7809421240756,0.0,0.8785880764880494,2.7282138193074164,0.0014947054983599872,1.0,1.0,-6.505296285238671,334320.8160361044,1559560.396915544,4.664861779791546,1559560.396915544,4.664861779791546,0.7587781624651203,0.09266131634194456,4.028046144702076,101325.0,128382.95597235361,1.2670412629889327,1.0,0.0,4.028046144703568,1.2847698133971746,1.2850659039771626,3.1352278849478563,0.0,16534.462559475778,0.0,0.0,22720.00311013809,2316.7955530316763,19312.001347416513,1969.2760879012217,0.85,0.8499999429489136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.63649210943,4632.441516551485,6.165259514639339,5.000520471129829,-3.699415282126303,8.699935753256131,2.9450721140867837,3.5,0.8414491754533667,0.6,0.00023044997082250748,0.9952396335182079,0.00023155224436536813,198.9867299646204,0.0,0.0,0.0,0.03943536517402355,7.811867611932653e-05,0.00015233129470318096,0.0006135974843466238,0.09266131633375749,0.09266131633375749,0.09266131633375749,0.09266132479346897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.56303533725,595.5845328104041,0.0,0.09266131633375749,0.09266131634194456,0.09266131634194456,0.372131192173208,0.372131192173208,0.5,9.999388091297249,3.65548705758556e-05,3.65548705758556e-05,5.5138116294983774e-12,5.7556803767511155e-08,4.7304937709213846e-05,5.5138116294983774e-12,27510.92390079402,20874.688285162247,0.7587781624651203,1.0230785861291765,0.6356815387570014,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519618621696593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6103982083858,260.6103982083858,-12.539601791614189,244.8260487445896,276.39474767218036,127796.58297643028,127794.70696699775,1.876009432537248,0.0,nan,276.39474767218036,3.244747672180381,270.0810078866629,-3.0689921133370603,263.7672681011454,-9.382731898854558,257.45352831562724,-15.696471684372739,251.13978853010923,-22.01021146989075,244.8260487445896,-28.32395125541038,1.0,1.0,26381.15544483698,26381.15544483698,275.58830789306995,2.4383078930699753,275.58830789306995,275.58830789306995,77306.67619330545,77306.65303230994,0.023160995508078486,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58830789306995,2.4383078930699753,1.0,0.002,0.12939595540821403,0.0049111310216809236,0.00019987313501522317,0.001800126865114834,0.09993656750761158,0.09993656750761158,0.0,1.3005698948354016e-13,1.0,1.00000009598651,4.7304932195402216e-05,0.09266131634194456,0.0,8.868283128512373e-09,0.011390411052203907,0.0,1600131.3264281666,266.6446564673804,5.755128995588166e-08,1.0,1284398.6696345604,2598.57051995169,,,,,,,,,,,,,,,,,2.0,16534.462559475778,1551.7809421240756,0.372131192173208,6.17534620354742,2.9450721140867837
