time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5373.0,-30.077653067963244,5.000520072657774,35.05823244339544,24.095185961946868,4.998568519501912,-26.570030909216765,-40.08293061107395,1.4909463607347297,-6.505341512642815,-6.5053415733873505,40.11645010942323,42253.37602884156,25750.04781463668,25750.04781463668,68003.42384347823,77315.98465624475,77306.64478482665,25750.04781463668,103056.69259946333,103056.69259946333,103056.69259946333,130567.61148092504,126050.17601807734,4517.435462847695,0.0,91517.20441692823,56454.59578944103,38958.45403054133,27510.918881461705,66469.37291200303,20874.684765700913,1551.780660708101,0.0,0.8785880914081055,2.7282140243207746,0.0014947054983599872,1.0,1.0,-6.5052916309501825,334320.84265165473,1559560.3513891043,4.664861272242265,1559560.3513891043,4.664861272242265,0.7587781729736176,0.09266130757360332,4.028046144702076,101325.0,128382.95157394222,1.2670412195799874,1.0,0.0,4.028046144702996,1.284769800887031,1.285065891464136,3.1352279154764005,0.0,16534.46046105294,0.0,0.0,22719.9990092708,2316.7951348595902,19311.998659469802,1969.2758138069375,0.85,0.8499999780629226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.637128388682,4632.441516551485,6.16525856163398,5.000520072657774,-3.6994134522114184,8.699933524869191,2.9450728618529114,3.5,0.8414493891008318,0.6,0.00023044997082250748,0.9952375416728064,0.00023155273105470337,198.98671344330327,0.0,0.0,0.0,0.03943536517402355,7.811883338107724e-05,0.00015233113744143024,0.0006135968508890351,0.09266130756579528,0.09266130756579528,0.09266130756579528,0.09266131652596168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.556645401,595.5845348367005,0.0,0.09266130756579528,0.09266130757360332,0.09266130757360332,0.37213116728324735,0.37213116728324735,0.5,9.999388360233667,3.8505418274326075e-05,3.8505418274326075e-05,-1.5404566511278972e-11,6.074452585380641e-08,4.994243715827906e-05,-1.5404566511278972e-11,27510.918881461705,20874.684765700913,0.7587781729736176,1.0230790643008787,0.6356818814099485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451961715617271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6104090297275,260.6104090297275,-12.539590970272457,244.82606861128255,276.39474944817084,127796.50510517784,127794.64309203567,1.862013142184714,0.0,nan,276.39474944817084,3.2447494481708645,270.08101328079385,-3.068986719206123,263.76727711341664,-9.382722886583338,257.4535409460394,-15.696459053960552,251.1398047786617,-22.01019522133828,244.82606861128255,-28.323931388717426,1.0,1.0,26381.15544483698,26381.15544483698,275.58830895570287,2.438308955702894,275.58830895570287,275.58830895570287,77306.66728875856,77306.64478482665,0.022503931904793717,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58830895570287,2.438308955702894,1.0,0.002,0.1293959460455481,0.0049111314281391925,0.00019987312138160167,0.0018001268787983867,0.09993656069080083,0.09993656069080083,0.0,1.799884026543186e-13,1.0,1.0000001013291908,4.9942452562845574e-05,0.09266130757360332,0.0,9.362739869122755e-09,0.012025490567577554,0.0,1600131.3288006736,266.64465848735716,6.075993042031769e-08,1.0,1284398.662750019,2598.5705478172517,,,,,,,,,,,,,,,,,2.0,16534.46046105294,1551.780660708101,0.37213116728324735,6.17534620354742,2.9450728618529114
5374.0,-30.077632925162916,5.000519675036662,35.058231893638684,24.095184390340023,4.998569246228892,-26.5700127080232,-40.08290906259788,1.490949029067818,-6.505339475806693,-6.505339537461912,40.11644902481125,42253.36811018472,25750.04771246171,25750.04771246171,68003.41582264644,77315.97532357828,77306.63614268377,25750.04771246171,103056.68385514547,103056.68385514547,103056.68385514547,130567.59756823069,126050.16242153112,4517.435146699575,0.0,91517.18722333094,56454.58000985073,38958.45245942246,27510.913713085214,66469.36617250767,20874.68113997577,1551.780371760827,0.0,0.8785881065508419,2.7282142313144524,0.0014947054983599872,1.0,1.0,-6.505288861310191,334320.8695202612,1559560.3045105932,4.664860757117879,1559560.3045105932,4.664860757117879,0.7587781837302989,0.09266129880683992,4.028046144702076,101325.0,128382.9382673559,1.267041088254191,1.0,0.0,4.028046144702031,1.2847697884045743,1.2850658789788025,3.13522794593738,0.0,16534.458276249818,0.0,0.0,22719.994740800015,2316.794699596704,19311.991484230195,1969.2750821361215,0.85,0.8499998219431887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.637764225415,4632.441516551485,6.165257598593118,5.000519675036662,-3.699411607899282,8.699931282935944,2.9450736090990577,3.5,0.8414496025997308,0.6,0.00023044997082250748,0.9952354538562277,0.0002315532168087316,198.98669695377106,0.0,0.0,0.0,0.03943536517402355,7.811902401113633e-05,0.00015233094681137117,0.0006135960830223606,0.09266129879826186,0.09266129879826186,0.09266129879826186,0.09266130789948081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.5500845961,595.5845369170268,0.0,0.09266129879826186,0.09266129880683992,0.09266129880683992,0.37213114262188385,0.37213114262188385,0.5,9.999388633193801,4.020571878982082e-05,4.020571878982082e-05,2.8421709430404007e-12,6.165521426737541e-08,5.067615171583384e-05,2.8421709430404007e-12,27510.913713085214,20874.68113997577,0.7587781837302989,1.0230790473638256,0.6356818267308993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451961595064911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61041978078214,260.61041978078214,-12.53958021921784,244.82608835166678,276.3947512098955,127796.4283182009,127794.57839922201,1.8499189789063561,0.0,nan,276.3947512098955,3.244751209895526,270.0810186382512,-3.068981361748797,263.7672860666052,-9.382713933394768,257.45355349496003,-15.696446505039944,251.1398209233141,-22.010179076685887,244.82608835166678,-28.323911648333194,1.0,1.0,26381.15544483698,26381.15544483698,275.5883099918138,2.43830999181381,275.5883099918138,275.5883099918138,77306.65798021558,77306.63614268377,0.021837531807250343,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5883099918138,2.43830999181381,1.0,0.002,0.12939593654520307,0.00491113183825443,0.00019987310754318984,0.0018001268925359596,0.09993655377159491,0.09993655377159491,0.0,7.914936067665579e-14,1.0,1.000000102815401,5.0676148873662896e-05,0.09266129880683992,0.0,9.500285587494808e-09,0.01220215403829463,0.0,1600131.3311896347,266.6446605241933,6.165237209643237e-08,1.0,1284398.6558000194,2598.570575947744,,,,,,,,,,,,,,,,,2.0,16534.458276249818,1551.780371760827,0.37213114262188385,6.17534620354742,2.9450736090990577
5375.0,-30.07761282052531,5.000519278027208,35.05823134428303,24.095182783808582,4.998569947855471,-26.56999454368698,-40.08288751412181,1.490951670997006,-6.505337453173922,-6.505337515094157,40.116447936871694,42253.36005939937,25750.04763908129,25750.04763908129,68003.40769848066,77315.96598587048,77306.62740905877,25750.04763908129,103056.67504814005,103056.67504814005,103056.67504814005,130567.58358768081,126050.14875407332,4517.4348336074845,0.0,91517.17002996967,56454.56410341697,38958.451029503,27510.908539540764,66469.35956904377,20874.67750973401,1551.7800828846237,0.0,0.8785881216327023,2.7282144369335364,0.0014947054983599872,1.0,1.0,-6.505286601783951,334320.8962094089,1559560.2574872433,4.664860244064374,1559560.2574872433,4.664860244064374,0.758778194465346,0.09266129009077072,4.028046144702076,101325.0,128382.93398029673,1.2670410459442065,1.0,0.0,4.028046144701841,1.2847697760456351,1.2850658666170152,3.13522797609694,0.0,16534.45609134165,0.0,0.0,22719.990472387824,2316.7942643397923,19311.99332201294,1969.2752695378074,0.85,0.8500000625212977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.638399715407,4632.441516551485,6.165256642958576,5.000519278027208,-3.699409773908715,8.699929051935923,2.9450743559377854,3.5,0.8414498159822245,0.6,0.00023044997082250748,0.9952333699999499,0.0002315537016433835,198.98668049548272,0.0,0.0,0.0,0.03943536517402355,7.81192146416254e-05,0.00015233075618088207,0.0006135953151539539,0.09266129008279236,0.09266129008279236,0.09266129008279236,0.09266129922413359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.5435010376,595.5845390045871,0.0,0.09266129008279236,0.09266129009077072,0.09266129009077072,0.3721311181620926,0.3721311181620926,0.5,9.999388907535991,4.1618259615461284e-05,4.1618259615461284e-05,-2.0406787371030077e-11,6.19202182861045e-08,5.0913310190026095e-05,-2.0406787371030077e-11,27510.908539540764,20874.67750973401,0.758778194465346,1.0230790267783976,0.6356817687630871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451961474744478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61043046857844,260.61043046857844,-12.539569531421535,244.8261079818883,276.3947529552667,127796.35218347763,127794.51314933637,1.8390341412464237,0.0,nan,276.3947529552667,3.2447529552667334,270.0810239605926,-3.068976039407403,263.7672949659163,-9.382705034083699,257.4535659712414,-15.696434028758574,251.1398369765653,-22.01016302343467,244.8261079818883,-28.32389201811168,1.0,1.0,26381.15544483698,26381.15544483698,275.5883110037834,2.43831100378344,275.5883110037834,275.5883110037834,77306.64863318049,77306.62740905877,0.021224121723207645,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5883110037834,2.43831100378344,1.0,0.002,0.1293959270005161,0.0049111322466004045,0.00019987309363069786,0.0018001269065372973,0.09993654681534893,0.09993654681534893,0.0,1.6799495822228394e-13,1.0,1.0000001032958483,5.0913330596813466e-05,0.09266129009077072,0.0,9.544749432110473e-09,0.012259263274657768,0.0,1600131.333561081,266.64466254682605,6.194062507347553e-08,1.0,1284398.6488964413,2598.570603890357,,,,,,,,,,,,,,,,,2.0,16534.45609134165,1551.7800828846237,0.3721311181620926,6.17534620354742,2.9450743559377854
5376.0,-30.07759267633197,5.0005188815490635,35.05823079506171,24.09518117727714,4.998570631323564,-26.56997634556561,-40.082869737502165,1.4909543005389396,-6.505335436572693,-6.505335498025493,40.11644684203677,42253.36783158058,25750.047575326844,25750.047575326844,68003.41540690743,77315.95667125458,77306.61855801528,25750.047575326844,103056.66613334212,103056.66613334212,103056.66613334212,130567.5694784099,126050.1349571661,4517.434521243803,0.0,91517.15283633462,56454.563996586614,38958.432044164445,27510.903345067778,66469.33538923222,20874.67386398386,1551.7797931603213,0.0,0.8785881367122337,2.7282146420255273,0.0014947054983599872,1.0,1.0,-6.505284964556324,334320.92282885115,1559560.210165192,4.66485973109011,1559560.210165192,4.66485973109011,0.7587782052139092,0.0926612814101016,4.028046144702076,101325.0,128382.92969323756,1.2670410036342221,1.0,0.0,4.028046144703383,1.2847697637446438,1.285065854313189,3.135228006115091,0.0,16534.453906340386,0.0,0.0,22719.98620390766,2316.79382907595,19311.990679004757,1969.2750000259782,0.85,0.85000010588401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.639034798443,4632.441516551485,6.165255690229763,5.0005188815490635,-3.699407944052795,8.699926825601858,2.9450751022983277,3.5,0.8414500292280936,0.6,0.00023044997082250748,0.995231282048425,0.000231554187432881,198.9866640048156,0.0,0.0,0.0,0.03943536517402355,7.811937190437848e-05,0.000152330598918129,0.0006135946816923278,0.09266128140140803,0.09266128140140803,0.09266128140140803,0.09266129047999311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.53689416545,595.5845410993911,0.0,0.09266128140140803,0.0926612814101016,0.0926612814101016,0.3721310938717001,0.3721310938717001,0.5,9.99938917979825,4.267424202453185e-05,4.267424202453185e-05,-2.6261659513693303e-11,6.145279485281208e-08,5.053346916383816e-05,-2.6261659513693303e-11,27510.903345067778,20874.67386398386,0.7587782052139092,1.023079514917547,0.635682116936368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519613546520247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6104411065631,260.6104411065631,-12.53955889343689,244.82612752864378,276.39475468448023,127796.27699535943,127794.44653229766,1.8304630617429272,0.0,nan,276.39475468448023,3.244754684480256,270.0810292533154,-3.068970746684556,263.76730382214635,-9.382696177853632,257.45357839098034,-15.696421609019637,251.13985295981246,-22.01014704018752,244.82612752864378,-28.323872471356196,1.0,1.0,26381.15544483698,26381.15544483698,275.5883119968697,2.438311996869743,275.5883119968697,275.5883119968697,77306.6393535514,77306.61855801528,0.020795536125660874,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5883119968697,2.438311996869743,1.0,0.002,0.1293959175269042,0.004911132653179926,0.00019987307982582278,0.0018001269202455065,0.09993653991291139,0.09993653991291139,0.0,7.132922724695234e-14,1.0,1.0000001025264391,5.0533495425497676e-05,0.0926612814101016,0.0,9.473540793430318e-09,0.012167802930116703,0.0,1600131.335924384,266.6446645634273,6.147905651232577e-08,1.0,1284398.6420108934,2598.570631759987,,,,,,,,,,,,,,,,,2.0,16534.453906340386,1551.7797931603213,0.3721310938717001,6.17534620354742,2.9450751022983277
5377.0,-30.077572570334844,5.000518485514487,35.058230245814805,24.095179535821103,4.998571301046798,-26.56995818319644,-40.08285196088252,1.4909569138883956,-6.505333426284324,-6.505333486822711,40.116445742856605,42253.37547082785,25750.04752210444,25750.04752210444,68003.42299293229,77315.9473587993,77306.60962998174,25750.04752210444,103056.65715208618,103056.65715208618,103056.65715208618,130567.55528776365,126050.12107954148,4517.434208222175,0.0,91517.13565476977,56454.56376671731,38958.413208947175,27510.89813567748,66469.31134462466,20874.67020714689,1551.7795028615615,0.0,0.8785881517766261,2.7282148465314524,0.0014947054983599872,1.0,1.0,-6.505283731364614,334320.94937139016,1559560.1626565475,4.664859218630851,1559560.1626565475,4.664859218630851,0.7587782159709135,0.09266127275655542,4.028046144702076,101325.0,128382.92540617839,1.2670409613242377,1.0,0.0,4.028046144703748,1.284769751519401,1.2850658420851286,3.1352280359483924,0.0,16534.451722801707,0.0,0.0,22719.981938424044,2316.79339411767,19311.98805227197,1969.274732173777,0.85,0.8500001498509788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.639669454768,4632.441516551485,6.165254740652772,5.000518485514487,-3.6994061187939717,8.699924604308459,2.945075848157466,3.5,0.8414502423307046,0.6,0.00023044997082250748,0.9952291980606549,0.00023155467230219119,198.98664754541974,0.0,0.0,0.0,0.03943536517402355,7.811952916742433e-05,0.00015233044165508317,0.0006135940482295222,0.09266127274818083,0.09266127274818083,0.09266127274818083,0.09266128168004532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.5302871897,595.5845431940166,0.0,0.09266127274818083,0.09266127275655542,0.09266127275655542,0.37213106971109994,0.37213106971109994,0.5,9.99938944772278,4.336555690542809e-05,4.336555690542809e-05,6.139089236967266e-12,6.053841161701712e-08,4.975545812158089e-05,6.139089236967266e-12,27510.89813567748,20874.67020714689,0.7587782159709135,1.0230799991345434,0.6356824618169429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519612343233106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61045169907,260.61045169907,-12.539548300929994,244.82614700038587,276.394756397752,127796.20226928042,127794.37963139023,1.8226378901789548,0.0,nan,276.394756397752,3.2447563977520417,270.0810345182813,-3.068965481718692,263.767312638806,-9.382687361193973,257.4535907593343,-15.696409240665673,251.13986887986061,-22.010131120139363,244.82614700038587,-28.323852999614104,1.0,1.0,26381.15544483698,26381.15544483698,275.5883129751831,2.4383129751831234,275.5883129751831,275.5883129751831,77306.63000198863,77306.60962998174,0.020372006882098503,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5883129751831,2.4383129751831234,1.0,0.002,0.1293959081991975,0.004911133058429115,0.00019987306624392779,0.0018001269338570275,0.09993653312196389,0.09993653312196389,0.0,1.0095526845055325e-13,1.0,1.0000001009504005,4.975545198249165e-05,0.09266127275655542,0.0,9.327679861115156e-09,0.011980459282688026,0.0,1600131.3382795942,266.64466657371565,6.053227252778015e-08,1.0,1284398.6351452377,2598.570659549105,,,,,,,,,,,,,,,,,2.0,16534.451722801707,1551.7795028615615,0.37213106971109994,6.17534620354742,2.945075848157466
5378.0,-30.07755242481381,5.000518089856107,35.058229696397056,24.095177894365065,4.998571956099427,-26.569939986721675,-40.08283418426288,1.4909595179871378,-6.505331421386188,-6.505331480540849,40.11644463943396,42253.383249379905,25750.047476965523,25750.047476965523,68003.43072634542,77315.93806787426,77306.60062847126,25750.047476965523,103056.64810543679,103056.64810543679,103056.64810543679,130567.54102049852,126050.10712726014,4517.43389323838,0.0,91517.11847279174,56454.563654215795,38958.39424286216,27510.89291506174,66469.2871579239,20874.666541847473,1551.7792121618345,0.0,0.8785881668303365,2.7282150505380276,0.0014947054983599872,1.0,1.0,-6.505282852029779,334320.9758483862,1559560.1149636176,4.664858706534988,1559560.1149636176,4.664858706534988,0.7587782267299275,0.09266126412113546,4.028046144702076,101325.0,128382.92111911917,1.2670409190142529,1.0,0.0,4.028046144704538,1.2847697393374333,1.2850658299003535,3.1352280656760905,0.0,16534.449539169305,0.0,0.0,22719.97767283785,2316.7929591489296,19311.980941595633,1969.2740070865825,0.85,0.8499999964649376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.6403036626125,4632.441516551485,6.165253793673491,5.000518089856107,-3.699404297447918,8.699922387304024,2.9450765934896173,3.5,0.8414504552827478,0.6,0.00023044997082250748,0.9952271099809556,0.0002315551581255833,198.98663105367115,0.0,0.0,0.0,0.03943536517402355,7.811968643076293e-05,0.00015233028439174456,0.0006135934147655375,0.09266126411237079,0.09266126411237079,0.09266126411237079,0.0926612728380651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.5236899609,595.5845452852643,0.0,0.09266126411237079,0.09266126412113546,0.09266126412113546,0.3721310456395343,0.3721310456395343,0.5,9.999389709370686,4.3694972987395886e-05,4.3694972987395886e-05,-6.764366844436154e-12,5.915467227168847e-08,4.8628511081005854e-05,-6.764366844436154e-12,27510.89291506174,20874.666541847473,0.7587782267299275,1.0230804877563462,0.6356828101524603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519611142227762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6104622566282,260.6104622566282,-12.539537743371795,244.82616641744715,276.3947580958071,127796.12825150849,127794.31162727492,1.8166242335447929,0.0,nan,276.3947580958071,3.2447580958071285,270.0810397601372,-3.068960239862804,263.76732142446383,-9.382678575536147,257.4536030887934,-15.696396911206591,251.13988475312038,-22.010115246879593,244.82616641744715,-28.323833582552822,1.0,1.0,26381.15544483698,26381.15544483698,275.588313940075,2.4383139400750338,275.588313940075,275.588313940075,77306.62069833555,77306.60062847126,0.02006986428750679,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.588313940075,2.4383139400750338,1.0,0.002,0.12939589908270147,0.0049111334616841985,0.00019987305298624168,0.0018001269470708165,0.09993652649312083,0.09993652649312083,0.0,5.705809089096014e-14,1.0,1.0000000986676338,4.86285178453727e-05,0.09266126412113546,0.0,9.116412242168668e-09,0.011709107378827193,0.0,1600131.3406278794,266.6446685786138,5.9161436638532905e-08,1.0,1284398.6282965369,2598.570687269594,,,,,,,,,,,,,,,,,2.0,16534.449539169305,1551.7792121618345,0.3721310456395343,6.17534620354742,2.9450765934896173
5379.0,-30.077532317771453,5.000517690361852,35.05822914419475,24.095175484567903,4.99857174944157,-26.569921911049885,-40.08281263578681,1.4909613427205057,-6.505329654427669,-6.50532970585454,40.11644346028292,42253.37526216453,25750.047937640516,25750.047937640516,68003.42319980505,77315.9291548152,77306.5898682055,25750.047937640516,103056.63780584601,103056.63780584601,103056.63780584601,130567.52537369009,126050.09181100508,4517.433562685014,0.0,91517.10133529127,56454.54744264255,38958.39321405414,27510.88756784409,66469.28078189823,20874.6627708377,1551.7789210208507,0.0,0.8785881809182339,2.7282152310809615,0.0014947054983599872,1.0,1.0,-6.5052874182118785,334320.9992689695,1559560.0639970303,4.664858227294079,1559560.0639970303,4.664858227294079,0.7587782371382632,0.09266125549519277,4.028046144702076,101325.0,128382.91343581828,1.2670408431859688,1.0,0.0,4.0280461447021265,1.2847697308013353,1.285065821362288,3.13522808650676,0.0,16534.4473569989,0.0,0.0,22719.973418293626,2316.792525306157,19311.979107517604,1969.2738200626723,0.85,0.850000074910652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.640937405311,4632.441516551485,6.165252968486546,5.000517690361852,-3.6994026524479304,8.699920342809783,2.9450773382751967,3.5,0.8414506680786277,0.6,0.00023044997082250748,0.9952250258942719,0.00023155564302197262,198.98661459342517,0.0,0.0,0.0,0.03943536517402355,7.811987706274683e-05,0.00015233009375976064,0.0006135926468911096,0.09266125548525242,0.09266125548525242,0.09266125548525242,0.09266126307095217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.51689149084,595.5845474382357,0.0,0.09266125548525242,0.09266125549519277,0.09266125549519277,0.37213102161658174,0.37213102161658174,0.5,9.999389936802746,4.2773810775997845e-05,4.2773810775997845e-05,-2.0804691303055733e-11,5.142686632098048e-08,4.228764265690188e-05,-2.0804691303055733e-11,27510.88756784409,20874.6627708377,0.7587782371382632,1.0230804726613594,0.6356827509659397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519609938861708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6104727037561,260.6104727037561,-12.539527296243875,244.8261857752895,276.39475963222077,127796.04474044703,127794.24711777594,1.7976226710888765,0.0,nan,276.39475963222077,3.2447596322207914,270.0810448608359,-3.068955139164075,263.76733008944916,-9.382669910550817,257.45361531806446,-15.696384681935513,251.13990054667698,-22.010099453322994,244.8261857752895,-28.323814224710475,1.0,1.0,26381.15544483698,26381.15544483698,275.58831446989996,2.4383144698999786,275.58831446989996,275.58831446989996,77306.61020502255,77306.5898682055,0.020336817047791556,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58831446989996,2.4383144698999786,1.0,0.002,0.1293958911549177,0.004911133817854246,0.00019987304146956928,0.0018001269585632752,0.09993652073478464,0.09993652073478464,0.0,3.284438693240688e-14,1.0,1.000000085823315,4.2287663461593183e-05,0.09266125549519277,0.0,7.92768851537228e-09,0.010182312206679539,0.0,1600131.3426881728,266.6446703455723,5.1447671012283536e-08,1.0,1284398.6222384248,2598.5707117901243,,,,,,,,,,,,,,,,,2.0,16534.4473569989,1551.7789210208507,0.37213102161658174,6.17534620354742,2.9450773382751967
5380.0,-30.077512171045353,5.000517295434611,35.05822858831385,24.09517440190541,4.998573008087029,-26.569903653131323,-40.082794859167166,1.490964490149625,-6.505327436269852,-6.505327481305296,40.11644224970527,42253.383008275385,25750.047388750485,25750.047388750485,68003.43039702586,77315.91960736211,77306.58007742203,25750.047388750485,103056.6274661725,103056.6274661725,103056.6274661725,130567.50918602583,126050.07598334602,4517.433202679812,0.0,91517.08414076819,56454.54754158688,38958.37399909034,27510.88171985333,66469.25571894366,20874.658666562776,1551.7785953655236,0.0,0.8785881975610553,2.7282154573562676,0.0014947054983599872,1.0,1.0,-6.5052905075486365,334321.02862760687,1559560.0116736938,4.66485766113999,1559560.0116736938,4.66485766113999,0.7587782492444981,0.0926612465669643,4.028046144702076,101325.0,128382.90825794161,1.2670407920842992,1.0,0.0,4.028046144700885,1.2847697160776697,1.2850658066352294,3.1352281224369736,0.0,16534.445174729153,0.0,0.0,22719.969149593002,2316.7920900198337,19311.971450728422,1969.2730392874655,0.85,0.8499998976043667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.6415696022,4632.441516551485,6.165251903864715,5.000517295434611,-3.6994006671563455,8.699917962590957,2.9450780812441897,3.5,0.8414508803554828,0.6,0.00023044997082250748,0.9952229376991082,0.00023155612887630292,198.98659810069552,0.0,0.0,0.0,0.03943536517402355,7.812003432673257e-05,0.0001523299364957749,0.0006135920134245182,0.09266124655822768,0.09266124655822768,0.09266124655822768,0.09266125306559843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.5100965091,595.5845495885309,0.0,0.09266124655822768,0.0926612465669643,0.0926612465669643,0.3721309974978222,0.3721309974978222,0.5,9.999390131988687,4.081198812855291e-05,4.081198812855291e-05,5.189804141991772e-11,4.503544914769009e-08,3.6973756664338e-05,5.189804141991772e-11,27510.88171985333,20874.658666562776,0.7587782492444981,1.0230809667039038,0.6356831071937702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451960873779433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6104831973492,260.6104831973492,-12.53951680265078,244.82620510485543,276.3947612898409,127795.97992181055,127794.17430396526,1.8056178452745937,0.0,nan,276.3947612898409,3.2447612898409375,270.0810500528452,-3.0689499471547492,263.76733881584806,-9.382661184151914,257.4536275788519,-15.696372421148055,251.1399163418538,-22.010083658146186,244.82620510485543,-28.323794895144545,1.0,1.0,26381.15544483698,26381.15544483698,275.5883155617478,2.4383155617477996,275.5883155617478,275.5883155617478,77306.60244286258,77306.58007742203,0.022365440556313843,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5883155617478,2.4383155617477996,1.0,0.002,0.12939588422340703,0.0049111342519837335,0.0001998730316766545,0.0018001269684449895,0.09993651583832724,0.09993651583832724,0.0,1.2164401430592164e-13,1.0,1.0000000750591223,3.697370476629658e-05,0.0926612465669643,0.0,6.931477589681462e-09,0.008902780213625174,0.0,1600131.3452791707,266.6446725637301,4.498355110627017e-08,1.0,1284398.614644342,2598.570742527595,,,,,,,,,,,,,,,,,2.0,16534.445174729153,1551.7785953655236,0.3721309974978222,6.17534620354742,2.9450780812441897
5381.0,-30.077492062565238,5.000516899382104,35.05822803573198,24.095172725524776,4.998573654940753,-26.56988549081456,-40.0827732757665,1.4909670831722293,-6.505325512124614,-6.5053255615166545,40.11644123313904,42253.37497425507,25750.047524484064,25750.047524484064,68003.42249873914,77315.91032718161,77306.57208865827,25750.047524484064,103056.61961314233,103056.61961314233,103056.61961314233,130567.49657151685,126050.06369770781,4517.432873809039,0.0,91517.06698118373,56454.53162818491,38958.372614443135,27510.876958374523,66469.24957281766,20874.655326496188,1551.7783286020278,0.0,0.8785882118162783,2.728215652488772,0.0014947054983599872,1.0,1.0,-6.5052849686421155,334321.05396271177,1559559.9677350558,4.664857176207036,1559559.9677350558,4.664857176207036,0.7587782591620287,0.09266123803732422,4.028046144702076,101325.0,128382.90402655855,1.2670407503237953,1.0,0.0,4.028046144700973,1.2847697039475168,1.285065794502281,3.1352281520382292,0.0,16534.44299392464,0.0,0.0,22719.964889566218,2316.7916556179957,19311.973337668227,1969.2732317017767,0.85,0.8500001400326522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.64220240478,4632.441516551485,6.1652510022663645,5.000516899382104,-3.69939891219532,8.699915811577425,2.9450788249250754,3.5,0.8414510928357358,0.6,0.00023044997082250748,0.9952208534728318,0.0002315566138092367,198.98658163927794,0.0,0.0,0.0,0.03943536517402355,7.81202252684681e-05,0.0001523297455540394,0.0006135912443023966,0.09266123802934342,0.09266123802934342,0.09266123802934342,0.0926612452672992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.5041340485,595.584551477616,0.0,0.09266123802934342,0.09266123803732422,0.09266123803732422,0.37213097317529154,0.37213097317529154,0.5,9.999390349090783,4.007615302725753e-05,4.007615302725753e-05,5.9117155615240335e-12,4.9392042456020135e-08,4.05928745408346e-05,5.9117155615240335e-12,27510.876958374523,20874.655326496188,0.7587782591620287,1.0230809424776306,0.6356830451044302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451960753435669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6104936698646,260.6104936698646,-12.539506330135396,244.8262243991182,276.394762940609,127795.90720256719,127794.1052114852,1.8019910819837177,0.0,nan,276.394762940609,3.2447629406090073,270.0810552323119,-3.0689447676880945,263.7673475240143,-9.382652475985651,257.4536398157165,-15.696360184283492,251.1399321074176,-22.010067892582384,244.8262243991182,-28.32377560088179,1.0,1.0,26381.15544483698,26381.15544483698,275.5883165573117,2.4383165573117367,275.5883165573117,275.5883165573117,77306.59290505458,77306.57208865827,0.020816396310692653,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5883165573117,2.4383165573117367,1.0,0.002,0.12939587661341545,0.0049111346331743855,0.0001998730207104623,0.0018001269793760594,0.09993651035523116,0.09993651035523116,0.0,8.652150176868822e-14,1.0,1.0000000823902648,4.059286862911904e-05,0.09266123803732422,0.0,7.609963334463994e-09,0.009774226314409171,0.0,1600131.3475410459,266.64467448787536,4.938613074045861e-08,1.0,1284398.6080910095,2598.570769052565,,,,,,,,,,,,,,,,,2.0,16534.44299392464,1551.7783286020278,0.37213097317529154,6.17534620354742,2.9450788249250754
5382.0,-30.077471914854303,5.000516499786977,35.0582274806668,24.09517035065221,4.998573465049005,-26.569867376864458,-40.082751762215025,1.4909689270575355,-6.5053237350754785,-6.505323777824956,40.11644005635085,42253.36712843701,25750.047949736458,25750.047949736458,68003.41507817346,77315.9014327077,77306.56143517939,25750.047949736458,103056.60938491585,103056.60938491585,103056.60938491585,130567.48100144809,126050.04848101894,4517.432520429148,0.0,91517.04985260894,56454.51554833158,38958.37144919706,27510.871616532244,66469.2430657293,20874.651559858183,1551.778037510608,0.0,0.8785882259443307,2.7282158339424436,0.0014947054983599872,1.0,1.0,-6.505288701564382,334321.0775032313,1559559.9168712122,4.664856695600171,1559559.9168712122,4.664856695600171,0.758778269581029,0.0926612293132037,4.028046144702076,101325.0,128382.89205619846,1.2670406321855263,1.0,0.0,4.0280461446997124,1.2847696953218266,1.2850657858746029,3.1352281730875324,0.0,16534.440813025492,0.0,0.0,22719.960637237873,2316.7912220011804,19311.962497856897,1969.2721263486408,0.85,0.8499998220157438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.642834358374,4632.441516551485,6.165250171240042,5.000516499786977,-3.699397261542017,8.699913761328995,2.9450795676082935,3.5,0.841451305030941,0.6,0.00023044997082250748,0.9952187651850339,0.000231557099689194,198.9865651457476,0.0,0.0,0.0,0.03943536517402355,7.812041559269915e-05,0.00015232955522980835,0.0006135904776676114,0.09266122930352072,0.09266122930352072,0.09266122930352072,0.0926612355383048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.49754194595,595.5845535635925,0.0,0.09266122930352072,0.0926612293132037,0.0926612293132037,0.3721309487794763,0.3721309487794763,0.5,9.999390536087128,3.843326891228571e-05,3.843326891228571e-05,7.440803528879769e-11,4.274949105820269e-08,3.5076260587629804e-05,7.440803528879769e-11,27510.871616532244,20874.651559858183,0.758778269581029,1.0230809309943107,0.6356829892985845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519606333203825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61050405263353,260.61050405263353,-12.539495947366447,244.82624366366602,276.39476444159914,127795.8253839225,127794.03883539894,1.7865485235409881,0.0,nan,276.39476444159914,3.244764441599159,270.08106028601406,-3.0689397139859125,263.7673561304275,-9.382643869572462,257.4536519748409,-15.696348025159068,251.1399478192536,-22.010052180746385,244.82624366366602,-28.323756336333958,1.0,1.0,26381.15544483698,26381.15544483698,275.58831710849626,2.4383171084962783,275.58831710849626,275.58831710849626,77306.58246016352,77306.56143517939,0.021024984132964164,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58831710849626,2.4383171084962783,1.0,0.002,0.1293958700376294,0.0049111349853409115,0.000199873011285904,0.0018001269887913717,0.099936505642952,0.099936505642952,0.0,7.727585932260084e-14,1.0,1.000000071215425,3.5076186179594515e-05,0.0926612293132037,0.0,6.575747869508966e-09,0.008445881370714121,0.0,1600131.3496146013,266.6446762649245,4.2675083022913896e-08,1.0,1284398.6020018747,2598.5707936986596,,,,,,,,,,,,,,,,,2.0,16534.440813025492,1551.778037510608,0.3721309487794763,6.17534620354742,2.9450795676082935
5383.0,-30.077451805527378,5.000516099880207,35.058226919268634,24.095168359950208,4.998573708181808,-26.569849254156246,-40.08273398559538,1.4909711568112667,-6.5053217963949805,-6.505321826505013,40.11643876349543,42253.37480523631,25750.04798677359,25750.04798677359,68003.4227920099,77315.89234224329,77306.54970392736,25750.04798677359,103056.59769070095,103056.59769070095,103056.59769070095,130567.46334270205,126050.03121831601,4517.432124386036,0.0,91517.0327189634,56454.51518195871,38958.35281889409,27510.865652001095,66469.21847089518,20874.64735446371,1551.7777129071712,0.0,0.878588241420141,2.7282160325041227,0.0014947054983599872,1.0,1.0,-6.505297086802557,334321.10325422126,1559559.860990951,4.664856169145402,1559559.860990951,4.664856169145402,0.7587782812259607,0.09266122027621965,4.028046144702076,101325.0,128382.88843725239,1.2670405964693057,1.0,0.0,4.028046144701149,1.2847696848910448,1.2850657754414172,3.135228198541807,0.0,16534.438633582547,0.0,0.0,22719.956383650668,2316.7907882559966,19311.964749925886,1969.272355995767,0.85,0.8500000802740457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.643464840878,4632.441516551485,6.165249249436382,5.000516099880207,-3.6993954851458724,8.69991158502608,2.9450803085627335,3.5,0.8414515167322095,0.6,0.00023044997082250748,0.9952166808804106,0.0002315575846444231,198.98654868364227,0.0,0.0,0.0,0.03943536517402355,7.812057285768725e-05,0.00015232939796482023,0.0006135898441969824,0.09266122026686797,0.09266122026686797,0.09266122026686797,0.09266122453140599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.49067204644,595.5845557342116,0.0,0.09266122026686797,0.09266122027621965,0.09266122027621965,0.37213092420639127,0.37213092420639127,0.5,9.999390664285231,3.499116985494766e-05,3.499116985494766e-05,1.0061285138363019e-11,3.0110015813988866e-08,2.4739702439546818e-05,1.0061285138363019e-11,27510.865652001095,20874.64735446371,0.7587782812259607,1.023081425604342,0.6356833400070403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519605129707762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61051439784984,260.61051439784984,-12.539485602150137,244.82626290120874,276.39476589448947,127795.7497732645,127793.96968635554,1.7800869089516032,0.0,nan,276.39476589448947,3.2447658944894897,270.08106529583466,-3.068934704165315,263.7673646971786,-9.38263530282137,257.45366409852215,-15.696335901477823,251.13996349986573,-22.010036500134248,244.82626290120874,-28.32373709879124,1.0,1.0,26381.15544483698,26381.15544483698,275.5883177026209,2.438317702620907,275.5883177026209,275.5883177026209,77306.57323333313,77306.54970392736,0.02352940576383844,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5883177026209,2.438317702620907,1.0,0.002,0.12939586539982056,0.0049111353603013596,0.00019987300492367907,0.0018001269953246764,0.09993650246183954,0.09993650246183954,0.0,2.4835558956604054e-13,1.0,1.0000000502773556,2.473969237826168e-05,0.09266122027621965,0.0,4.637960503496913e-09,0.005956989955938331,0.0,1600131.3518692455,266.644678203605,3.00999545288505e-08,1.0,1284398.5953409695,2598.5708206590466,,,,,,,,,,,,,,,,,2.0,16534.438633582547,1551.7777129071712,0.37213092420639127,6.17534620354742,2.9450803085627335
5384.0,-30.07743173357539,5.000515704198193,35.05822635747322,24.095167382061504,4.998575126530198,-26.56983104756536,-40.08271620897574,1.4909744404977843,-6.5053196000644675,-6.505319630160477,40.116437629201286,42253.38227977225,25750.04747946312,25750.04747946312,68003.42975923537,77315.88271515768,77306.54098859151,25750.04747946312,103056.58846805463,103056.58846805463,103056.58846805463,130567.4486439194,126050.01691348932,4517.43173043008,0.0,91517.01553973106,56454.5151042552,38958.333817195395,27510.86017586477,66469.19399306017,20874.643515970907,1551.777405678746,0.0,0.8785882576200041,2.728216255818098,0.0014947054983599872,1.0,1.0,-6.505294896875569,334321.13223959756,1559559.8119640276,4.664855618059883,1559559.8119640276,4.664855618059883,0.7587782927370695,0.09266121126283286,4.028046144702076,101325.0,128382.88303667134,1.2670405431697147,1.0,0.0,4.028046144703102,1.2847696695299686,1.2850657600768007,3.1352282360274986,0.0,16534.436454042236,0.0,0.0,22719.952118746118,2316.790353356765,19311.956956181544,1969.2715612550203,0.85,0.849999896797641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.644094676626,4632.441516551485,6.165248198256355,5.000515704198193,-3.6993935228579082,8.699909227056102,2.94508104875717,3.5,0.8414517282163343,0.6,0.00023044997082250748,0.9952146004543472,0.00023155806869925314,198.9865322521359,0.0,0.0,0.0,0.03943536517402355,7.812073012296841e-05,0.00015232924069953906,0.0006135892107251729,0.09266121125452687,0.09266121125452687,0.09266121125452687,0.09266121547906786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.48457565514,595.5845576610702,0.0,0.09266121125452687,0.09266121126283286,0.09266121126283286,0.37213089925751835,0.37213089925751835,0.5,9.999390791082462,3.214791280470308e-05,3.214791280470308e-05,3.979039320256561e-12,3.009603233294911e-08,2.473328493124427e-05,3.979039320256561e-12,27510.86017586477,20874.643515970907,0.7587782927370695,1.023081907181474,0.6356836865538612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519603928504712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6105248157815,260.6105248157815,-12.539475184218475,244.82628212088338,276.39476751067764,127795.68806733236,127793.89546841235,1.792598920022268,0.0,nan,276.39476751067764,3.2447675106776614,270.0810704327199,-3.0689295672800654,263.7673733547618,-9.38262664523819,257.4536762768027,-15.696323723197281,251.13997919884326,-22.010020801156713,244.82628212088338,-28.3237178791166,1.0,1.0,26381.15544483698,26381.15544483698,275.5883188906831,2.438318890683149,275.5883188906831,275.5883188906831,77306.56550172661,77306.54098859151,0.024513135096640326,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5883188906831,2.438318890683149,1.0,0.002,0.1293958607630935,0.0049111357791391625,0.0001998729986638114,0.0018001270014988472,0.0999364993319057,0.0999364993319057,0.0,1.626585151293103e-13,1.0,1.0000000502643696,2.473328095220495e-05,0.09266121126283286,0.0,4.636758180952356e-09,0.005955445659786707,0.0,1600131.3544438863,266.6446803999355,3.009205329362885e-08,1.0,1284398.5878434365,2598.570851005715,,,,,,,,,,,,,,,,,2.0,16534.436454042236,1551.777405678746,0.37213089925751835,6.17534620354742,2.94508104875717
5385.0,-30.07741162149715,5.00051530763605,35.05822580054317,24.09516581045466,4.9985758345920654,-26.569812875888147,-40.08269462557507,1.490977088965839,-6.505317668519865,-6.505317706891192,40.116436646000224,42253.374254622024,25750.047585670345,25750.047585670345,68003.42184029237,77315.87341830476,77306.53355506466,25750.047585670345,103056.581140735,103056.581140735,103056.581140735,130567.43670083107,126050.00533074095,4517.431370090105,0.0,91516.99838680559,56454.499223053106,38958.33240416942,27510.855560096064,66469.18796426548,20874.64028101474,1551.7771457741328,0.0,0.8785882717673639,2.728216451254948,0.0014947054983599872,1.0,1.0,-6.50528615021517,334321.1576209129,1559559.7694675855,4.664855136796254,1559559.7694675855,4.664855136796254,0.7587783024564667,0.09266120254474466,4.028046144702076,101325.0,128382.87869393606,1.2670405003102498,1.0,0.0,4.028046144701365,1.284769657140443,1.2850657476844198,3.135228266261705,0.0,16534.43427442349,0.0,0.0,22719.94786037249,2316.789919123502,19311.954294150306,1969.271289803379,0.85,0.8499999389450047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.644725029623,4632.441516551485,6.165247293205602,5.00051530763605,-3.6993917669383243,8.699907074574375,2.9450817895595622,3.5,0.8414519398741607,0.6,0.00023044997082250748,0.9952125158739673,0.000231558553722702,198.98651578778367,0.0,0.0,0.0,0.03943536517402355,7.812092106627658e-05,0.0001523290497562309,0.0006135884415967166,0.09266120253639124,0.09266120253639124,0.09266120253639124,0.09266120808928263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.47901855136,595.5845594199686,0.0,0.09266120253639124,0.09266120254474466,0.09266120254474466,0.37213087400361927,0.37213087400361927,0.5,9.999390957570279,3.133640757368994e-05,3.133640757368994e-05,-2.1600499167107046e-11,3.83713540941244e-08,3.1556676049149246e-05,-2.1600499167107046e-11,27510.855560096064,20874.64028101474,0.7587783024564667,1.023081880838558,0.6356836234758558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45196027295344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6105352322839,260.6105352322839,-12.539464767716083,244.8263013264135,276.39476913815275,127795.61724838517,127793.82489542548,1.7923529596802341,0.0,nan,276.39476913815275,3.244769138152776,270.0810755758053,-3.0689244241946767,263.7673820134588,-9.382617986541163,257.4536884511111,-15.6963115488889,251.13999488876226,-22.010005111237717,244.8263013264135,-28.323698673586478,1.0,1.0,26381.15544483698,26381.15544483698,275.5883199539634,2.4383199539634006,275.5883199539634,275.5883199539634,77306.55609619962,77306.53355506466,0.02254113496746868,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5883199539634,2.4383199539634006,1.0,0.002,0.12939585484708074,0.004911136153628669,0.0001998729903156841,0.0018001270097387659,0.09993649515784206,0.09993649515784206,0.0,5.4449934144829015e-14,1.0,1.0000000640861921,3.155669764964841e-05,0.09266120254474466,0.0,5.915946402385611e-09,0.007598433166141674,0.0,1600131.356720008,266.6446823314801,3.8392954593291506e-08,1.0,1284398.5812781532,2598.5708775790627,,,,,,,,,,,,,,,,,2.0,16534.43427442349,1551.7771457741328,0.37213087400361927,6.17534620354742,2.9450817895595622
