time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5386.0,-30.07739154730548,5.000514907872319,35.05822524200946,24.095163435582094,4.998575683871245,-26.569794824187056,-40.082676883880026,1.4909789607555106,-6.505315879541854,-6.505315914040047,40.11643548589637,42253.38183228554,25750.04796997058,25750.04796997058,68003.42980225611,77315.86449829463,77306.52322642102,25750.04796997058,103056.5711963916,103056.5711963916,103056.5711963916,130567.4214808244,126049.99049152016,4517.430989304238,0.0,91516.98127830913,56454.49861231085,38958.31407333143,27510.850284432803,66469.16435776424,20874.636562590607,1551.7768576154058,0.0,0.8785882858815005,2.7282166336024285,0.0014947054983599872,1.0,1.0,-6.505287591189926,334321.18128222297,1559559.7193253906,4.664854656662814,1559559.7193253906,4.664854656662814,0.7587783128027366,0.09266119360208606,4.028046144702076,101325.0,128382.870899283,1.2670404233830053,1.0,0.0,4.028046144703027,1.2847696483842166,1.2850657389261755,3.135228287629557,0.0,16534.43209627767,0.0,0.0,22719.94361302878,2316.7894860149777,19311.94791953333,1969.270639773351,0.85,0.8499998172732642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.645354595492,4632.441516551485,6.1652464558998865,5.000514907872319,-3.6993901109102696,8.699905018782587,2.9450825294369793,3.5,0.8414521512677083,0.6,0.00023044997082250748,0.9952104352251558,0.0002315590378334112,198.98649935444928,0.0,0.0,0.0,0.03943536517402355,7.81210780232349e-05,0.00015232889279927258,0.0006135878093668458,0.09266119359219577,0.09266119359219577,0.09266119359219577,0.09266119856428645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.4726896875,595.5845614211611,0.0,0.09266119359219577,0.09266119360208606,0.09266119360208606,0.3721308486660472,0.3721308486660472,0.5,9.99939110669987,3.0087485811236547e-05,3.0087485811236547e-05,3.9392489270539954e-11,3.4498214063205523e-08,2.8322850141648814e-05,3.9392489270539954e-11,27510.850284432803,20874.636562590607,0.7587783128027366,1.0230823639700632,0.6356839632413693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519601528167398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61054556610117,260.61054556610117,-12.539454433898811,244.82632050601873,276.3947706261819,127795.53644785953,127793.75832236353,1.7781254959961823,0.0,nan,276.3947706261819,3.2447706261819462,270.08108060214926,-3.0689193978507205,263.7673905781183,-9.382609421881682,257.4537005540861,-15.696299445913894,251.14001053005265,-22.009989469947328,244.82632050601873,-28.323679493981246,1.0,1.0,26381.15544483698,26381.15544483698,275.58832055188776,2.4383205518877844,275.58832055188776,275.58832055188776,77306.5454844653,77306.52322642102,0.022258044278714806,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58832055188776,2.4383205518877844,1.0,0.002,0.12939584953736608,0.004911136502229627,0.00019987298285053902,0.0018001270172331143,0.0999364914252695,0.0999364914252695,0.0,8.365313650116057e-14,1.0,1.000000057535485,2.8322810749159544e-05,0.09266119360208606,0.0,5.309687928763985e-09,0.006819755610236901,0.0,1600131.3588115158,266.6446841204581,3.4458821573934983e-08,1.0,1284398.5751577753,2598.570902351621,,,,,,,,,,,,,,,,,2.0,16534.43209627767,1551.7768576154058,0.3721308486660472,6.17534620354742,2.9450825294369793
5387.0,-30.077371510223788,5.000514508077657,35.05822467777822,24.095161479804688,4.9985759564626875,-26.569776763555126,-40.08265914218498,1.490981209794627,-6.505313932025842,-6.505313956200656,40.1164342044389,42253.38925427658,25750.0479733215,25750.0479733215,68003.43722759809,77315.85537503098,77306.51172759643,25750.0479733215,103056.55970091793,103056.55970091793,103056.55970091793,130567.40406722925,126049.9734964328,4517.430570796452,0.0,91516.96415305235,56454.49803230061,38958.29568972416,27510.84436631132,66469.14005603548,20874.632390982348,1551.7765350718776,0.0,0.8785883013495023,2.728216832800451,0.0014947054983599872,1.0,1.0,-6.505294096005912,334321.20711973135,1559559.663937439,4.664854130473721,1559559.663937439,4.664854130473721,0.758778324395764,0.09266118435254672,4.028046144702076,101325.0,128382.86722466085,1.2670403871173042,1.0,0.0,4.0280461446985445,1.2847696378632185,1.2850657284027527,3.1352283133039895,0.0,16534.42991804326,0.0,0.0,22719.939361524164,2316.789052482159,19311.94565897655,1969.270409260711,0.85,0.8499998768342228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.645982777087,4632.441516551485,6.165245529428395,5.000514508077657,-3.699388331012248,8.699902839089905,2.9450832676876475,3.5,0.8414523621964707,0.6,0.00023044997082250748,0.9952083584273959,0.00023155952105010345,198.98648295149695,0.0,0.0,0.0,0.03943536517402355,7.81212349804853e-05,0.00015232873584202218,0.0006135871771357984,0.09266118434224142,0.09266118434224142,0.09266118434224142,0.0926611877011677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.4660067236,595.5845635315476,0.0,0.09266118434224142,0.09266118435254672,0.09266118435254672,0.37213082319352403,0.37213082319352403,0.5,9.999391207555954,2.7336307937275706e-05,2.7336307937275706e-05,1.1539214028744027e-11,2.417482392047532e-08,1.9860194754528493e-05,1.1539214028744027e-11,27510.84436631132,20874.632390982348,0.758778324395764,1.0230828497295008,0.6356843073139762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45196003290637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6105558673764,260.6105558673764,-12.5394441326236,244.8263396618518,276.3947720728993,127795.46163883155,127793.68911277929,1.7725260522572577,0.0,nan,276.3947720728993,3.244772072899309,270.08108559069,-3.0689144093099685,263.76739910848187,-9.38260089151811,257.4537126262725,-15.6962873737275,251.14002614406277,-22.009973855937204,244.8263396618518,-28.323660338148187,1.0,1.0,26381.15544483698,26381.15544483698,275.5883211794215,2.438321179421507,275.5883211794215,275.5883211794215,77306.53626304463,77306.51172759643,0.024535448203096166,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5883211794215,2.438321179421507,1.0,0.002,0.12939584581421204,0.004911136874276012,0.00019987297790384061,0.001800127022258484,0.09993648895192031,0.09993648895192031,0.0,1.6232458086018475e-13,1.0,1.000000040393203,1.9860183215314464e-05,0.09266118435254672,0.0,3.72319566498915e-09,0.004782067182262487,0.0,1600131.3610797771,266.64468606797413,2.4163284706446575e-08,1.0,1284398.568474489,2598.57092940258,,,,,,,,,,,,,,,,,2.0,16534.42991804326,1551.7765350718776,0.37213082319352403,6.17534620354742,2.9450832676876475
5388.0,-30.07735143219452,5.00051411279537,35.05822411371916,24.095160571765177,4.9985774149143545,-26.569758547484504,-40.08263755878431,1.4909845301796956,-6.505311726149785,-6.505311752409134,40.11643308090831,42253.381064303765,25750.047431495837,25750.047431495837,68003.4284957996,77315.8457419752,77306.50323371198,25750.047431495837,103056.55066520782,103056.55066520782,103056.55066520782,130567.3895945437,126049.95943500515,4517.430159538545,0.0,91516.94698163478,56454.48230386361,38958.29408641242,27510.838929335874,66469.13301574829,20874.62858119259,1551.7762295214159,0.0,0.8785883175488475,2.728217056844046,0.0014947054983599872,1.0,1.0,-6.505290174900381,334321.23620341765,1559559.6153749076,4.664853579405868,1559559.6153749076,4.664853579405868,0.7587783358701274,0.09266117514432134,4.028046144702076,101325.0,128382.8618240798,1.2670403338177132,1.0,0.0,4.028046144700785,1.2847696223304683,1.285065712866423,3.13522835120862,0.0,16534.427739734554,0.0,0.0,22719.9350985597,2316.7886177807613,19311.946814829007,1969.2705271248599,0.85,0.8500000871944947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.646610383744,4632.441516551485,6.165244473276124,5.00051411279537,-3.6993863644055724,8.699900477200943,2.9450840052627116,3.5,0.8414525729322033,0.6,0.00023044997082250748,0.995206277390195,0.00023156000525522604,198.9864665150264,0.0,0.0,0.0,0.03943536517402355,7.812142592493405e-05,0.00015232854489757343,0.0006135864080027477,0.09266117513519558,0.09266117513519558,0.09266117513519558,0.09266117877373932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.460047737,595.5845654142495,0.0,0.09266117513519558,0.09266117514432134,0.09266117514432134,0.3721307974209066,0.3721307974209066,0.5,9.999391316647943,2.539018487368594e-05,2.539018487368594e-05,6.764366844436154e-12,2.625932893352001e-08,2.1577508732661954e-05,6.764366844436154e-12,27510.838929335874,20874.62858119259,0.7587783358701274,1.0230828267263212,0.6356842514298001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451959913217691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6105662535544,260.6105662535544,-12.539433746445582,244.82635881608795,276.3947736910191,127795.40110541439,127793.6139702598,1.7871351545945122,0.0,nan,276.3947736910191,3.244773691019134,270.0810907160327,-3.0689092839672867,263.76740774104763,-9.382592258952343,257.45372476606275,-15.696275233937229,251.14004179107576,-22.009958208924218,244.82635881608795,-28.32364118391203,1.0,1.0,26381.15544483698,26381.15544483698,275.5883224005506,2.4383224005506463,275.5883224005506,275.5883224005506,77306.52866273678,77306.50323371198,0.025429024797631428,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5883224005506,2.4383224005506463,1.0,0.002,0.1293958417690245,0.004911137292046422,0.00019987297256076163,0.0018001270275416492,0.09993648628038082,0.09993648628038082,0.0,1.0241070144689779e-13,1.0,1.0000000438718826,2.157750196829511e-05,0.09266117514432134,0.0,4.045141696180176e-09,0.005195574173418852,0.0,1600131.3636686043,266.6446882738502,2.6252564566675574e-08,1.0,1284398.5609515305,2598.570959852178,,,,,,,,,,,,,,,,,2.0,16534.427739734554,1551.7762295214159,0.3721307974209066,6.17534620354742,2.9450840052627116
5389.0,-30.077331314137023,5.000513716776605,35.05822355507371,24.095158965233736,4.998578144722042,-26.569740368252194,-40.08261981708927,1.490987198816849,-6.50530979252386,-6.505309828995597,40.11643210899828,42253.388742108385,25750.047520475255,25750.047520475255,68003.43626258364,77315.83645949328,77306.496001751,25750.047520475255,103056.54352222626,103056.54352222626,103056.54352222626,130567.37788070006,126049.94809343974,4517.429787260313,0.0,91516.92984946373,56454.482131996454,38958.27524163031,27510.834358473803,66469.10960010412,20874.62537868926,1551.7759717294634,0.0,0.878588331654184,2.7282172522736596,0.0014947054983599872,1.0,1.0,-6.505279862448447,334321.2615870705,1559559.573367207,4.66485309957182,1559559.573367207,4.66485309957182,0.7587783455306044,0.09266116626072284,4.028046144702076,101325.0,128382.85742566841,1.2670402904087679,1.0,0.0,4.028046144702808,1.2847696098465924,1.2850657003796697,3.135228381673072,0.0,16534.425562914064,0.0,0.0,22719.930845338553,2316.788184072905,19311.939639283733,1969.2697954228747,0.85,0.8499999304903678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.6472385816405,4632.441516551485,6.165243567282878,5.000513716776605,-3.6993846096072627,8.699898326383867,2.945084743532685,3.5,0.8414527838664814,0.6,0.00023044997082250748,0.9952041922088805,0.00023156049042661087,198.9864500457903,0.0,0.0,0.0,0.03943536517402355,7.812158288283022e-05,0.00015232838793967726,0.0006135857757690992,0.09266116625254976,0.09266116625254976,0.09266116625254976,0.09266117150541867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.4545881924,595.5845671419781,0.0,0.09266116625254976,0.09266116626072284,0.09266116626072284,0.3721307714421963,0.3721307714421963,0.5,9.999391474225437,2.561216217600304e-05,2.561216217600304e-05,1.3244516594568267e-11,3.647176072263392e-08,2.9966547174353764e-05,1.3244516594568267e-11,27510.834358473803,20874.62537868926,0.7587783455306044,1.023083303984519,0.6356845908771163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519597932844373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61057664659666,260.61057664659666,-12.539423353403322,244.82637796930734,276.3947753238842,127795.33105747287,127793.54274115355,1.7883163193604796,0.0,nan,276.3947753238842,3.2447753238841983,270.0810958529689,-3.0689041470311054,263.7674163820547,-9.382583617945272,257.45373691114065,-15.696263088859325,251.14005744022435,-22.009942559775624,244.82637796930734,-28.323622030692633,1.0,1.0,26381.15544483698,26381.15544483698,275.58832348729436,2.438323487294383,275.58832348729436,275.58832348729436,77306.519048787,77306.496001751,0.02304703599656932,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58832348729436,2.438323487294383,1.0,0.002,0.1293958361511851,0.004911137665591698,0.00019987296467328402,0.0018001270354235839,0.09993648233664201,0.09993648233664201,0.0,9.68678262602829e-14,1.0,1.0000000608650885,2.996653392983717e-05,0.09266116626072284,0.0,5.617835943456609e-09,0.007215540364551379,0.0,1600131.365949888,266.6446902074761,3.645851620603935e-08,1.0,1284398.554385644,2598.5709864279734,,,,,,,,,,,,,,,,,2.0,16534.425562914064,1551.7759717294634,0.3721307714421963,6.17534620354742,2.945084743532685
5390.0,-30.077311233803645,5.000513322010546,35.05822299777745,24.095157428551488,4.998578889489394,-26.569722221473835,-40.08260200554503,1.4909898771393675,-6.505307759910238,-6.505307800098,40.11643103063497,42253.39628688728,25750.04736988181,25750.04736988181,68003.44365676909,77315.82716670088,77306.4875687716,25750.04736988181,103056.5349386534,103056.5349386534,103056.5349386534,130567.36417010502,126049.93475860375,4517.429411501267,0.0,91516.91272833623,56454.4818484408,38958.25653321714,27510.829231451615,66469.08576466877,20874.621782133065,1551.7756849539314,0.0,0.8785883467349872,2.7282174585113372,0.0014947054983599872,1.0,1.0,-6.505274762417969,334321.2883624449,1559559.5267577672,4.66485258655445,1559559.5267577672,4.66485258655445,0.7587783562070263,0.09266115717468572,4.028046144702076,101325.0,128382.85302725706,1.267040246999823,1.0,0.0,4.028046144701684,1.2847695973174087,1.2850656878475986,3.135228412248089,0.0,16534.423387564744,0.0,0.0,22719.92659485907,2316.7877506446207,19311.936947245158,1969.2695209113367,0.85,0.8499999710216911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.647866029847,4632.441516551485,6.165242605036457,5.000513322010546,-3.6993827752178072,8.699896097228354,2.9450854809216827,3.5,0.8414529945490522,0.6,0.00023044997082250748,0.9952021109422714,0.0002315609746891656,198.98643360743895,0.0,0.0,0.0,0.03943536517402355,7.81217404589638e-05,0.0001523282303635437,0.0006135851410451619,0.09266115716552832,0.09266115716552832,0.09266115716552832,0.09266116297636295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.44853360625,595.584569057988,0.0,0.09266115716552832,0.09266115717468572,0.09266115717468572,0.37213074549405445,0.37213074549405445,0.5,9.99939164845193,2.6365936150796188e-05,2.6365936150796188e-05,-7.16227077646181e-12,4.018778554382152e-08,3.3037680054803786e-05,-7.16227077646181e-12,27510.829231451615,20874.621782133065,0.7587783562070263,1.0230837820988339,0.6356849323380767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519596731121005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6105870431861,260.6105870431861,-12.539412956813862,244.82639711531553,276.3947769710549,127795.26091604837,127793.47198942331,1.7889266250630214,0.0,nan,276.3947769710549,3.2447769710549323,270.08110099990716,-3.068899000092813,263.76742502876067,-9.382574971239308,257.45374905761366,-15.696250942386314,251.14007308646472,-22.009926913535253,244.82639711531553,-28.323602884684448,1.0,1.0,26381.15544483698,26381.15544483698,275.5883245405757,2.4383245405757066,275.5883245405757,275.5883245405757,77306.50980361961,77306.4875687716,0.022234848016523756,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5883245405757,2.4383245405757066,1.0,0.002,0.1293958299575236,0.0049111380606791264,0.00019987295593967955,0.0018001270441267913,0.09993647796983977,0.09993647796983977,0.0,6.64707004716103e-14,1.0,1.0000000670861577,3.303768721707456e-05,0.09266115717468572,0.0,6.193585550301553e-09,0.0079550322843751,0.0,1600131.3683379635,266.64469224008974,4.019494781459798e-08,1.0,1284398.5474597644,2598.571014460837,,,,,,,,,,,,,,,,,2.0,16534.423387564744,1551.7756849539314,0.37213074549405445,6.17534620354742,2.9450854809216827
5391.0,-30.07729119081378,5.000512923862461,35.05822243909447,24.095155053678923,4.998578726991819,-26.56970419903199,-40.08258049199355,1.490991735212232,-6.505305987047166,-6.5053060242930725,40.11642987605965,42253.388072633024,25750.047776121046,25750.047776121046,68003.43584875407,77315.81826030828,77306.4772858791,25750.047776121046,103056.52506200015,103056.52506200015,103056.52506200015,130567.34905449756,126049.92002343049,4517.42903106708,0.0,91516.89564131202,56454.4654536456,38958.255764073794,27510.82399249742,66469.07975657121,20874.618089136166,1551.77539894229,0.0,0.8785883607357797,2.7282176391101807,0.0014947054983599872,1.0,1.0,-6.505275432194935,334321.31179843773,1559559.4768534475,4.664852110276792,1559559.4768534475,4.664852110276792,0.7587783664651034,0.09266114812077324,4.028046144702076,101325.0,128382.84105689696,1.267040128861554,1.0,0.0,4.0280461447010625,1.2847695886253505,1.2850656791535373,3.1352284334593534,0.0,16534.421212130284,0.0,0.0,22719.922352846042,2316.787318079675,19311.930586415256,1969.2688722871987,0.85,0.8499998497572383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.6484932379235,4632.441516551485,6.165241776465239,5.000512923862461,-3.6993811331760442,8.699894057038506,2.945086218028549,3.5,0.841453205151014,0.6,0.00023044997082250748,0.9952000335508916,0.00023156145805206403,198.98641719966085,0.0,0.0,0.0,0.03943536517402355,7.812193078660754e-05,0.00015232804003589994,0.0006135843743966303,0.09266114811080776,0.09266114811080776,0.09266114811080776,0.09266115350821708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.4421697335,595.5845710708337,0.0,0.09266114811080776,0.09266114812077324,0.09266114812077324,0.3721307196386227,0.3721307196386227,0.5,9.999391810388087,2.657109070014485e-05,2.657109070014485e-05,2.6204816094832495e-11,3.724591124409926e-08,3.0592098141823953e-05,2.6204816094832495e-11,27510.82399249742,20874.618089136166,0.7587783664651034,1.0230837571063434,0.6356848662171497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519595531651233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6105973568039,260.6105973568039,-12.53940264319607,244.82641624072502,276.3947784728814,127795.18016163386,127793.40551179557,1.7746498383180591,0.0,nan,276.3947784728814,3.2447784728814213,270.08110602644996,-3.0688939735500185,263.76743358002,-9.38256641997998,257.4537611335898,-15.69623886641017,251.14008868715752,-22.009911312842462,244.82641624072502,-28.323583759274953,1.0,1.0,26381.15544483698,26381.15544483698,275.58832512674684,2.438325126746861,275.58832512674684,275.58832512674684,77306.4992338399,77306.4772858791,0.021947960805846378,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58832512674684,2.438325126746861,1.0,0.002,0.12939582422241674,0.0049111384079951305,0.0001998729478104324,0.001800127052295543,0.0999364739052162,0.0999364739052162,0.0,1.0597555819003013e-13,1.0,1.0000000621322092,3.059207193700786e-05,0.09266114812077324,0.0,5.735104810082951e-09,0.007366160252833321,0.0,1600131.3704119509,266.6446940129528,3.721970642800443e-08,1.0,1284398.541397673,2598.571038997494,,,,,,,,,,,,,,,,,2.0,16534.421212130284,1551.77539894229,0.3721307196386227,6.17534620354742,2.945086218028549
5392.0,-30.07727110701793,5.000512530840586,35.05822187783179,24.095154040865623,4.99858005179393,-26.569685991135994,-40.08255894351748,1.4909949358887384,-6.5053037570802985,-6.505303791959047,40.11642868422685,42253.379910958785,25750.047160115242,25750.047160115242,68003.42707107402,77315.80871037953,77306.46789846469,25750.047160115242,103056.51505857993,103056.51505857993,103056.51505857993,130567.33327684917,126049.90464625499,4517.428630594179,0.0,91516.8784965786,56454.44969706386,38958.25422168305,27510.81821826924,66469.07243995229,20874.6140385063,1551.7750766039408,0.0,0.8785883773488483,2.728217866112099,0.0014947054983599872,1.0,1.0,-6.505275121846978,334321.34125848726,1559559.4253412548,4.664851545134985,1559559.4253412548,4.664851545134985,0.7587783784869037,0.09266113878511767,4.028046144702076,101325.0,128382.83582334418,1.267040077210404,1.0,0.0,4.028046144701316,1.2847695736525975,1.2850656641773335,3.1352284699974238,0.0,16534.419036617055,0.0,0.0,22719.91809650617,2316.7868840537976,19311.92736934762,1969.2685442375962,0.85,0.8499998673990543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.649119017959,4632.441516551485,6.1652407052498015,5.000512530840586,-3.699379145591574,8.69989167643216,2.9450869534572277,3.5,0.8414534152734936,0.6,0.00023044997082250748,0.995197951934791,0.00023156194239998536,198.98640075848044,0.0,0.0,0.0,0.03943536517402355,7.812212142365422e-05,0.00015232784939885326,0.0006135836065018093,0.0926611387769032,0.0926611387769032,0.0926611387769032,0.09266114372243131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.43568975764,595.5845731196113,0.0,0.0926611387769032,0.09266113878511767,0.09266113878511767,0.3721306938097399,0.3721306938097399,0.5,9.999391959036698,2.618623290118194e-05,2.618623290118194e-05,-2.7284841053187847e-12,3.487872390905977e-08,2.86701120444377e-05,-2.7284841053187847e-12,27510.81821826924,20874.6140385063,0.7587783784869037,1.0230837376662336,0.6356848134014538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519594334412318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6106077414553,260.6106077414553,-12.539392258544694,244.8264353698503,276.3947801130586,127795.11792697919,127793.33105462485,1.7868723543257081,0.0,nan,276.3947801130586,3.244780113058596,270.081111164417,-3.0688888355829818,263.7674422157768,-9.382557784223195,257.4537732671357,-15.696226732864261,251.1401043184932,-22.009895681506777,244.8264353698503,-28.32356463014969,1.0,1.0,26381.15544483698,26381.15544483698,275.5883262730455,2.4383262730455044,275.5883262730455,275.5883262730455,77306.49152664606,77306.46789846469,0.02362818137044087,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5883262730455,2.4383262730455044,1.0,0.002,0.1293958188477854,0.0049111388371845645,0.00019987294042552684,0.0018001270598510012,0.09993647021276342,0.09993647021276342,0.0,2.765279324967729e-13,1.0,1.000000058239006,2.8670114772921806e-05,0.09266113878511767,0.0,5.374794483994377e-09,0.006903378154597027,0.0,1600131.3730226897,266.6446962429197,3.488145239316509e-08,1.0,1284398.5337773613,2598.571069841122,,,,,,,,,,,,,,,,,2.0,16534.419036617055,1551.7750766039408,0.3721306938097399,6.17534620354742,2.9450869534572277
5393.0,-30.077251059742856,5.000512147488712,35.05822132718957,24.095154355186992,4.998582873816597,-26.56966766638773,-40.082541131973244,1.4909994803710327,-6.505301245547457,-6.505301303786267,40.11642786807491,42253.387213806134,25750.04599949396,25750.04599949396,68003.4332133001,77315.79849381304,77306.46454283697,25750.04599949396,103056.51054233093,103056.51054233093,103056.51054233093,130567.32437544245,126049.89607257435,4517.428302868088,0.0,91516.86130633413,56454.45002596118,38958.23475596995,27510.813833111522,66469.04858908147,20874.61100509226,1551.7748140519793,0.0,0.8785883939196308,2.7282181187937993,0.0014947054983599872,1.0,1.0,-6.505253466488966,334321.3740958251,1559559.3900644945,4.664850981431671,1559559.3900644945,4.664850981431671,0.7587783891717501,0.09266112989566516,4.028046144702076,101325.0,128382.82841842376,1.2670400041295213,1.0,0.0,4.0280461446986875,1.284769552393526,1.2850656429133627,3.1352285218760243,0.0,16534.416862589405,0.0,0.0,22719.913828867753,2316.7864488757887,19311.927294834037,1969.2685366393252,0.85,0.8500000237807437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.6497455491335,4632.441516551485,6.165239502530614,5.000512147488712,-3.699376961727058,8.699889109215771,2.9450876897687333,3.5,0.8414536256482095,0.6,0.00023044997082250748,0.9951958741086179,0.00023156242586809165,198.98638434719976,0.0,0.0,0.0,0.03943536517402355,7.812227900079234e-05,0.00015232769182171516,0.0006135829717738257,0.09266112989000569,0.09266112989000569,0.09266112989000569,0.09266113837439456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.4305160883,595.5845747620186,0.0,0.09266112989000569,0.09266112989566516,0.09266112989566516,0.3721306679503618,0.3721306679503618,0.5,9.999392213547548,2.9619597171404166e-05,2.9619597171404166e-05,3.97335497837048e-11,5.823881110700313e-08,4.783729730206687e-05,3.97335497837048e-11,27510.813833111522,20874.61100509226,0.7587783891717501,1.0230841971833289,0.6356851513705415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519593134736113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6106183170148,260.6106183170148,-12.539381682985152,244.8264545093185,276.39478212470925,127795.07159374788,127793.25187199863,1.8197217492653457,0.0,nan,276.39478212470925,3.2447821247092747,270.0811166016312,-3.0688833983687687,263.7674510785547,-9.382548921445277,257.4537855554775,-15.696214444522468,251.1401200323979,-22.009879967602075,244.8264545093185,-28.323545490681482,1.0,1.0,26381.15544483698,26381.15544483698,275.5883283730037,2.438328373003742,275.5883283730037,275.5883283730037,77306.48515261368,77306.46454283697,0.020609776707715355,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5883283730037,2.438328373003742,1.0,0.002,0.12939580987969607,0.0049111393272223795,0.00019987292759507408,0.0018001270725414313,0.09993646379753704,0.09993646379753704,0.0,1.3650539032461495e-13,1.0,1.000000097064846,4.783725756851709e-05,0.09266112989566516,0.0,8.968063454951898e-09,0.011518567476188728,0.0,1600131.376000169,266.6446987544525,5.8199077557219425e-08,1.0,1284398.5252834621,2598.571104220652,,,,,,,,,,,,,,,,,2.0,16534.416862589405,1551.7748140519793,0.3721306679503618,6.17534620354742,2.9450876897687333
5394.0,-30.077231049442595,5.000511754407102,35.05822078576735,24.09515135167169,4.998582020850509,-26.56964974241415,-40.0825233902782,1.4910007138100805,-6.505299786880812,-6.505299859171994,40.11642703289595,42253.39461034311,25750.047168759807,25750.047168759807,68003.44177910291,77315.78989080313,77306.45763977806,25750.047168759807,103056.50480853787,103056.50480853787,103056.50480853787,130567.31500800059,126049.88697188215,4517.428036118437,0.0,91516.84425614939,56454.44897564079,38958.21697834288,27510.810199462718,66469.0271778056,20874.6084495148,1551.7746120159563,0.0,0.8785884049130579,2.7282182654788736,0.0014947054983599872,1.0,1.0,-6.505240393564179,334321.3931593832,1559559.35396586,4.664850607458319,1559559.35396586,4.664850607458319,0.7587783964982056,0.09266112161139632,4.028046144702076,101325.0,128382.82635840835,1.26703998379875,1.0,0.0,4.028046144701262,1.284769546623503,1.28506563714201,3.1352285359566356,0.0,16534.414688499583,0.0,0.0,22719.909596000467,2316.786017243449,19311.921561836763,1969.2679520362983,0.85,0.8499999298076594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.65037400506,4632.441516551485,6.165238854806909,5.000511754407102,-3.6993755680848346,8.699887322491936,2.945088428342319,3.5,0.841453836669234,0.6,0.00023044997082250748,0.9951938001194225,0.00023156290844542407,198.98636796619044,0.0,0.0,0.0,0.03943536517402355,7.812243596027307e-05,0.00015232753486223443,0.0006135823395337944,0.0926611216037325,0.0926611216037325,0.0926611216037325,0.09266113245165615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.4249087345,595.5845765445287,0.0,0.0926611216037325,0.09266112161139632,0.09266112161139632,0.3721306424924603,0.3721306424924603,0.5,9.999392538930172,3.506804409880715e-05,3.506804409880715e-05,-5.32054400537163e-11,7.22911863704212e-08,5.946560781922017e-05,-5.32054400537163e-11,27510.810199462718,20874.6084495148,0.7587783964982056,1.0230846556124964,0.6356854674180001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519591937241623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61062871132077,260.61062871132077,-12.539371288679206,244.8264736174536,276.3947838051865,127794.97998721627,127793.19145342709,1.7885337891952484,0.0,nan,276.3947838051865,3.2447838051865006,270.0811217676395,-3.0688782323604755,263.7674597300952,-9.38254026990478,257.4537976925487,-15.696202307451301,251.14013565500127,-22.009864344998704,244.8264736174536,-28.32352638254639,1.0,1.0,26381.15544483698,26381.15544483698,275.5883290189991,2.438329018999127,275.5883290189991,275.5883290189991,77306.47212527326,77306.45763977806,0.014485495194094256,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5883290189991,2.438329018999127,1.0,0.002,0.1293957987316201,0.004911139636702161,0.00019987291096849958,0.0018001270890688746,0.09993645548424979,0.09993645548424979,0.0,3.7374183609051315e-14,1.0,1.0000001206198694,5.946566102466022e-05,0.09266112161139632,0.0,1.114804248887144e-08,0.014318529277531824,0.0,1600131.377730313,266.64470021311917,7.234439181047492e-08,1.0,1284398.5203523694,2598.571124179522,,,,,,,,,,,,,,,,,2.0,16534.414688499583,1551.7746120159563,0.3721306424924603,6.17534620354742,2.945088428342319
5395.0,-30.07721099822652,5.000511361425905,35.05822023335942,24.095148976799123,4.998581817216572,-26.569631716682412,-40.082501876726724,1.49100253567347,-6.505297845032544,-6.505297897530835,40.11642563309967,42253.38642738326,25750.04715557964,25750.04715557964,68003.4335829629,77315.78101559095,77306.44437468218,25750.04715557964,103056.49153026182,103056.49153026182,103056.49153026182,130567.29525579062,126049.8675813346,4517.42767445602,0.0,91516.82718035814,56454.4325921546,38958.21620911505,27510.803725528804,66469.01993464386,20874.60387856495,1551.7742627908349,0.0,0.8785884208516207,2.728218465195146,0.0014947054983599872,1.0,1.0,-6.5052547228020785,334321.41904777626,1559559.293463443,4.664850065261819,1559559.293463443,4.664850065261819,0.7587784089053802,0.09266111235525723,4.028046144702076,101325.0,128382.81867510747,1.267039907970466,1.0,0.0,4.028046144700483,1.2847695381008328,1.2850656286173756,3.135228556754544,0.0,16534.412514337273,0.0,0.0,22719.905356776133,2316.7855849628704,19311.919730643345,1969.2677653065366,0.85,0.8500000078074107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.650999419742,4632.441516551485,6.165237928463992,5.000511361425905,-3.699373785400944,8.699885146826848,2.9450891633418474,3.5,0.8414540466690993,0.6,0.00023044997082250748,0.9951917218941472,0.00023156339201042825,198.98635155168895,0.0,0.0,0.0,0.03943536517402355,7.812262628948321e-05,0.00015232734453302427,0.0006135815728789532,0.09266111234338607,0.09266111234338607,0.09266111234338607,0.09266112006250461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.41702398827,595.5845790399253,0.0,0.09266111234338607,0.09266111235525723,0.09266111235525723,0.3721306176423261,0.3721306176423261,0.5,9.999392770366097,3.598231438672883e-05,3.598231438672883e-05,-2.8535396268125623e-11,5.249830792308785e-08,4.3174728773465176e-05,-2.8535396268125623e-11,27510.803725528804,20874.60387856495,0.7587784089053802,1.0230846437908632,0.6356854135795774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519590741955968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61063902007913,260.61063902007913,-12.539360979920843,244.82649271292303,276.3947853272336,127794.89883126276,127793.12501764657,1.773813616191398,0.0,nan,276.3947853272336,3.2447853272336147,270.08112680437165,-3.0688731956283277,263.76746828151096,-9.38253171848902,257.45380975864936,-15.696190241350621,251.14015123578622,-22.009848764213757,244.82649271292303,-28.32350728707695,1.0,1.0,26381.15544483698,26381.15544483698,275.5883294459936,2.438329445993645,275.5883294459936,275.5883294459936,77306.46212369256,77306.44437468218,0.017749010381521657,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5883294459936,2.438329445993645,1.0,0.002,0.12939579063754214,0.004911140027714665,0.00019987289927177933,0.0018001271007874009,0.09993644963588966,0.09993644963588966,0.0,5.918009138294877e-14,1.0,1.0000000876202744,4.3174757308861444e-05,0.09266111235525723,0.0,8.093981973502894e-09,0.010395898416324965,0.0,1600131.3799783175,266.64470215496743,5.2526843319355976e-08,1.0,1284398.5136559247,2598.5711512837524,,,,,,,,,,,,,,,,,2.0,16534.412514337273,1551.7742627908349,0.3721306176423261,6.17534620354742,2.9450891633418474
5396.0,-30.077190983759497,5.000510967325483,35.05821967402259,24.09514688132333,4.998581973894018,-26.569613687993737,-40.08248410010708,1.491004678128615,-6.505295966214419,-6.505296005000307,40.11642432836164,42253.39377719142,25750.047290093375,25750.047290093375,68003.44106728479,77315.77197749188,77306.43230410479,25750.047290093375,103056.47959419817,103056.47959419817,103056.47959419817,130567.2773531036,126049.85005802181,4517.42729508179,0.0,91516.81010249208,56454.43190219288,38958.198000332435,27510.797758905417,66468.99575923785,20874.59966802366,1551.773939493748,0.0,0.8785884360548426,2.7282186578039833,0.0014947054983599872,1.0,1.0,-6.505264123290033,334321.4440241089,1559559.237069347,4.664849548080088,1559559.237069347,4.664849548080088,0.7587784204209935,0.0926611032929035,4.028046144702076,101325.0,128382.81516751353,1.2670398733532053,1.0,0.0,4.028046144703379,1.2847695280784364,1.2850656185926694,3.1352285812122407,0.0,16534.410341661653,0.0,0.0,22719.9011170367,2316.785152629767,19311.917577216424,1969.267545718102,0.85,0.8500000716435877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.651624302678,4632.441516551485,6.165237038268072,5.000510967325483,-3.6993720555828724,8.699883022908356,2.9450898977165316,3.5,0.8414542564904376,0.6,0.00023044997082250748,0.9951896474824097,0.000231563874690106,198.98633516727395,0.0,0.0,0.0,0.03943536517402355,7.812278355858639e-05,0.0001523271872639211,0.0006135809393917485,0.0926611032819878,0.0926611032819878,0.0926611032819878,0.09266110890264075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.4099021246,595.5845812919,0.0,0.0926611032819878,0.0926611032929035,0.0926611032929035,0.37213059290482303,0.37213059290482303,0.5,9.999392938908926,3.4480038095807686e-05,3.4480038095807686e-05,-3.0127011996228248e-12,3.878591314787627e-08,3.1881710299330734e-05,-3.0127011996228248e-12,27510.797758905417,20874.59966802366,0.7587784204209935,1.0230851284951703,0.6356857553593933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519589544226463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6106492882581,260.6106492882581,-12.53935071174186,244.82651179495758,276.39478678155683,127794.82299082288,127793.0561596268,1.7668311960928151,0.0,nan,276.39478678155683,3.2447867815568543,270.0811317842382,-3.0688682157617677,263.76747678691805,-9.382523213081924,257.4538217895996,-15.696178210400376,251.14016679227854,-22.009833207721442,244.82651179495758,-28.323488205042395,1.0,1.0,26381.15544483698,26381.15544483698,275.58832994207205,2.438329942072073,275.58832994207205,275.58832994207205,77306.45287284713,77306.43230410479,0.020568742344039492,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58832994207205,2.438329942072073,1.0,0.002,0.12939578466061302,0.0049111403972276774,0.0001998728908169483,0.0018001271092619544,0.09993644540847416,0.09993644540847416,0.0,7.890259626219809e-14,1.0,1.0000000647445706,3.1881713312031934e-05,0.0926611032929035,0.0,5.9768718476661356e-09,0.007676685278840588,0.0,1600131.3821611255,266.64470403378556,3.8788925849075895e-08,1.0,1284398.5071953984,2598.571177433077,,,,,,,,,,,,,,,,,2.0,16534.410341661653,1551.773939493748,0.37213059290482303,6.17534620354742,2.9450898977165316
5397.0,-30.077170928314462,5.000510571650644,35.05821911032313,24.095144890621327,4.998582222276799,-26.569595613255622,-40.082466358412034,1.4910069072164704,-6.505294112185425,-6.505294141578138,40.116423083811135,42253.4012649379,25750.047479127024,25750.047479127024,68003.44874406492,77315.76291459343,77306.4210603093,25750.047479127024,103056.46853943632,103056.46853943632,103056.46853943632,130567.26062068231,126049.83372065498,4517.42690002734,0.0,91516.79302036388,56454.431370702245,38958.179610735155,27510.79208124599,66468.97169198115,20874.5956637987,1551.7736306439333,0.0,0.8785884508716135,2.728218847392015,0.0014947054983599872,1.0,1.0,-6.505269972593169,334321.46861584263,1559559.1832762063,4.664849044044618,1559559.1832762063,4.664849044044618,0.7587784314661314,0.09266109429126332,4.028046144702076,101325.0,128382.81149289141,1.2670398370875047,1.0,0.0,4.028046144703334,1.2847695176507723,1.2850656081626022,3.135228606658914,0.0,16534.408168918202,0.0,0.0,22719.89687623916,2316.7847201887657,19311.910843471494,1969.2668590672142,0.85,0.8499999339199558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.652248340943,4632.441516551485,6.165236162372747,5.000510571650644,-3.699370348692486,8.69988092034313,2.9450906310986142,3.5,0.8414544660281755,0.6,0.00023044997082250748,0.9951875688281749,0.0002315643583589578,198.98631874931593,0.0,0.0,0.0,0.03943536517402355,7.812294051900408e-05,0.00015232703030350342,0.0006135803071479432,0.09266109428129413,0.09266109428129413,0.09266109428129413,0.09266109846210815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.4032788738,595.5845833846772,0.0,0.09266109428129413,0.09266109429126332,0.09266109429126332,0.3721305680074577,0.3721305680074577,0.5,9.999393064398017,3.174614903400652e-05,3.174614903400652e-05,-1.2676082405960187e-11,2.939270871138433e-08,2.4168984964489937e-05,-1.2676082405960187e-11,27510.79208124599,20874.5956637987,0.7587784314661314,1.0230856144306637,0.6356860981803841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519588348692303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6106595352977,260.6106595352977,-12.539340464702263,244.82653087391168,276.3947881966821,127794.74900773012,127792.98581389627,1.763193833856505,0.0,nan,276.3947881966821,3.244788196682123,270.08113673212847,-3.0688632678715067,263.767485267575,-9.382514732424966,257.45383380302195,-15.696166196978027,251.1401823384669,-22.009817661533077,244.82653087391168,-28.3234691260883,1.0,1.0,26381.15544483698,26381.15544483698,275.58833050469303,2.438330504693056,275.58833050469303,275.58833050469303,77306.4437584724,77306.4210603093,0.022698163098539226,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58833050469303,2.438330504693056,1.0,0.002,0.12939578012967629,0.004911140755464954,0.00019987288458371587,0.0018001271155585954,0.09993644229185794,0.09993644229185794,0.0,1.4231107611784033e-13,1.0,1.000000049121341,2.4168997640572343e-05,0.09266109429126332,0.0,4.530966961653519e-09,0.005819567172877786,0.0,1600131.3843210994,266.64470588781455,2.940538479379029e-08,1.0,1284398.500834358,2598.5712031797507,,,,,,,,,,,,,,,,,2.0,16534.408168918202,1551.7736306439333,0.3721305680074577,6.17534620354742,2.9450906310986142
5398.0,-30.077150909325034,5.0005101800360094,35.05821854644433,24.09514394765722,4.998583613241062,-26.569577457068522,-40.082444809935964,1.491010160961522,-6.505291945534623,-6.505291975333523,40.116421951201716,42253.39287226798,25750.046991432642,25750.046991432642,68003.43986370062,77315.75334231494,77306.41235092112,25750.046991432642,103056.45934235376,103056.45934235376,103056.45934235376,130567.24597684098,126049.81947344204,4517.426503398934,0.0,91516.77590629246,56454.41543615229,38958.17830015574,27510.786634487213,66468.96493464295,20874.591844680097,1551.7733255175283,0.0,0.8785884669021589,2.7282190676424456,0.0014947054983599872,1.0,1.0,-6.5052674835416155,334321.49720427126,1559559.1343228666,4.6648484987191,1559559.1343228666,4.6648484987191,0.7587784428712752,0.09266108523359778,4.028046144702076,101325.0,128382.80620366253,1.2670397848868742,1.0,0.0,4.028046144703321,1.284769502429766,1.285065592938088,3.135228643802802,0.0,16534.405997662827,0.0,0.0,22719.892627511414,2316.7842869391093,19311.91206630515,1969.2669837615447,0.85,0.8500001466961356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.652871416105,4632.441516551485,6.165235125872939,5.0005101800360094,-3.6993684124477766,8.699878592483786,2.9450913633489137,3.5,0.8414546752425468,0.6,0.00023044997082250748,0.9951854939570568,0.0002315648411495552,198.9863023612042,0.0,0.0,0.0,0.03943536517402355,7.812313115832881e-05,0.00015232683966417867,0.0006135795392439462,0.0926610852248015,0.0926610852248015,0.0926610852248015,0.09266108941333655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.3971963503,595.5845853071103,0.0,0.0926610852248015,0.09266108523359778,0.09266108523359778,0.37213054281118274,0.37213054281118274,0.5,9.999393190008512,2.9514456173274084e-05,2.9514456173274084e-05,6.252776074688882e-13,2.9798911782563664e-08,2.4491791918990202e-05,6.252776074688882e-13,27510.786634487213,20874.591844680097,0.7587784428712752,1.0230855848374723,0.6356860365407305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519587150710584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61066986559877,260.61066986559877,-12.539330134401212,244.82654995443556,276.3947897767604,127794.68830230842,127792.9107818261,1.7775204823400679,0.0,nan,276.3947897767604,3.244789776760399,270.08114181229615,-3.0688581877038246,263.76749384783136,-9.382506152168617,257.45384588336765,-15.696154116632329,251.1401979189019,-22.009802081098087,244.82654995443556,-28.323450045564414,1.0,1.0,26381.15544483698,26381.15544483698,275.58833166334347,2.43833166334349,275.58833166334347,275.58833166334347,77306.4362565221,77306.41235092112,0.023905600974103436,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58833166334347,2.43833166334349,1.0,0.002,0.12939577553816578,0.004911141168777202,0.0001998728783813339,0.0018001271217252925,0.09993643919066694,0.09993643919066694,0.0,1.0662651317439042e-13,1.0,1.000000049775208,2.4491791293712595e-05,0.09266108523359778,0.0,4.591480784740302e-09,0.005897291002576887,0.0,1600131.3868615192,266.64470805446535,2.9798286504956195e-08,1.0,1284398.4934395067,2598.5712331108184,,,,,,,,,,,,,,,,,2.0,16534.405997662827,1551.7733255175283,0.37213054281118274,6.17534620354742,2.9450913633489137
5399.0,-30.077130849306727,5.000509787504242,35.05821798746276,24.09514234112578,4.998584291234173,-26.569559335253267,-40.08242703331632,1.491012777161544,-6.505290037428381,-6.505290075545649,40.11642096475256,42253.40034993508,25750.047102058124,25750.047102058124,68003.44745199321,77315.7441019465,77306.4048702944,25750.047102058124,103056.45197235252,103056.45197235252,103056.45197235252,130567.23399596017,126049.80785536124,4517.42614059893,0.0,91516.75881875562,56454.415066666494,38958.159724543475,27510.782023607655,66468.94174815113,20874.588611808875,1551.7730664034857,0.0,0.8785884809348977,2.7282192606949636,0.0014947054983599872,1.0,1.0,-6.505258750770395,334321.5222761298,1559559.091686122,4.664848021354779,1559559.091686122,4.664848021354779,0.7587784525316618,0.09266107647652023,4.028046144702076,101325.0,128382.80191660336,1.2670397425768898,1.0,0.0,4.0280461447005855,1.2847694901911935,1.2850655806966949,3.1352286736686446,0.0,16534.403826345635,0.0,0.0,22719.888385371123,2316.783854361186,19311.909436707243,1969.2667156171826,0.85,0.8500001896638626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.653494972283,4632.441516551485,6.1652342319168145,5.000509787504242,-3.6993666775987872,8.69987646510303,2.9450920961645837,3.5,0.8414548846184525,0.6,0.00023044997082250748,0.9951834148381765,0.00023156532493056085,198.98628593950778,0.0,0.0,0.0,0.03943536517402355,7.812328842837158e-05,0.0001523266823941359,0.0006135789057529567,0.09266107646853099,0.09266107646853099,0.09266107646853099,0.09266108197765083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.39162923046,595.5845870691072,0.0,0.09266107646853099,0.09266107647652023,0.09266107647652023,0.372130517377462,0.372130517377462,0.5,9.999393355316311,2.9191740054557158e-05,2.9191740054557158e-05,6.0822458181064576e-12,3.811726401181659e-08,3.13247752501411e-05,6.0822458181064576e-12,27510.782023607655,20874.588611808875,0.7587784525316618,1.023086055885413,0.6356863707870056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519585954906682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61068020293766,260.61068020293766,-12.53931979706232,244.8265690368496,276.3947913690238,127794.61829189282,127792.83956055125,1.7787313415778616,0.0,nan,276.3947913690238,3.244791369023801,270.0811469025906,-3.0688530974093737,263.76750243615555,-9.382497563844424,257.45385796972107,-15.696142030278907,251.14021350328554,-22.00978649671444,244.8265690368496,-28.323430963150372,1.0,1.0,26381.15544483698,26381.15544483698,275.5883326976933,2.4383326976933404,275.5883326976933,275.5883326976933,77306.42682959829,77306.4048702944,0.021959303892799653,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5883326976933,2.4383326976933404,1.0,0.002,0.12939576966571845,0.004911141539145006,0.00019987287009086532,0.0018001271300275487,0.09993643504543266,0.09993643504543266,0.0,1.1841395919365283e-13,1.0,1.0000000636164021,3.132476916789528e-05,0.09266107647652023,0.0,5.872459983938403e-09,0.007542578718070005,0.0,1600131.3891101812,266.6447099625716,3.811118176599848e-08,1.0,1284398.486954274,2598.5712593601634,,,,,,,,,,,,,,,,,2.0,16534.403826345635,1551.7730664034857,0.372130517377462,6.17534620354742,2.9450920961645837
5400.0,-30.077110826282077,5.000509391858978,35.058217426934036,24.095139966253214,4.9985841299302285,-26.56954133066201,-40.08240551976485,1.491014634309189,-6.5052882651661434,-6.505288299399543,40.11641980217532,42253.39206566035,25750.04747577774,25750.04747577774,68003.4395414381,77315.73523026024,77306.39452340092,25750.04747577774,103056.44199917866,103056.44199917866,103056.44199917866,130567.21875271582,126049.79299475245,4517.42575796337,0.0,91516.74177501618,56454.39861041229,38958.1590717821,27510.776753537164,66468.93582531926,20874.58489632611,1551.7727789212624,0.0,0.8785884949679186,2.728219441341737,0.0014947054983599872,1.0,1.0,-6.505260199087502,334321.54571671435,1559559.0414365048,4.664847543980875,1559559.0414365048,4.664847543980875,0.75877846283065,0.09266106750700741,4.028046144702076,101325.0,128382.7899462433,1.2670396244386213,1.0,0.0,4.028046144704623,1.2847694815034647,1.285065572006964,3.1352286948693475,0.0,16534.40165651769,0.0,0.0,22719.884154103947,2316.783422892012,19311.90307680726,1969.26606708787,0.85,0.8500000680381508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.654117737601,4632.441516551485,6.165233402119963,5.000509391858978,-3.699365037498314,8.699874429357292,2.945092828050894,3.5,0.8414550937288269,0.6,0.00023044997082250748,0.9951813395581799,0.0002315658078203294,198.98626954809808,0.0,0.0,0.0,0.03943536517402355,7.812347875950201e-05,0.00015232649206300546,0.0006135781390903805,0.09266106749746593,0.09266106749746593,0.09266106749746593,0.09266107242669411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.38529397483,595.5845890722559,0.0,0.09266106749746593,0.09266106750700741,0.09266106750700741,0.37213049191414815,0.37213049191414815,0.5,9.999393503290552,2.8333256466339662e-05,2.8333256466339662e-05,4.530420483206399e-11,3.423338057473302e-08,2.8100312022161233e-05,4.530420483206399e-11,27510.776753537164,20874.58489632611,0.75877846283065,1.0230860280379923,0.6356863027971819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519584756652177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6106904663704,260.6106904663704,-12.539309533629591,244.82658810678936,276.3947928259497,127794.53839459931,127792.77237998151,1.7660146177700744,0.0,nan,276.3947928259497,3.2447928259497303,270.08115188211855,-3.06884811788143,263.76751093828705,-9.382489061712931,257.4538699944553,-15.69613000554466,251.14022905062242,-22.009770949377554,244.82658810678936,-28.32341189321062,1.0,1.0,26381.15544483698,26381.15544483698,275.58833327680134,2.438333276801359,275.58833327680134,275.58833327680134,77306.41628503113,77306.39452340092,0.02176163021067623,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58833327680134,2.438333276801359,1.0,0.002,0.12939576439780695,0.004911141884527536,0.0001998728626834198,0.0018001271374642588,0.09993643134170989,0.09993643134170989,0.0,1.4767874423338156e-13,1.0,1.0000000570847027,2.81002667179564e-05,0.09266106750700741,0.0,5.267961507349691e-09,0.006766161757432189,0.0,1600131.3911821095,266.64471173483383,3.4188076369900955e-08,1.0,1284398.4808909968,2598.5712839016182,,,,,,,,,,,,,,,,,2.0,16534.40165651769,1551.7727789212624,0.37213049191414815,6.17534620354742,2.945092828050894
