time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
24.0,-29.487598335054727,4.377604757019072,34.97094500273841,23.961500159371667,4.758046961370781,-26.06302876516331,-39.61075684111563,1.3333261931890998,-4.055334432536199,-5.305902036215585,39.90470643502632,42858.6796053603,24146.19286300044,24146.19286300044,67004.87246836074,77742.85378685275,77742.85378685275,24146.19286300044,101889.04664985319,101889.04664985319,101889.04664985319,126331.14145877634,91607.42090971427,56723.24672822655,38760.193534986356,24442.09480892316,0.0,63202.28834390952,20775.780587584686,1522.2273552875279,0.0,0.8857015551792246,2.8351132504382712,0.0014959135982669303,350447.08012115216,1550428.5471310953,4.424144571543015,1550428.5471310953,4.424144571543015,0.85,0.09529990101173261,4.027634451161993,1.267516174982302,1.0,0.0,4.027634451162718,1.2854749360424496,1.285791494936063,3.133187850057771,19333.01264487702,1971.4186439688397,4632.441516551485,4632.441516551485,5.212411808487444,4.377604757019072,-2.916461809261047,7.294066566280119,3.2939187395574017,3.2939187395574017,0.9411196398735433,0.0,0.0,0.0002462454966760829,1.0002172271071346,0.0002461920170964094,198.49982333128534,0.0,0.0,0.0,0.004595235368408406,8.240076633843781e-05,0.00016384473033764508,0.0006599066805492459,0.09529990101171953,0.07173619019187627,0.02356371081984327,0.09529993421710636,0.07173619019188611,0.0235637108198465,0.37557956554836813,0.37557956554836813,0.12336939957242392,0.0,1.1870885225628172,6.980716505479677,3.979039320256561e-13,1.2505676036793716,6.930139915573477,3.979039320256561e-13,24442.09480892316,20775.780587584686,0.85,1.060165291860317,0.6781191113231326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448413754702999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15426.200866096871,1522.2273552875279,0.37557956554836813,0.12336939957242392,6.112874298809886,3.2939187395574017
25.0,-29.490420338949864,4.3907534608950805,34.96969257051684,23.967078350856923,4.764902276117922,-26.064815282570056,-39.61199208917094,1.339297219737876,-3.9464318327608225,-5.298432851998832,39.905416878066134,42851.55880184367,24172.155534878835,24172.155534878835,67023.7143367225,77737.67577939543,77737.67577939543,24172.155534878835,101909.83131427427,101909.83131427427,101909.83131427427,126357.98631906036,91605.82146347218,56720.528552577714,38761.436567660516,24448.1550047861,0.0,63209.59157244662,20780.931754068184,1522.4299842391154,0.0,0.885737322421557,2.8345103982110333,0.0014959135982669303,350549.3794738432,1550459.118456242,4.42294070177332,1550459.118456242,4.42294070177332,0.85,0.09529534927677753,4.027634451161993,1.2675047870026903,1.0,0.0,4.027634451163452,1.2854470833099287,1.2857635665958265,3.1332557391558584,19332.67509455505,1971.3842234152387,4632.441516551485,4632.441516551485,5.218016341601489,4.3907534608950805,-2.904573121246999,7.29532658214208,3.2968909319949327,3.2968909319949327,0.9419688377128379,0.0,0.0,0.0002461920170964094,1.0002925332622241,0.0002461200188044099,198.5021452763891,0.0,1.0615687117014542e-05,30.08485728961921,0.00460585105552542,8.238928678940367e-05,0.00016380273030700573,0.000659737519778893,0.09529534878448702,0.07173755298958864,0.023557795794898372,0.09529620104233638,0.07173755336018114,0.023557795916596392,0.37559829803247236,0.37559829803247236,0.12334223953686753,0.0,1.2183010783293184,6.959896836021244,3.979039320256561e-13,1.3520010192380028,6.891305086802788,3.979039320256561e-13,24448.1550047861,20780.931754068184,0.85,1.0603408860806258,0.6779281076785644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484316635396868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.789459528016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.157849436553,1522.4299842391154,0.37559829803247236,0.12334223953686753,6.112874298809886,3.2968909319949327
26.0,-29.49315813349517,4.403680748405104,34.96855215079061,23.971908806730085,4.771072746864899,-26.066751485441788,-39.61345707122234,1.3444686705264413,-3.836514410726352,-5.291496222214064,39.90617354024391,42845.756752528505,24198.725498797154,24198.725498797154,67044.48225132565,77732.24060859745,77732.24060859745,24198.725498797154,101930.9661073946,101930.9661073946,101930.9661073946,126385.3314681312,91604.42885534294,56717.94499928009,38762.75984006983,24454.365360736596,0.0,63217.12520080643,20786.210556626105,1522.6519528903605,0.0,0.8857701770912092,2.833832073161517,0.0014959135982669303,350644.4058538348,1550491.6791544594,4.4218349224164655,1550491.6791544594,4.4218349224164655,0.85,0.09529085449454658,4.027634451161993,1.2674948842683809,1.0,0.0,4.027634451163116,1.2854230143496541,1.2857393991565778,3.1333144079419886,19332.381195760554,1971.3542540786666,4632.441516551485,4632.441516551485,5.223751970173029,4.403680748405104,-2.8931817666931496,7.296862515098253,3.2998201322592267,3.2998201322592267,0.9428057520740648,0.0,0.0,0.0002461200188044099,1.0002838092022432,0.0002460501874969846,198.50439797952353,0.0,1.4291815418136776e-05,40.50300489499963,0.0046201428709435576,8.237567416628848e-05,0.00016374434463812144,0.0006595023636474405,0.09529085449455087,0.07173848320830516,0.02355237128624571,0.0952908210147877,0.07173848320830194,0.02355237128624465,0.37561334143747893,0.37561334143747893,0.12331717817508908,0.0,1.2639472441923658,6.935988967547985,3.979039320256561e-13,1.4549818114876985,6.853997825939871,3.979039320256561e-13,24454.365360736596,20786.210556626105,0.85,1.060543041752718,0.6777555388105807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484485022554754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.207607133394,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15426.118395347352,1522.6519528903605,0.37561334143747893,0.12331717817508908,6.112874298809886,3.2998201322592267
27.0,-29.4958701077173,4.4163973302264985,34.9675166243965,23.97712479522454,4.777572141286134,-26.068541841102036,-39.61475630113853,1.3500483591474457,-3.728995460474721,-5.284325999569861,39.906946967943384,42839.378370410916,24224.010181432583,24224.010181432583,67063.3885518435,77727.03483911892,77727.03483911892,24224.010181432583,101951.04502055151,101951.04502055151,101951.04502055151,126411.28864307713,91602.94460945431,56715.288140751916,38764.06274300266,24460.24362252562,0.0,63224.306365528275,20791.207079146778,1522.8478989973207,0.0,0.8858041608507659,2.8332153654980154,0.0014959135982669303,350742.6535254149,1550524.9618409907,4.42069119981907,1550524.9618409907,4.42069119981907,0.85,0.09528597734920524,4.027634451161993,1.2674843721603977,1.0,0.0,4.0276344511640305,1.2853970301678102,1.2857133188135454,3.1333777476023736,19332.067957550724,1971.3223126705577,4632.441516551485,4632.441516551485,5.22921014650296,4.4163973302264985,-2.8817103449156063,7.298107675142105,3.302704453092909,3.302704453092909,0.9436298437408311,0.0,0.0,0.0002460501874969846,1.000281138464713,0.00024598103276708396,198.50662948143903,0.0,1.386182164058175e-05,39.28440252940868,0.004634004692584139,8.236360345263415e-05,0.00016368658404435047,0.000659269725090049,0.09528597734920662,0.07173873475090828,0.023547242598298337,0.09528599921262625,0.07173873475090725,0.023547242598297994,0.3756252323486875,0.3756252323486875,0.12329379575233299,0.0,1.3203530261858418,6.9103543786504815,3.979039320256561e-13,1.5553305390951664,6.82191174365812,3.979039320256561e-13,24460.24362252562,20791.207079146778,0.85,1.0607216181087027,0.6775776727820012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484648388559562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.989004767805,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15426.08053418533,1522.8478989973207,0.3756252323486875,0.12329379575233299,6.112874298809886,3.302704453092909
28.0,-29.498553200480735,4.42890785945876,34.966581922963385,23.982511669769906,4.7841324266364404,-26.07021299034215,-39.61593577461315,1.355792216494798,-3.621397286105548,-5.2772044849923345,39.907811759720786,42832.6282170933,24248.736492129054,24248.736492129054,67081.36470922235,77722.27444516064,77722.27444516064,24248.736492129054,101971.0109372897,101971.0109372897,101971.0109372897,126437.38991331284,91601.48764805486,56712.62430973393,38765.40370924547,24466.378976023145,0.0,63231.78268526861,20796.422129619674,1523.0584463611226,0.0,0.8858375524533837,2.832593107017418,0.0014959135982669303,350840.25517873344,1550562.1768104353,4.419567463888973,1550562.1768104353,4.419567463888973,0.85,0.09528102218608611,4.027634451161993,1.267473638611846,1.0,0.0,4.027634451163054,1.285370276925927,1.2856864700946173,3.1334429646174997,19331.760477513853,1971.2909584326812,4632.441516551485,4632.441516551485,5.234547787703205,4.42890785945876,-2.8703675068494787,7.299275366308239,3.305546756523038,3.305546756523038,0.9444419304351538,0.0,0.0,0.00024598103276708396,1.0002781501678197,0.0002459126321271888,198.50883726200527,0.0,1.3727672345279473e-05,38.90422342652203,0.004647732364929418,8.235264677218166e-05,0.0001636283859949023,0.000659035324621101,0.09528102175245266,0.07173860916850973,0.023542412583942938,0.09528183446269942,0.07173860949499913,0.02354241269108698,0.37563448057190624,0.37563448057190624,0.12327175648079478,0.0,1.3855077589572034,6.884428527549687,3.979039320256561e-13,1.655807198886805,6.794719327016139,3.979039320256561e-13,24466.378976023145,20796.422129619674,0.85,1.0608804917475558,0.6773908056695072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448481021731001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.60882566492,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.043099030629,1523.0584463611226,0.37563448057190624,0.12327175648079478,6.112874298809886,3.305546756523038
29.0,-29.501207896819935,4.441211681938103,34.96574198602442,23.987458110228204,4.790303789598711,-26.071985453460407,-39.6172393701039,1.3610813462390794,-3.51438200016554,-5.2703855981102805,39.90870186262928,42826.51701017217,24273.541302479047,24273.541302479047,67100.0583126512,77717.30568702513,77717.30568702513,24273.541302479047,101990.84698950418,101990.84698950418,101990.84698950418,126463.33242078591,91600.08874528113,56710.07447530616,38766.68252219441,24472.485431281737,0.0,63239.16795347615,20801.612616589475,1523.2728872032762,0.0,0.8858692905320866,2.8319443183539965,0.0014959135982669303,350933.729243419,1550600.4817100863,4.418499427379178,1550600.4817100863,4.418499427379178,0.85,0.09527606526602275,4.027634451161993,1.2674636375205597,1.0,0.0,4.027634451161979,1.285345652417347,1.2856617516055178,3.133502994768161,19331.465250285048,1971.2608536335088,4632.441516551485,4632.441516551485,5.239902374536383,4.441211681938103,-2.8593433749731894,7.300555056911293,3.308348095058481,3.308348095058481,0.9452423128738517,0.0,0.0,0.0002459126321271888,1.0002752119739853,0.00024584497264697224,198.51102171895693,0.0,1.3578131493565515e-05,38.48042465276467,0.0046613104964229836,8.234053863174508e-05,0.0001635720934954437,0.0006588085990109397,0.09527606487297283,0.0717382265339573,0.023537838339015526,0.09527683645825322,0.07173822682990469,0.023537838436118064,0.3756415798851002,0.3756415798851002,0.12325079173023087,0.0,1.4577102610261932,6.858487170024262,3.979039320256561e-13,1.7560035979447548,6.768116231204715,3.979039320256561e-13,24472.485431281737,20801.612616589475,0.85,1.0610522004656266,0.6772150614264694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484970326038173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.18502689116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.006152068678,1523.2728872032762,0.3756415798851002,0.12325079173023087,6.112874298809886,3.308348095058481
30.0,-29.503833778609483,4.453310872315337,34.964989922979925,23.99208949590104,4.796220228677382,-26.073842594605097,-39.618645678833104,1.366039880318438,-3.4090160476957294,-5.2637369510608005,39.90958094916772,42820.95798757163,24298.097154731906,24298.097154731906,67119.05514230354,77712.09356224716,77712.09356224716,24298.097154731906,102010.19071697906,102010.19071697906,102010.19071697906,126488.49237234802,91598.75284181749,56707.61726714813,38767.928416299284,24478.301655368952,0.0,63246.23007166824,20806.55640706361,1523.4731425639,0.0,0.8859001875940694,2.831299100481958,0.0014959135982669303,351024.8884635974,1550638.3132306472,4.417459742007593,1550638.3132306472,4.417459742007593,0.85,0.09527101503950716,4.027634451161993,1.2674541655788198,1.0,0.0,4.027634451161954,1.2853225752199722,1.2856385817640883,3.133559254938549,19331.183318556174,1971.2321045980202,4632.441516551485,4632.441516551485,5.2452032190619144,4.453310872315337,-2.8485384256886537,7.301849298003991,3.311107927938848,3.311107927938848,0.9460308365539565,0.0,0.0,0.00024584497264697224,1.0002722302430658,0.00024577806442475366,198.51318250687387,0.0,1.3431152546761837e-05,38.06388631752305,0.004674741648969746,8.232747830871725e-05,0.000163517494338255,0.000658588693564442,0.09527101503950884,0.07173756817748632,0.02353344686202252,0.0952709743212807,0.07173756817748506,0.023533446862022103,0.37564694184565056,0.37564694184565056,0.12323068659644643,0.0,1.5352188859531566,6.832555739643794,3.979039320256561e-13,1.8547209033650915,6.741884748648033,3.979039320256561e-13,24478.301655368952,20806.55640706361,0.85,1.0612340856719327,0.677051548195814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448512874357977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.76848855592,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15425.969684545333,1523.4731425639,0.37564694184565056,0.12323068659644643,6.112874298809886,3.311107927938848
31.0,-29.506431832626383,4.46521312674692,34.96432101679395,23.997005342412763,4.802345023510419,-26.0755678034489,-39.61990774897856,1.3712938812561408,-3.3053704742944774,-5.256980713810392,39.91049843947613,42814.92057068101,24321.729468210135,24321.729468210135,67136.65003889115,77707.18960375282,77707.18960375282,24321.729468210135,102028.91907196296,102028.91907196296,102028.91907196296,126512.9470053492,91597.37246453135,56705.1034314688,38769.18781451394,24484.027933386238,0.0,63253.215747900176,20811.423743378302,1523.6645157334199,0.0,0.8859314886770109,2.8306911365672187,0.0014959135982669303,351117.5418873885,1550677.7982028294,4.416406511242231,1550677.7982028294,4.416406511242231,0.85,0.09526582924029706,4.027634451161993,1.2674442815268416,1.0,0.0,4.027634451162793,1.2852981139384414,1.2856140284670725,3.1336188915896086,19330.892000983178,1971.2023984727894,4632.441516551485,4632.441516551485,5.250304700298924,4.46521312674692,-2.837741802370306,7.3029549291172255,3.3138265365058768,3.3138265365058768,0.946807581858822,0.0,0.0,0.00024577806442475366,1.0002693506468332,0.0002457118817704642,198.51532043642445,0.0,1.3282164128487096e-05,37.64165314013243,0.004688023813098232,8.231575915299112e-05,0.00016346230527176253,0.0006583664121789095,0.09526582923990407,0.07173664205621982,0.023529187183684245,0.0952658477042235,0.07173664205651575,0.02352918718378131,0.37565089723209444,0.37565089723209444,0.12321126915608553,0.0,1.616515958677951,6.807184922167892,3.979039320256561e-13,1.951610239515901,6.718960064556768,3.979039320256561e-13,24484.027933386238,20811.423743378302,0.85,1.0613950491698108,0.6768813263395599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485285444876825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.34625537853,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15425.93370578359,1523.6645157334199,0.37565089723209444,0.12321126915608553,6.112874298809886,3.3138265365058768
32.0,-29.50900260570841,4.476922929683379,34.963731951408974,24.002072412427538,4.8085272717310925,-26.077179435701098,-39.6210546727292,1.376704101720517,-3.202311385956534,-5.250263581316797,39.91148570208056,42808.52345189164,24344.823647624053,24344.823647624053,67153.3470995157,77702.66545756995,77702.66545756995,24344.823647624053,102047.489105194,102047.489105194,102047.489105194,126537.41588955399,91595.97207498399,56702.57943429146,38770.43626743615,24489.926784359985,0.0,63260.36305179613,20816.437766705985,1523.8655841986324,0.0,0.885962327291068,2.8300876881751447,0.0014959135982669303,351209.6780676122,1550720.286733649,4.415368890931064,1550720.286733649,4.415368890931064,0.85,0.09526066782524242,4.027634451161993,1.267434215047397,1.0,0.0,4.027634451161446,1.285272920708951,1.2855887439781146,3.1336803151041,19330.5964599827,1971.1722616778104,4632.441516551485,4632.441516551485,5.255290015133749,4.476922929683379,-2.8270607936487564,7.303983723332136,3.3165059013799296,3.3165059013799296,0.9475731146799798,0.0,0.0,0.0002457118817704642,1.000266527577376,0.000245646410227855,198.51743595631768,0.0,1.3138270823611018e-05,37.233859514113625,0.0047011620839218435,8.23051105450957e-05,0.00016340677122536845,0.0006581427413404402,0.09526066745144458,0.07173560248562187,0.02352506496582271,0.09526142369609993,0.07173560276710847,0.02352506505813395,0.37565374408214913,0.37565374408214913,0.12319240187046349,0.0,1.7007951324532655,6.782903090804837,3.979039320256561e-13,2.047952195360267,6.698949690765687,3.979039320256561e-13,24489.926784359985,20816.437766705985,0.85,1.0615390721759228,0.676703727053242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485440488711543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.93846175251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.898196975497,1523.8655841986324,0.37565374408214913,0.12319240187046349,6.112874298809886,3.3165059013799296
33.0,-29.51154648021292,4.48843945858637,34.963217829188316,24.006726883258693,4.814339286829538,-26.078888080565797,-39.622321248147614,1.381680887185233,-3.1001011546496215,-5.243839221465345,39.912490101676724,42802.7405109474,24368.01653164132,24368.01653164132,67170.75704258872,77697.96981608395,77697.96981608395,24368.01653164132,102065.98634772527,102065.98634772527,102065.98634772527,126561.77959563836,91594.65607251479,56700.16811071704,38771.65329088639,24495.793247913094,0.0,63267.446538799486,20821.42426072613,1524.0703246322885,0.0,0.8859915954648594,2.829462378756223,0.0014959135982669303,351297.81615881354,1550763.5136871033,4.414384155994979,1550763.5136871033,4.414384155994979,0.85,0.0952556159844886,4.027634451161993,1.267424807944335,1.0,0.0,4.027634451162817,1.2852497561731542,1.2855654895985549,3.1337367945933874,19330.318728199345,1971.143940917576,4632.441516551485,4632.441516551485,5.2602966372215585,4.48843945858637,-2.8166851032839446,7.305124561870315,3.319147047143673,3.319147047143673,0.9483277277553351,0.0,0.0,0.000245646410227855,1.0002637439854474,0.0002455816395474881,198.51952937995313,0.0,1.2997242766873688e-05,36.83418600132003,0.004714159326688717,8.229335251142282e-05,0.0001633530577164322,0.0006579264029613558,0.0952556156467108,0.0717345428245389,0.0235210728221719,0.09525631847771808,0.07173454307891053,0.02352107290557808,0.3756557532543716,0.3756557532543716,0.12317397470863252,0.0,1.7874474115590147,6.759463459439473,3.979039320256561e-13,2.143738066815729,6.67829877498923,3.979039320256561e-13,24495.793247913094,20821.42426072613,0.85,1.061695401305559,0.676536557938973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448559390761702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.53878823971,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.863148093666,1524.0703246322885,0.3756557532543716,0.12317397470863252,6.112874298809886,3.319147047143673
34.0,-29.514063524504316,4.499767471010268,34.96277358388202,24.011377931479387,4.820136510325349,-26.08057405199784,-39.62356917383147,1.3866470378189586,-2.999806192675976,-5.23743624948506,39.91349688912684,42796.996476628614,24390.638509132128,24390.638509132128,67187.63498576074,77693.32046481491,77693.32046481491,24390.638509132128,102083.95897394704,102083.95897394704,102083.95897394704,126585.39529071837,91593.36954930486,56697.77890843769,38772.8784898524,24501.43631677133,0.0,63274.31480662373,20826.22086925563,1524.2615472999662,0.0,0.8860207383937344,2.828861589240594,0.0014959135982669303,351385.678096899,1550806.8443220584,4.4134036786052615,1550806.8443220584,4.4134036786052615,0.85,0.09525052497280773,4.027634451161993,1.2674154382059353,1.0,0.0,4.027634451162992,1.2852266408158155,1.2855422853133782,3.133793156205816,19330.04721777761,1971.1162545596724,4632.441516551485,4632.441516551485,5.265180018352218,4.499767471010268,-2.806410416159119,7.306177887169387,3.3217494049122145,3.3217494049122145,0.949071258546347,0.0,0.0,0.0002455816395474881,1.0002609673164777,0.0002455175674867529,198.5216007623659,0.0,1.2858244984064449e-05,36.44026628483865,0.004727017571672781,8.228176912791574e-05,0.00016329987041957235,0.0006577121839721589,0.09525052463761141,0.07173337294441486,0.02351715169319655,0.09525117448965109,0.07173337319685213,0.023517151775955595,0.3756571271899073,0.3756571271899073,0.12315589964583441,0.0,1.8755266691085808,6.736776511796734,3.979039320256561e-13,2.2376300568091096,6.658574170185261,3.979039320256561e-13,24501.43631677133,20826.22086925563,0.85,1.0618468993476537,0.6763723417222766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485745724313877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.14486852323,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.828552387567,1524.2615472999662,0.3756571271899073,0.12315589964583441,6.112874298809886,3.3217494049122145
35.0,-29.51655797080017,4.510909604454098,34.962395352556356,24.015930003393464,4.825826011953571,-26.08225045217551,-39.624807809572644,1.3915184933260782,-2.9009197377432088,-5.231151928908839,39.914530967423666,42791.31233129744,24412.943986740065,24412.943986740065,67204.25631803751,77688.70655592796,77688.70655592796,24412.943986740065,102101.65054266802,102101.65054266802,102101.65054266802,126608.71298771372,91592.06574853242,56695.39811349771,38774.07515003857,24507.062445045693,0.0,63281.13759508426,20831.00307828884,1524.4534665754263,0.0,0.8860491673088186,2.828266944966098,0.0014959135982669303,351471.9286656084,1550851.3504671047,4.4124472652909645,1550851.3504671047,4.4124472652909645,0.85,0.09524550356497297,4.027634451161993,1.2674061602307485,1.0,0.0,4.027634451161887,1.285203968145335,1.2855195247246627,3.1338484403952096,19329.77206106465,1971.088196383541,4632.441516551485,4632.441516551485,5.269995077005036,4.510909604454098,-2.7963080388567767,7.307217643310874,3.3243140877577346,3.3243140877577346,0.9498040250736385,0.0,0.0,0.0002455175674867529,1.000258629349842,0.00024545408585611186,198.5236535853127,0.0,1.2719688061291031e-05,36.04759596569878,0.004739737259734072,8.227027346503092e-05,0.000163247294021722,0.0006575004254608588,0.0952455032451148,0.07173219233963324,0.02351331090548156,0.09524619860184168,0.07173219258052782,0.02351331098444515,0.37565802297248513,0.37565802297248513,0.1231381062622626,0.0,1.9645291901821338,6.714804001139555,3.979039320256561e-13,2.330232191165635,6.639221118794012,3.979039320256561e-13,24507.062445045693,20831.00307828884,0.85,1.0619950726558685,0.6762095935301503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485895942786113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.75219820409,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.794409384256,1524.4534665754263,0.37565802297248513,0.1231381062622626,6.112874298809886,3.3243140877577346
36.0,-29.519021951676105,4.521865981040433,34.96207854643033,24.02012259643527,4.831201827080168,-26.084010558365975,-39.626156667340524,1.3960131907657605,-2.8033756255366598,-5.225105792035105,39.91556348156663,42786.21854302286,24435.234809639827,24435.234809639827,67221.45335266268,77683.90721760271,77683.90721760271,24435.234809639827,102119.14202724255,102119.14202724255,102119.14202724255,126631.70074907588,91590.83186994998,56693.14319538947,38775.20963840056,24512.558721833335,0.0,63287.768360233895,20835.674913558334,1524.6423413098782,0.0,0.886076375555735,2.827663434418892,0.0014959135982669303,351554.92591298406,1550895.790255042,4.4115319568553435,1550895.790255042,4.4115319568553435,0.85,0.09524058407170029,4.027634451161993,1.2673976114159453,1.0,0.0,4.027634451163212,1.2851830587075106,1.285498528563173,3.133899426913178,19329.51166087,1971.0616429535062,4632.441516551485,4632.441516551485,5.274806972162291,4.521865981040433,-2.786467137188927,7.30833311822936,3.32684157713164,3.32684157713164,0.9505261648947544,0.0,0.0,0.00024545408585611186,1.00025547540665,0.0002453913943898417,198.52568137305477,0.0,1.2602605250412347e-05,35.71578327966859,0.004752339864984485,8.225775653043484e-05,0.00016319632932567703,0.000657295158295275,0.0952405840717119,0.07173103951662703,0.023509544555084867,0.09524059713426558,0.07173103951661829,0.023509544555082005,0.37565856445057544,0.37565856445057544,0.12312053822207181,0.0,2.054096472198921,6.693236594666928,3.979039320256561e-13,2.4217301664984348,6.618803058156971,3.979039320256561e-13,24512.558721833335,20835.674913558334,0.85,1.0621555332783779,0.6760582597806856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486044815527246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.42038551806,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15425.760635192646,1524.6423413098782,0.37565856445057544,0.12312053822207181,6.112874298809886,3.32684157713164
37.0,-29.521464703421266,4.532646661927804,34.9618202466028,24.024876427743607,4.836997176606247,-26.08555008402823,-39.62726140217853,1.4010825572100911,-2.7077491745854445,-5.218812515008727,39.91663383197295,42780.20277732422,24456.31829351553,24456.31829351553,67236.52107083975,77679.68171648151,77679.68171648151,24456.31829351553,102136.00000999705,102136.00000999705,102136.00000999705,126653.9722731085,91589.54380541122,56690.77606331944,38776.40860232419,24517.972263111456,0.0,63294.38086543565,20840.276423644736,1524.819863209849,0.0,0.8861047054173133,2.8271159014722103,0.0014959135982669303,351641.33207147097,1550941.8595456774,4.410578956715046,1550941.8595456774,4.410578956715046,0.85,0.09523557183454301,4.027634451161993,1.2673881070548672,1.0,0.0,4.027634451162927,1.2851594583206096,1.2854748418104338,3.1339569771560725,19329.239825163153,1971.0339234257524,4632.441516551485,4632.441516551485,5.279358240386698,4.532646661927804,-2.776521661113251,7.309168323041055,3.329331600075941,3.329331600075941,0.9512376000216974,0.0,0.0,0.0002453913943898417,1.0002532790866265,0.0002453292576195491,198.527691725659,0.0,1.2445866057556852e-05,35.271584407116116,0.004764785731042042,8.224750628368288e-05,0.00016314388810615885,0.0006570839442328827,0.09523557151596462,0.07172977745360185,0.023505794062362778,0.09523628730113669,0.07172977769354935,0.02350579414099366,0.37565883241305575,0.37565883241305575,0.12310315045658585,0.0,2.14350866543964,6.67255327462351,3.979039320256561e-13,2.511063340423277,6.602132947478708,3.979039320256561e-13,24517.972263111456,20840.276423644736,0.85,1.062282625274195,0.6758925862356608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486191872903371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.97618664551,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.727388176738,1524.819863209849,0.37565883241305575,0.12310315045658585,6.112874298809886,3.329331600075941
38.0,-29.523877925481635,4.543245652423457,34.96161699156206,24.02886104481297,4.842118004927383,-26.08728831936181,-39.62860271623356,1.4053548878565498,-2.6122873274636618,-5.213042169523261,39.91772043468305,42775.29839845286,24478.121140521616,24478.121140521616,67253.41953897447,77675.07302539496,77675.07302539496,24478.121140521616,102153.19416591658,102153.19416591658,102153.19416591658,126676.7013007243,91588.36854915177,56688.5939222181,38777.527363259636,24523.507134807714,0.0,63301.034498067354,20844.98106458656,1525.015454341249,0.0,0.8861302927697179,2.8265100451288654,0.0014959135982669303,351720.5730731705,1550988.62941486,4.409718248389749,1550988.62941486,4.409718248389749,0.8500000000000001,0.09523086245301356,4.027634451161993,1.2673799121053895,1.0,0.0,4.027634451161248,1.2851395884164132,1.2854548871714992,3.1340054321452837,19328.991796740353,1971.0086315653514,4632.441516551485,4632.441516551485,5.284064796730299,4.543245652423457,-2.7670476841856106,7.310293336609067,3.3317868821120324,3.3317868821120324,0.9519391091748665,0.0,0.0,0.0002453292576195491,1.0002502218563758,0.0002452678862337463,198.52967781076933,0.0,1.2335869577483074e-05,34.95985438258703,0.004777121600619525,8.223506253128728e-05,0.0001630941950882618,0.0006568837989220184,0.09523086245280216,0.07172871468928678,0.023502147763515384,0.09523084130577376,0.071728714689446,0.023502147763567554,0.3756589208193538,0.3756589208193538,0.12308590691086374,0.0,2.233151157999771,6.652279279885818,3.979039320256561e-13,2.6007548420595867,6.58246968352546,3.979039320256561e-13,24523.507134807714,20844.98106458656,0.85,1.0624379217851136,0.6757440654427036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486337666072926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.66445662098,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15425.694484318388,1525.015454341249,0.3756589208193538,0.12308590691086374,6.112874298809886,3.3317868821120324
39.0,-29.526266519065196,4.553674965806807,34.961465224311866,24.033476993814133,4.84775120452715,-26.08879699140045,-39.629683492798335,1.4102816768623279,-2.519688549944135,-5.206924616724813,39.91881352792773,42769.41858640964,24498.48239399825,24498.48239399825,67267.9009804079,77670.94598785946,77670.94598785946,24498.48239399825,102169.42838185771,102169.42838185771,102169.42838185771,126698.17494784799,91587.09974407239,56686.26745142609,38778.702547384775,24528.746565990285,0.0,63307.449113375056,20849.43458109174,1525.1852025863006,0.0,0.8861576280629505,2.8259845345601255,0.0014959135982669303,351804.59738917643,1551035.679727074,4.4087987798842585,1551035.679727074,4.4087987798842585,0.85,0.09522597084408514,4.027634451161993,1.2673706868803132,1.0,0.0,4.027634451161341,1.2851166542612786,1.2854318685161565,3.134061361516781,19328.72402558819,1970.9813265068287,4632.441516551485,4632.441516551485,5.288460157881406,4.553674965806807,-2.757392302924887,7.311067268731694,3.334205322014767,3.334205322014767,0.9526300920042192,0.0,0.0,0.0002452678862337463,1.0002476727272849,0.00024520715510889074,198.53164366091517,0.0,1.2184041450228763e-05,34.52957346994832,0.004789305642069754,8.22250371254682e-05,0.0001630428491082781,0.0006566769960841073,0.09522597054643588,0.0717274912851075,0.02349847926132838,0.09522667134522027,0.07172749150930728,0.023498479334777864,0.3756588766242279,0.3756588766242279,0.12306877874095272,0.0,2.322020412263214,6.632680352845114,3.979039320256561e-13,2.687236066780656,6.566243718557757,3.979039320256561e-13,24528.746565990285,20849.43458109174,0.85,1.062559018290884,0.6755827187068526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486481699538791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.23417570834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.662090612997,1525.1852025863006,0.3756588766242279,0.12306877874095272,6.112874298809886,3.334205322014767
40.0,-29.528630918653214,4.563930718260088,34.961362708499585,24.037586466316156,4.852901751386834,-26.090410231239165,-39.6309040026739,1.4146810639757281,-2.426946357169925,-5.201218804737846,39.919944494235104,42764.22435778543,24519.309705606163,24519.309705606163,67283.53406339159,77666.72257488212,77666.72257488212,24519.309705606163,102186.03228048829,102186.03228048829,102186.03228048829,126720.24565241889,91585.91574056636,56684.10543553713,38779.78922781025,24534.2133719306,0.0,63314.00259974085,20854.08136614101,1525.3766975046308,0.0,0.8861827127145453,2.8254096078896174,0.0014959135982669303,351882.9806635127,1551084.3613553934,4.407955049234434,1551084.3613553934,4.407955049234434,0.85,0.09522136529450247,4.027634451161993,1.2673623298341412,1.0,0.0,4.027634451163593,1.2850961880993241,1.2854113192848482,3.1341112738953205,19328.474151129045,1970.9558464031088,4632.441516551485,4632.441516551485,5.292956126483169,4.563930718260088,-2.7481218048697347,7.312052523129823,3.3365902409727837,3.3365902409727837,0.9533114974207954,0.0,0.0,0.00024520715510889074,1.0002451685132683,0.0002451470527704309,198.53358963263693,0.0,1.205705003895041e-05,34.16967981038546,0.0048013626921087045,8.221371689595613e-05,0.0001629934382129346,0.0006564779870597592,0.09522136504238911,0.07172646655306052,0.02349489848932859,0.09522194731088988,0.07172646674296716,0.023494898551535304,0.37565875378607333,0.37565875378607333,0.12305174287169057,0.0,2.4106604289557367,6.613631711527148,3.410605131648481e-13,2.7742724475679097,6.548587559593216,3.410605131648481e-13,24534.2133719306,20854.08136614101,0.85,1.0626959487736918,0.6754307515216305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486624265738361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.87428204878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.630109857357,1525.3766975046308,0.37565875378607333,0.12305174287169057,6.112874298809886,3.3365902409727837
41.0,-29.530970663626054,4.574015438278447,34.96130482304557,24.041460651811235,4.857878778191021,-26.09209427587364,-39.63220256902275,1.4188342768471183,-2.336564824794891,-5.195617813626687,39.92103939464691,42759.46176862634,24539.833597796936,24539.833597796936,67299.29536642328,77662.24915783644,77662.24915783644,24539.833597796936,102202.08275563338,102202.08275563338,102202.08275563338,126741.42023058026,91584.77587958188,56681.98849038013,38780.87487689083,24539.33747494688,0.0,63320.21235183771,20858.436853704847,1525.5500308793262,0.0,0.8862073870699572,2.8248549859890195,0.0014959135982669303,351959.93729876773,1551131.4916534605,4.407125150544489,1551131.4916534605,4.407125150544489,0.85,0.09521676541794646,4.027634451161993,1.2673543524788693,1.0,0.0,4.0276344511626005,1.2850768734739,1.2853919226829469,3.1341583793926975,19328.233592595607,1970.931316259437,4632.441516551485,4632.441516551485,5.297386596272683,4.574015438278447,-2.7390071148811423,7.313022553159589,3.3389401845725346,3.3389401845725346,0.953982909877867,0.0,0.0,0.0002451470527704309,1.0002426163906535,0.0002450875905038289,198.5355153457962,0.0,1.1932332999746228e-05,33.816231721280815,0.0048132950251084505,8.220167427440894e-05,0.00016294537849602197,0.0006562844200882086,0.09521676541775428,0.0717254335548705,0.023491331862883776,0.09521672477703216,0.07172543355501527,0.023491331862931192,0.3756585883515449,0.3756585883515449,0.12303478084294751,0.0,2.4985551970542588,6.594635767656712,3.979039320256561e-13,2.85905298883182,6.529593901509884,3.979039320256561e-13,24539.33747494688,20858.436853704847,0.85,1.0628406454557646,0.6752892983212706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486765390522323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.52083395967,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15425.598534168308,1525.5500308793262,0.3756585883515449,0.12303478084294751,6.112874298809886,3.3389401845725346
42.0,-29.53329031705227,4.583937749290138,34.96128977741086,24.045818333420925,4.863212892611525,-26.093573229504646,-39.63327443981541,1.4234958050637563,-2.2478985618755587,-5.189821221865513,39.922171405708156,42753.84469113707,24559.3226785969,24559.3226785969,67313.16736973397,77658.28781540177,77658.28781540177,24559.3226785969,102217.61049399867,102217.61049399867,102217.61049399867,126762.06043508249,91583.53588313326,56679.767350779206,38781.965035948946,24544.449941083818,0.0,63326.414977032764,20862.782449921244,1525.7175294577582,0.0,0.8862329219085043,2.824347240285488,0.0014959135982669303,352039.59536254214,1551180.2205279598,4.406266343223416,1551180.2205279598,4.406266343223416,0.85,0.09521212038509301,4.027634451161993,1.2673455871688204,1.0,0.0,4.027634451162602,1.285055179095778,1.2853701465699634,3.1342112904412525,19327.971901274283,1970.904631171122,4632.441516551485,4632.441516551485,5.301593682477728,4.583937749290138,-2.729820827340363,7.3137585766305016,3.3412556263085063,3.3412556263085063,0.9546444646595732,0.0,0.0,0.0002450875905038289,1.000240537358402,0.0002450286519591538,198.53742455506102,0.0,1.1805371743459554e-05,33.45642352096438,0.00482510039685191,8.219173520654969e-05,0.0001628958552972792,0.0006560849587468206,0.09521212012374414,0.07172435553657198,0.023487764587172156,0.09521280614967308,0.07172435573344892,0.023487764651644094,0.3756583793378018,0.3756583793378018,0.12301787788661975,0.0,2.585362204778164,6.576175029085505,3.410605131648481e-13,2.9419226599899275,6.513650889445614,3.410605131648481e-13,24544.449941083818,20862.782449921244,0.85,1.062955599083686,0.6751344554502737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448690504631641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.16102575936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.567373580065,1525.7175294577582,0.3756583793378018,0.12301787788661975,6.112874298809886,3.3412556263085063
43.0,-29.535583683082567,4.593691554908566,34.961314678150835,24.049525160249345,4.867877498991997,-26.09517112586893,-39.63450706852598,1.4274649417785759,-2.157435536596438,-5.184534530452784,39.923304840370314,42749.009665004465,24579.543325788305,24579.543325788305,67328.55299079277,77654.40179805043,77654.40179805043,24579.543325788305,102233.94512383873,102233.94512383873,102233.94512383873,126783.58470531873,91582.46386538113,56677.73853267829,38783.0281474476,24549.63958148001,0.0,63332.66772892761,20867.193644258008,1525.9004968996032,0.0,0.8862558386966168,2.8237563837508026,0.0014959135982669303,352112.25859931833,1551229.0118423903,4.405495616690788,1551229.0118423903,4.405495616690788,0.85,0.0952077612494215,4.027634451161993,1.2673379312595356,1.0,0.0,4.027634451162852,1.2850367247924663,1.2853516120013582,3.134256300583516,19327.74566051178,1970.881561033766,4632.441516551485,4632.441516551485,5.305958691106366,4.593691554908566,-2.721090147913232,7.314781702821798,3.3435388825274974,3.3435388825274974,0.955296823579285,0.0,0.0,0.0002450286519591538,1.0002378156372103,0.0002449703941687669,198.53931215992532,0.0,1.1701506866812738e-05,33.1620704605473,0.004836801903718723,8.218030686226268e-05,0.00016284834509689114,0.000655893605026956,0.09520776103784441,0.07172348555283387,0.023484275485010545,0.09520676512421043,0.07172348571222265,0.023484275537198854,0.3756581552658457,0.3756581552658457,0.12300102218822419,0.0,2.6720190564408313,6.5583040831301105,3.979039320256561e-13,3.0270989938563275,6.497140370659565,3.979039320256561e-13,24549.63958148001,20867.193644258008,0.85,1.0630935882721393,0.6749914569835588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487043505409645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.86667269894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.536537500971,1525.9004968996032,0.3756581552658457,0.12300102218822419,6.112874298809886,3.3435388825274974
44.0,-29.537852648606606,4.603286870784691,34.96137633357621,24.053471080865734,4.872921342244505,-26.096782438681696,-39.6357300580479,1.431688211840842,-2.073329349560936,-5.178981713353601,39.92442521758772,42744.2405977171,24598.562094864996,24598.562094864996,67342.8026925821,77649.94876220672,77649.94876220672,24598.562094864996,102248.51085707173,102248.51085707173,102248.51085707173,126803.01139271718,91581.33131133925,56675.62314684418,38784.120182772305,24554.500535645446,0.0,63338.62071841775,20871.32545529863,1526.0577205990426,0.0,0.886280159214654,2.8232827492826926,0.0014959135982669303,352188.5922914925,1551277.2422089092,4.40467771007466,1551277.2422089092,4.40467771007466,0.85,0.09520324517299197,4.027634451161993,1.2673299028025942,1.0,0.0,4.0276344511622595,1.2850170802949035,1.2853318878239268,3.1343042150363294,19327.506644050067,1970.8571881376483,4632.441516551485,4632.441516551485,5.310064251642584,4.603286870784691,-2.7122341168003157,7.315520987585007,3.3457878434712067,3.3457878434712067,0.9559393838489162,0.0,0.0,0.0002449703941687669,1.0002352894636082,0.0002449127687747711,198.5411797123927,0.0,1.1566461631372657e-05,32.77935226331011,0.004848368365350096,8.216896933962513e-05,0.00016280142482914177,0.0006557046273401109,0.09520324517278383,0.07172249250216273,0.023480752670621115,0.09520321652248277,0.07172249250231953,0.02348075267067245,0.37565794262091223,0.37565794262091223,0.12298420429617442,0.0,2.756948511863868,6.54009614118155,3.979039320256561e-13,3.1056523637926716,6.478100097344111,3.979039320256561e-13,24554.500535645446,20871.32545529863,0.85,1.0632186480972738,0.6748527219710648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487180397899042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.4839545017,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15425.506150724263,1526.0577205990426,0.37565794262091223,0.12298420429617442,6.112874298809886,3.3457878434712067
45.0,-29.540099187622758,4.612725645915025,34.96147406916884,24.057559528760635,4.877926153103566,-26.098230848973103,-39.63679672507567,1.4360578144513676,-1.9877565792958194,-5.173541744245645,39.925599462188295,42738.91963994343,24617.3469843599,24617.3469843599,67356.26662430333,77646.23061523076,77646.23061523076,24617.3469843599,102263.57759959066,102263.57759959066,102263.57759959066,126823.18612060425,91580.1832360967,56673.525163243175,38785.17563650391,24559.6085210136,0.0,63344.78415751751,20875.66724286156,1526.2312346274196,0.0,0.886303702214267,2.8227770141379818,0.0014959135982669303,352263.3872752178,1551327.7926926692,4.403885980579189,1551327.7926926692,4.403885980579189,0.85,0.09519887698800933,4.027634451161993,1.267321670488455,1.0,0.0,4.027634451162246,1.2849967502940531,1.2853114787902697,3.1343538030273823,19327.264351963233,1970.832481220726,4632.441516551485,4632.441516551485,5.3141193248535,4.612725645915025,-2.703533079651692,7.316258725566717,3.348005249685352,3.348005249685352,0.9565729284815292,0.0,0.0,0.0002449127687747711,1.000232967886584,0.0002448557252539407,198.54302883628023,0.0,1.1441013705315394e-05,32.423832840863824,0.004859809379055412,8.215908215932489e-05,0.00016275368661544624,0.0006555123552659938,0.0951988767642894,0.07172160503583881,0.023477271728450592,0.09519951429587513,0.07172160520438663,0.023477271783622702,0.37565770675920934,0.37565770675920934,0.12296741664920127,0.0,2.8409504074197685,6.522478682854739,3.979039320256561e-13,3.1857851649498343,6.46262028951071,3.979039320256561e-13,24559.6085210136,20875.66724286156,0.85,1.06332774702982,0.6747030589553495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448731583633259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.128435079256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.476176325496,1526.2312346274196,0.37565770675920934,0.12296741664920127,6.112874298809886,3.348005249685352
46.0,-29.542324180509123,4.622004200905066,34.96160433204834,24.06109763486313,4.8823871245695285,-26.099787561981888,-39.63800364928318,1.439850506044715,-1.9014501775284316,-5.168486190878018,39.926742392333665,42734.27510448764,24636.57340119479,24636.57340119479,67370.84850568243,77642.48624749316,77642.48624749316,24636.57340119479,102279.05964868795,102279.05964868795,102279.05964868795,126843.62555513647,91579.14284066952,56671.578200301614,38786.182933742115,24564.565906448523,0.0,63350.74884019064,20879.881020481243,1526.4042995402494,0.0,0.8863253896786855,2.822217160881354,0.0014959135982669303,352332.9080436558,1551376.9963046857,4.403156676220725,1551376.9963046857,4.403156676220725,0.85,0.09519467426381445,4.027634451161993,1.2673143893247474,1.0,0.0,4.027634451162426,1.2849791194634295,1.2852937703378566,3.1343968085985847,19327.0447848392,1970.8100916051048,4632.441516551485,4632.441516551485,5.318269710080425,4.622004200905066,-2.6951906320768058,7.317194832981873,3.350191424967644,3.350191424967644,0.9571975499907553,0.0,0.0,0.0002448557252539407,1.0002307374957673,0.000244799240890132,198.54486025534086,0.0,1.1325593401156196e-05,32.09673169887666,0.004871134972456568,8.214789622932842e-05,0.0001627078290246123,0.0006553276576533038,0.09519467407349358,0.07172083912699764,0.02347383494649593,0.09519375514605243,0.07172083927038762,0.023473834993426826,0.37565747600813604,0.37565747600813604,0.12295065319828942,0.0,2.9245339783284976,6.505292146440638,3.979039320256561e-13,3.267036013349582,6.446404717226983,3.979039320256561e-13,24564.565906448523,20879.881020481243,0.85,1.0634578081410362,0.6745662188191278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487449938466999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.80133393727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.44657557225,1526.4042995402494,0.37565747600813604,0.12295065319828942,6.112874298809886,3.350191424967644
47.0,-29.544526599020134,4.631130684318136,34.96176439928649,24.06486599883067,4.887117673771089,-26.101296992078005,-39.63915053810922,1.4438880668289449,-1.819157627969048,-5.163244908016935,39.92787107093738,42729.479269604744,24654.82199043183,24654.82199043183,67384.30126003658,77638.58282029617,77638.58282029617,24654.82199043183,102293.404810728,102293.404810728,102293.404810728,126862.65126958603,91578.04342891717,56669.579686374935,38787.181936158035,24569.246458858037,0.0,63356.428395016075,20883.859490029332,1526.5566022043477,0.0,0.886348074057913,2.8217334945277406,0.0014959135982669303,352404.9942156713,1551425.587539525,4.402393873538736,1551425.587539525,4.402393873538736,0.85,0.09519035462353405,4.027634451161993,1.267306750449352,1.0,0.0,4.027634451160791,1.2849603421002436,1.2852749157927403,3.1344426121189857,19326.812762792306,1970.786431940806,4632.441516551485,4632.441516551485,5.322209012750916,4.631130684318136,-2.686779970979499,7.317910655297635,3.352344998466165,3.352344998466165,0.9578128567046186,0.0,0.0,0.000244799240890132,1.0002284003414292,0.0002447433414273874,198.54667312233354,0.0,1.121468011901673e-05,31.782403457293412,0.004882349652575584,8.213726801952423e-05,0.00016266197287060773,0.0006551429658276372,0.0951903544157667,0.0717199831283741,0.023470371287392593,0.09518937388900787,0.07171998328491395,0.02347037133862009,0.37565726374319014,0.37565726374319014,0.12293390910422661,0.0,3.0067340605599497,6.488137375767849,3.979039320256561e-13,3.3440872800479156,6.4297354382259755,3.979039320256561e-13,24569.246458858037,20883.859490029332,0.85,1.0635748094874828,0.6744300515678383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448758275678509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.487005695686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.417331575174,1526.5566022043477,0.37565726374319014,0.12293390910422661,6.112874298809886,3.352344998466165
