time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
48.0,-29.54670954302571,4.640109033285557,34.961953980905186,24.068732920009666,4.891953914646862,-26.102778324972334,-39.64026285158468,1.4480226965934675,-1.7391713646539415,-5.158011525874688,39.92905091859704,42724.62447001804,24672.598123909138,24672.598123909138,67397.22259392717,77634.6506602021,77634.6506602021,24672.598123909138,102307.24878411123,102307.24878411123,102307.24878411123,126881.38655654757,91576.95020660608,56667.558034491645,38788.2135245716,24574.137772436345,0.0,63362.35129700795,20888.017106570893,1526.7207392110258,0.0,0.8863705279077487,2.8212803815933087,0.0014959135982669303,352476.9832742488,1551476.382905413,4.401638848850079,1551476.382905413,4.401638848850079,0.85,0.09518612354772278,4.027634451161993,1.2672989401360977,1.0,0.0,4.027634451162585,1.2849411098611383,1.2852556070140955,3.134489526603483,19326.58204697743,1970.7629054751042,4632.441516551485,4632.441516551485,5.32604632692181,4.640109033285557,-2.678442730824003,7.318551764109561,3.3544681612972824,3.3544681612972824,0.9584194746563665,0.0,0.0,0.0002447433414273874,1.000226384580773,0.0002446879478488934,198.54846998801008,0.0,1.1098652357260799e-05,31.453580780477104,0.0048934483049328445,8.212696143340451e-05,0.0001626163799939829,0.0006549593343870155,0.09518612334345769,0.07171919184094858,0.023466931502509107,0.09518673293816646,0.07171919199485437,0.02346693155286841,0.3756570567365769,0.3756570567365769,0.12291718049564301,0.0,3.08743953553693,6.470996204170774,3.979039320256561e-13,3.4188401612207713,6.412629982670296,3.979039320256561e-13,24574.137772436345,20888.017106570893,0.85,1.0636793176756645,0.6742903884634652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487714229838033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.15818301887,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.388465651653,1526.7207392110258,0.3756570567365769,0.12291718049564301,6.112874298809886,3.3544681612972824
49.0,-29.548867383429407,4.648934711730133,34.962170257832604,24.0720267984085,4.896218407434152,-26.1043638838767,-39.6415111265145,1.4515601301381424,-1.6580608772210894,-5.153192869066915,39.93020768481384,42720.443463081145,24690.918586650856,24690.918586650856,67411.36204973201,77630.71328866284,77630.71328866284,24690.918586650856,102321.6318753137,102321.6318753137,102321.6318753137,126900.59628250817,91575.95480869633,56665.684983111365,38789.18869509441,24578.964407194464,0.0,63368.153102288874,20892.119746115295,1526.8901786048675,0.0,0.8863909428860512,2.8207643426142526,0.0014959135982669303,352543.2776839847,1551526.1857783133,4.40095240496709,1551526.1857783133,4.40095240496709,0.85,0.09518208317890452,4.027634451161993,1.2672920507518577,1.0,0.0,4.02763445116206,1.2849246715706328,1.2852390935199371,3.1345296267358598,19326.371976219136,1970.7414842192939,4632.441516551485,4632.441516551485,5.33000114484585,4.648934711730133,-2.6704829871978673,7.319417698928,3.3565618477096515,3.3565618477096515,0.9590176707741861,0.0,0.0,0.0002446879478488934,1.0002237848643503,0.00024463320264082487,198.55024621797202,0.0,1.099831025714703e-05,31.16921126875468,0.004904446615189992,8.211539646554507e-05,0.0001625725513833483,0.000654782808764877,0.09518208317878503,0.07171854226633916,0.023463540912445877,0.09518207670975613,0.0717185422664292,0.023463540912475326,0.3756568433251266,0.3756568433251266,0.12290046427544281,0.0,3.1674070082409003,6.45388236252478,3.410605131648481e-13,3.495131991845824,6.394815205543637,3.410605131648481e-13,24578.964407194464,20892.119746115295,0.85,1.0638050621566417,0.6741626727564839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487844542607042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.87381350715,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15425.35991645344,1526.8901786048675,0.3756568433251266,0.12290046427544281,6.112874298809886,3.3565618477096515
50.0,-29.551004282234626,4.657618067513952,34.96241120742999,24.075876676384382,4.9009295839774145,-26.10574663010403,-39.6425330202095,1.455671931846833,-1.579262587233302,-5.1480719737295475,39.93135893234762,42715.41300932833,24707.997305941906,24707.997305941906,67423.41031527024,77627.21874582578,77627.21874582578,24707.997305941906,102335.2160517677,102335.2160517677,102335.2160517677,126918.75400427547,91574.88534230567,56663.69999473121,38790.2059417494,24583.537952507773,0.0,63373.743894257175,20896.007259631606,1527.0376957402332,0.0,0.8864129180263078,2.8203152382360126,0.0014959135982669303,352613.74097546,1551575.7522520795,4.400213525314832,1551575.7522520795,4.400213525314832,0.85,0.09517786818855571,4.027634451161993,1.2672842937381938,1.0,0.0,4.027634451160246,1.2849055448368667,1.2852198917597626,3.1345762864408426,19326.146273901042,1970.718468987987,4632.441516551485,4632.441516551485,5.333687908991717,4.657618067513952,-2.6623643739967893,7.319982441510741,3.3586244424292415,3.3586244424292415,0.9596069835512119,0.0,0.0,0.00024463320264082487,1.0002216167077682,0.0002445789998480893,198.55200523728828,0.0,1.0869674541259102e-05,30.804657649928295,0.004915316289731251,8.210592998618378e-05,0.0001625272726546411,0.000654600442597231,0.09517786799281056,0.07171775864369369,0.02346010934911686,0.09517847633822486,0.07171775879119022,0.023460109397365498,0.37565661502037595,0.37565661502037595,0.1228837579659493,0.0,3.245996303354275,6.437124035575778,3.979039320256561e-13,3.568809386496241,6.3800634464273,3.979039320256561e-13,24583.537952507773,20896.007259631606,0.85,1.0639013284077106,0.6740238209786298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487973358989943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.50925988832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.331797399253,1527.0376957402332,0.37565661502037595,0.1228837579659493,6.112874298809886,3.3586244424292415
51.0,-29.553121210216055,4.666152773340816,34.962675212985395,24.07909061238172,4.9050024149126425,-26.107244884099433,-39.64370753439141,1.4591260887957582,-1.4987617790915806,-5.143444957915665,39.93251243513248,42711.103646113515,24725.835300776103,24725.835300776103,67436.93894688963,77623.73371509029,77623.73371509029,24725.835300776103,102349.5690158664,102349.5690158664,102349.5690158664,126937.81926655937,91573.9035315638,56661.88792879359,38791.12844752245,24588.25025069297,0.0,63379.37869821543,20900.012713089025,1527.2041271539588,0.0,0.8864323589690205,2.8197862728916196,0.0014959135982669303,352677.41801247775,1551625.4170250578,4.399559874769643,1551625.4170250578,4.399559874769643,0.85,0.09517392715367436,4.027634451161993,1.267277623047121,1.0,0.0,4.027634451162758,1.284889494652396,1.2852037680004549,3.1346154419696597,19325.93907060573,1970.697340132026,4632.441516551485,4632.441516551485,5.337538577104949,4.666152773340816,-2.6546800057811253,7.320832779121941,3.3606588126102435,3.3606588126102435,0.9601882321743552,0.0,0.0,0.0002445789998480893,1.0002195491342727,0.00024452531452697716,198.5537478442824,0.0,1.0762073187104424e-05,30.499715412253938,0.004926078362918355,8.209505092801627e-05,0.00016248394892007305,0.0006544259504313318,0.09517392699957176,0.07171718036312795,0.023456746636443815,0.09517308393611265,0.07171718047925028,0.023456746674424073,0.37565638495964887,0.37565638495964887,0.12286705958502117,0.0,3.324216841632392,6.420776133739878,3.410605131648481e-13,3.6446831788240956,6.364393262030717,3.410605131648481e-13,24588.25025069297,20900.012713089025,0.85,1.0640201960324431,0.6738959031057231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488100927375607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.20431765065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.304025947074,1527.2041271539588,0.37565638495964887,0.12286705958502117,6.112874298809886,3.3606588126102435
52.0,-29.55521589248342,4.674547927289295,34.96295990174847,24.08253225674855,4.909419522927608,-26.108756247502075,-39.644876251090295,1.4628097218317668,-1.4237891927839996,-5.138571547175467,39.933642934192726,42706.866637058774,24742.581526182494,24742.581526182494,67449.44816324126,77619.77691439795,77619.77691439795,24742.581526182494,102362.35844058044,102362.35844058044,102362.35844058044,126954.9989683166,91572.91472015448,56660.00444282287,38792.122530368455,24592.640527736163,0.0,63384.76305810462,20903.744448575737,1527.345929816904,0.0,0.8864531382418019,2.8193603714383966,0.0014959135982669303,352744.4956976649,1551674.0925243283,4.398861247871203,1551674.0925243283,4.398861247871203,0.85,0.09516981843239186,4.027634451161993,1.2672705325530842,1.0,0.0,4.027634451161834,1.2848723701178144,1.2851865702949767,3.134657219528104,19325.730389875614,1970.6760606196424,4632.441516551485,4632.441516551485,5.34115356616559,4.674547927289295,-2.6468772288396942,7.3214251561289885,3.3626628123138707,3.3626628123138707,0.9607608035182488,0.0,0.0,0.00024452531452697716,1.0002172454945544,0.00024447220404210523,198.55547216551562,0.0,1.0659421711043882e-05,30.20880112909836,0.004936737784629399,8.208422689225402e-05,0.00016244108763472314,0.0006542533208418353,0.09516981843225573,0.07171647543648421,0.02345334299577152,0.09516977542437523,0.0717164754365868,0.023453342995805072,0.3756561672210462,0.3756561672210462,0.12285036754694532,0.0,3.4007144371033178,6.404069381374882,3.979039320256561e-13,3.7147823543914456,6.346727791911633,3.979039320256561e-13,24592.640527736163,20903.744448575737,0.85,1.0641271641484336,0.6737718116562103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488227305655828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.91340336749,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15425.276583347104,1527.345929816904,0.3756561672210462,0.12285036754694532,6.112874298809886,3.3626628123138707
53.0,-29.557293770042726,4.68280530754059,34.96326528881222,24.086111958045535,4.9138081495269335,-26.110120201572297,-39.645902265887685,1.4666345810563506,-1.347386890820303,-5.133794663676808,39.93481524870574,42702.1099172001,24759.11436984434,24759.11436984434,67461.22428704443,77616.49463605706,77616.49463605706,24759.11436984434,102375.60900590141,102375.60900590141,102375.60900590141,126972.86260366351,91571.91340693092,56658.13157811677,38793.09092090461,24597.253597762097,0.0,63390.34451866671,20907.665558097782,1527.5024851425976,0.0,0.8864732693430201,2.8189047687498876,0.0014959135982669303,352810.25449807436,1551724.5696757212,4.398184434529214,1551724.5696757212,4.398184434529214,0.85,0.09516582500312437,4.027634451161993,1.267263361834921,1.0,0.0,4.027634451162802,1.284854584097334,1.2851687116823352,3.1347006120475345,19325.519070737704,1970.6545120645383,4632.441516551485,4632.441516551485,5.344722492746265,4.68280530754059,-2.639209074259459,7.32201438180005,3.36463893837723,3.36463893837723,0.9613254109649229,0.0,0.0,0.00024447220404210523,1.0002155061185505,0.0002444195301378673,198.5571826792351,0.0,1.0545377400684292e-05,29.885599553539283,0.004947283162030083,8.207472557343518e-05,0.00016239747846867006,0.0006540776790622536,0.09516582483783202,0.07171585530473516,0.023449969533096856,0.09516631081360831,0.07171585542929747,0.023449969573826897,0.37565592667127645,0.37565592667127645,0.12283368058315132,0.0,3.4762653581800578,6.387873074660831,3.979039320256561e-13,3.786407772856478,6.332382140669324,3.979039320256561e-13,24597.253597762097,20907.665558097782,0.85,1.0642192403163067,0.6736374481231208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488352357959395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.590201791936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.249515838674,1527.5024851425976,0.37565592667127645,0.12283368058315132,6.112874298809886,3.36463893837723
54.0,-29.559348062160318,4.690922100238705,34.96358889103281,24.089138768054568,4.917751412190003,-26.111641266713193,-39.64710597703231,1.469897414294864,-1.272136173549086,-5.129335055416057,39.9359566231795,42698.193872251926,24775.984876226255,24775.984876226255,67474.17874847818,77612.77681719487,77612.77681719487,24775.984876226255,102388.76169342113,102388.76169342113,102388.76169342113,126990.50584802833,91570.94885459286,56656.365909656626,38793.98104992915,24601.74415460721,0.0,63395.72520453636,20911.482531416128,1527.658876462021,0.0,0.8864918899527459,2.818427928391785,0.0014959135982669303,352871.65435660793,1551773.7158129665,4.397558422884152,1551773.7158129665,4.397558422884152,0.85,0.09516195664152938,4.027634451161993,1.2672569483006377,1.0,0.0,4.027634451160984,1.284839427165839,1.2851534833641665,3.1347375913318167,19325.31550969032,1970.6337546145037,4632.441516551485,4632.441516551485,5.34836431020292,4.690922100238705,-2.6318405813154024,7.322762681554107,3.366587494631853,3.366587494631853,0.9618821413233866,0.0,0.0,0.0002444195301378673,1.000213063304048,0.0002443674643985007,198.55887380277335,0.0,1.0458782026197268e-05,29.640188262243058,0.00495774194405628,8.206358000935104e-05,0.00016235595012851627,0.0006539104180887505,0.09516195664144451,0.07171532912666934,0.02344662751477518,0.09516195335760841,0.07171532912673328,0.02344662751479609,0.3756556877017742,0.3756556877017742,0.12281699767878279,0.0,3.5509745955573067,6.3716017321119125,3.979039320256561e-13,3.857198881866964,6.315191544052027,3.979039320256561e-13,24601.74415460721,20911.482531416128,0.85,1.0643332579725737,0.673518501988784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448847640905627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.34479050064,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15425.22271516182,1527.658876462021,0.3756556877017742,0.12281699767878279,6.112874298809886,3.366587494631853
55.0,-29.56138262874508,4.698905110648478,34.96392884837536,24.092453286889963,4.921909359747012,-26.113056220557105,-39.64819946615023,1.47343719099623,-1.198462956973401,-5.124730009019997,39.93708025123218,42693.90568016626,24792.03875082729,24792.03875082729,67485.94443099355,77609.35475331583,77609.35475331583,24792.03875082729,102401.39350414311,102401.39350414311,102401.39350414311,127007.39698258636,91570.02802701485,56654.57895387243,38794.94341460269,24606.003478443257,0.0,63400.94689304595,20915.10295667677,1527.7983295045858,0.0,0.8865113142332113,2.8179896516293,0.0014959135982669303,352935.06540751754,1551822.098960983,4.396905411393926,1551822.098960983,4.396905411393926,0.85,0.09515797867459382,4.027634451161993,1.2672502457397061,1.0,0.0,4.027634451162752,1.2848229736601648,1.285136958937984,3.1347777349343233,19325.121176403427,1970.613938134167,4632.441516551485,4632.441516551485,5.35182984226494,4.698905110648478,-2.624426064266914,7.323331174915392,3.3685074026083517,3.3685074026083517,0.962430686459529,0.0,0.0,0.0002443674643985007,1.0002110207590509,0.00024431590867000496,198.56054871286585,0.0,1.0338114572339368e-05,29.29821669800977,0.004968080058628619,8.205345624066852e-05,0.0001623140081578322,0.0006537414911626738,0.09515797867446375,0.0717147190595349,0.02344325961492885,0.09515792584474841,0.07171471905963292,0.023443259614960892,0.37565543464677426,0.37565543464677426,0.12280031802195464,0.0,3.6244938585500677,6.35549311554729,3.979039320256561e-13,3.926267052046569,6.300013522983875,3.979039320256561e-13,24606.003478443257,20915.10295667677,0.85,1.0644311755286364,0.6733953950591405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488599054071867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.0028189364,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15425.196317717397,1527.7983295045858,0.37565543464677426,0.12280031802195464,6.112874298809886,3.3685074026083517
56.0,-29.563401353176662,4.7067542843043855,34.96428448703136,24.09567745579409,4.925883810335065,-26.114410326869972,-39.64923854274673,1.4768927840259167,-1.1237771647611225,-5.120303039754837,39.938216968027156,42689.46018895329,24808.09916129063,24808.09916129063,67497.55935024392,77606.30994233722,77606.30994233722,24808.09916129063,102414.40910362784,102414.40910362784,102414.40910362784,127024.77051055565,91569.08240861629,56652.81803916043,38795.8492993954,24610.36140692781,0.0,63406.21070632321,20918.807195888636,1527.9472939312548,0.0,0.8865297792055175,2.8175176990369493,0.0014959135982669303,352996.0327843146,1551871.0468671957,4.396284668205918,1551871.0468671957,4.396284668205918,0.85,0.09515411670657915,4.027634451161993,1.2672436003247278,1.0,0.0,4.0276344511613535,1.2848069133679565,1.2851208284783535,3.134816920158116,19324.92161121236,1970.5935881480793,4632.441516551485,4632.441516551485,5.355296785216288,4.7067542843043855,-2.6172049668740387,7.323959251178424,3.370400480915698,3.370400480915698,0.9629715659759137,0.0,0.0,0.00024431590867000496,1.0002093809435242,0.00024426476428318964,198.5622106057664,0.0,1.0236933739410292e-05,29.011470217488768,0.00497831699236803,8.204383730510707e-05,0.00016227207136489789,0.0006535725850906803,0.09515411656708966,0.07171419532457145,0.023439921242518213,0.09515324742687777,0.07171419542969953,0.023439921276879615,0.3756551693478574,0.3756551693478574,0.12278364096315877,0.0,3.697419407340135,6.33997376139456,3.979039320256561e-13,3.996525874993722,6.286502121815147,3.979039320256561e-13,24610.36140692781,20918.807195888636,0.85,1.0645259919863448,0.6732693802926796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488720523387286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.716072455885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.170246964743,1527.9472939312548,0.3756551693478574,0.12278364096315877,6.112874298809886,3.370400480915698
57.0,-29.565396963571317,4.714474093300602,34.96465461873517,24.098830203898274,4.929951815486657,-26.115864166574955,-39.65037512881679,1.4802761038391068,-1.053864152942765,-5.115834861387671,39.93935042612305,42685.52028509201,24823.622920454054,24823.622920454054,67509.14320554606,77602.59742064995,77602.59742064995,24823.622920454054,102426.22034110401,102426.22034110401,102426.22034110401,127040.84976007786,91568.14042095479,56651.06328540698,38796.7523728309,24614.629418973847,0.0,63411.38179180475,20922.43500612777,1528.0898016904066,0.0,0.886548463344319,2.8171143749498477,0.0014959135982669303,353057.57606638444,1551919.85561319,4.395656575066348,1551919.85561319,4.395656575066348,0.85,0.0951502298579165,4.027634451161993,1.2672370840376246,1.0,0.0,4.027634451161734,1.284791190743168,1.2851050362987992,3.134855282462101,19324.722812259286,1970.5733162965219,4632.441516551485,4632.441516551485,5.358647881848152,4.714474093300602,-2.610012978238346,7.3244870715389485,3.372266490152977,3.372266490152977,0.9635047114722791,0.0,0.0,0.00024426476428318964,1.0002069867177994,0.00024421421518434867,198.56385349427165,0.0,1.0155342506126212e-05,28.780240662361685,0.004988472334874156,8.20333168988954e-05,0.00016223144738429426,0.0006534089665468577,0.09515022985735358,0.07171365343194856,0.023436576425405014,0.09515050510201553,0.07171365343237283,0.023436576425543667,0.37565491926331573,0.37565491926331573,0.12276696598278876,0.0,3.7688267210546655,6.324126073105276,3.410605131648481e-13,4.061970708444903,6.269418980680086,3.410605131648481e-13,24614.629418973847,20922.43500612777,0.85,1.0646218596402026,0.6731523439315537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488841048800287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.484842900754,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15425.144425764338,1528.0898016904066,0.37565491926331573,0.12276696598278876,6.112874298809886,3.372266490152977
58.0,-29.567374705615617,4.722063435413255,34.96503796807978,24.101894033979647,4.93374080997481,-26.117201206977075,-39.65141127174718,1.483567311336268,-0.9808427137841704,-5.111589757505435,39.94047572853711,42681.24078978396,24839.278946481885,24839.278946481885,67520.51973626585,77599.65450260055,77599.65450260055,24839.278946481885,102438.93344908243,102438.93344908243,102438.93344908243,127057.82595467717,91567.21141932097,56649.37098790246,38797.600479353896,24618.892505594747,0.0,63416.49298494864,20926.058629755535,1528.2369556332453,0.0,0.8865660362252246,2.816644344393905,0.0014959135982669303,353116.05459158326,1551968.3143085924,4.395065854775736,1551968.3143085924,4.395065854775736,0.85,0.0951464489870914,4.027634451161993,1.2672307529253888,1.0,0.0,4.027634451161142,1.2847758981912665,1.2850896750636267,3.134892596313628,19324.52675390336,1970.5533239080992,4632.441516551485,4632.441516551485,5.362027530780986,4.722063435413255,-2.6030461992586056,7.325109634671861,3.3741065563406765,3.3741065563406765,0.9640304446687648,0.0,0.0,0.00024421421518434867,1.0002051365367848,0.0002441641282006825,198.56548169616477,0.0,1.003722385652559e-05,28.445492409393523,0.0049985095587306815,8.202372729559633e-05,0.00016219048788875234,0.0006532439966715109,0.09514644886046926,0.07171319009371194,0.02343325876675732,0.09514567671425152,0.07171319018914865,0.023433258797942745,0.37565465108510043,0.37565465108510043,0.1227502926651594,0.0,3.839783262592732,6.308886634860187,3.410605131648481e-13,4.130747043721271,6.256176443342554,3.410605131648481e-13,24618.892505594747,20926.058629755535,0.85,1.0647154479559642,0.6730306073518443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448896019609698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.15009464779,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.119000324326,1528.2369556332453,0.37565465108510043,0.1227502926651594,6.112874298809886,3.3741065563406765
59.0,-29.569335467603807,4.7295293153304,34.96543367693569,24.105137830507033,4.937806930891373,-26.11855955584714,-39.65245789205653,1.4870310191348026,-0.9123671065373173,-5.107176430068848,39.94160246515575,42677.07863642037,24854.094409942645,24854.094409942645,67531.17304636301,77596.3181573342,77596.3181573342,24854.094409942645,102450.41256727684,102450.41256727684,102450.41256727684,127073.46070742942,91566.31256660745,56647.64129831618,38798.52363143474,24623.048140152583,0.0,63421.571771587325,20929.590919129696,1528.3737911483213,0.0,0.8865844592483432,2.8162546755575035,0.0014959135982669303,353176.8585438613,1552016.8359107007,4.394446573622135,1552016.8359107007,4.394446573622135,0.85,0.09514258058686206,4.027634451161993,1.2672242003725844,1.0,0.0,4.0276344511616,1.284759798089891,1.2850735066770798,3.1349318815470832,19324.337058235655,1970.5339803333102,4632.441516551485,4632.441516551485,5.3652257284069735,4.7295293153304,-2.59601194056867,7.32554125589907,3.375920131366828,3.375920131366828,0.9645486089619508,0.0,0.0,0.0002441641282006825,1.0002033784170687,0.00024411448058403774,198.56709594212762,0.0,9.945546038381967e-06,28.185677472774493,0.005008455104769063,8.201404177515261e-05,0.00016215008642552988,0.0006530812743463588,0.09514258044790094,0.07171266120562113,0.02342991924227981,0.09514300881938013,0.07171266131036154,0.02342991927650053,0.3756543947673234,0.3756543947673234,0.12273362067772257,0.0,3.909291340049265,6.293613291971042,3.979039320256561e-13,4.194809323531558,6.241091548991449,3.979039320256561e-13,24623.048140152583,20929.590919129696,0.85,1.0647981618868798,0.6729110844196954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489078278411922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.890279711166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.093866326586,1528.3737911483213,0.3756543947673234,0.12273362067772257,6.112874298809886,3.375920131366828
60.0,-29.571275786778063,4.736866685405863,34.96584044111336,24.107909376639896,4.941334036439541,-26.11995341069192,-39.65356241734696,1.4900116603531386,-0.8414111959613138,-5.103169443957694,39.94271593028308,42673.245853865796,24869.51559094451,24869.51559094451,67542.76144481031,77593.25224032444,77593.25224032444,24869.51559094451,102462.76783126895,102462.76783126895,102462.76783126895,127090.02140730515,91565.45765206072,56646.01348895897,38799.38240344639,24627.253576036186,0.0,63426.63597948258,20933.165539630758,1528.5226153029596,0.0,0.8866008554059809,2.8157852240660843,0.0014959135982669303,353232.0713068954,1552064.7871178465,4.3938954392659895,1552064.7871178465,4.3938954392659895,0.85,0.09513891285335237,4.027634451161993,1.2672183440113445,1.0,0.0,4.0276344511598134,1.2847459572336746,1.2850595986533513,3.1349656548710443,19324.15663536622,1970.5155823207947,4632.441516551485,4632.441516551485,5.3685546816051435,4.736866685405863,-2.5893375096322884,7.326204195038152,3.377709110867522,3.377709110867522,0.9650597459621492,0.0,0.0,0.00024411448058403774,1.0002012609996844,0.000244065359745747,198.56869338070112,0.0,9.858383057597706e-06,27.938657585231898,0.005018313487826661,8.200382154324915e-05,0.00016211065904078858,0.0006529224752532555,0.0951389127427936,0.0717122832902647,0.023426629452528894,0.09513817143899905,0.07171228337359996,0.023426629479752405,0.3756541357213897,0.3756541357213897,0.1227169497544398,0.0,3.978432146722753,6.278687591124708,3.979039320256561e-13,4.261758247996397,6.226765533574564,3.979039320256561e-13,24627.253576036186,20933.165539630758,0.85,1.064895850170254,0.6727969282127757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448919534873285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.64325982363,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.069006571235,1528.5226153029596,0.3756541357213897,0.1227169497544398,6.112874298809886,3.377709110867522
61.0,-29.57319574180164,4.744082600570946,34.96625649557946,24.110890295729064,4.94509698943879,-26.121305345665185,-39.65461902609093,1.4932065933042282,-0.7736881126777462,-5.098989680951868,39.943800090476756,42669.30253820784,24884.09018018947,24884.09018018947,67553.39271839731,77590.07920020238,77590.07920020238,24884.09018018947,102474.16938039185,102474.16938039185,102474.16938039185,127105.33997434318,91564.58289297986,56644.3624511823,38800.24493533062,24631.170593951334,0.0,63431.415529281956,20936.495004858632,1528.6506626440953,0.0,0.8866182364966824,2.81537920792761,0.0014959135982669303,353289.672002979,1552111.4773883668,4.393311212831829,1552111.4773883668,4.393311212831829,0.85,0.0951351061215805,4.027634451161993,1.2672122189542279,1.0,0.0,4.027634451161524,1.2847311131715298,1.2850446878570128,3.135001876944695,19323.97202446676,1970.4967572480673,4632.441516551485,4632.441516551485,5.371700881981963,4.744082600570946,-2.5825916397448005,7.3266742403157465,3.379471766365837,3.379471766365837,0.9655633618188106,0.0,0.0,0.000244065359745747,1.0001991516463378,0.00024401676340558078,198.57027407593753,0.0,9.753860677158534e-06,27.642441159067285,0.005028067348503819,8.199404578752007e-05,0.00016207131395822692,0.0006527640076432463,0.0951351059977854,0.07171180083389891,0.02342330516388648,0.0951342869497173,0.07171180092721444,0.023423305194366074,0.3756538854009861,0.3756538854009861,0.12270027968248023,0.0,4.046381914369192,6.263793943076223,3.979039320256561e-13,4.325301568274142,6.212332934000017,3.979039320256561e-13,24631.170593951334,20936.495004858632,0.85,1.0649832130454746,0.6726840664388191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489311200258927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.347043397465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.044490994858,1528.6506626440953,0.3756538854009861,0.12270027968248023,6.112874298809886,3.379471766365837
62.0,-29.57509991892125,4.7511775169607535,34.96668177129544,24.11375861791896,4.9487391356545665,-26.12265516062877,-39.65567891774697,1.496294377361863,-0.7065171910692243,-5.0949470676380795,39.94490082078575,42665.44131525775,24898.610033223184,24898.610033223184,67564.05134848093,77586.93957251227,77586.93957251227,24898.610033223184,102485.54960573546,102485.54960573546,102485.54960573546,127120.76405046297,91563.68626739341,56642.739558714165,38801.05189853249,24635.21444472751,0.0,63436.266343259995,20939.932278018383,1528.7889800950516,0.0,0.8866348557325447,2.814964941251264,0.0014959135982669303,353345.3896721561,1552158.8823508737,4.392752608972798,1552158.8823508737,4.392752608972798,0.85,0.09513140021178153,4.027634451161993,1.2672062048921364,1.0,0.0,4.02763445116072,1.2847167695834243,1.2850302783321685,3.1350368785704985,19323.782798816384,1970.4774616017075,4632.441516551485,4632.441516551485,5.3748352665137125,4.7511775169607535,-2.576003067549783,7.327180584510536,3.381210011916314,3.381210011916314,0.9660600034046611,0.0,0.0,0.00024401676340558078,1.0001975179743805,0.0002439685752267895,198.57184180306186,0.0,9.649788585891728e-06,27.34750085241716,0.005037717137089711,8.198424074053141e-05,0.00016203252266504937,0.0006526077704944393,0.0951314000982422,0.07171139422113215,0.02342000587711004,0.09513067844192488,0.07171139430671974,0.02342000590506178,0.3756536340550757,0.3756536340550757,0.12268361029157926,0.0,4.11341197406108,6.249012902733,3.410605131648481e-13,4.388429876568864,6.197734121130679,3.410605131648481e-13,24635.21444472751,20939.932278018383,0.85,1.0650697975017174,0.6725717602040254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489425837631298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.05210309081,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.020318702993,1528.7889800950516,0.3756536340550757,0.12268361029157926,6.112874298809886,3.381210011916314
63.0,-29.57698613830915,4.7581536677173,34.96711519640175,24.116607766505354,4.952334519998798,-26.123993487467715,-39.656733186542965,1.4993418691554825,-0.6400472278255052,-5.090955119990399,39.94598877018011,42661.63474752544,24912.861909213883,24912.861909213883,67574.49665673933,77583.91164203115,77583.91164203115,24912.861909213883,102496.77355124503,102496.77355124503,102496.77355124503,127135.94460303796,91562.87515785795,56641.144511596816,38801.922940290155,24639.171051792935,0.0,63441.093992083086,20943.295394023993,1528.9232746404948,0.0,0.886651260687205,2.8145544840134313,0.0014959135982669303,353400.4158046302,1552205.7379552387,4.392201221442089,1552205.7379552387,4.392201221442089,0.85,0.09512770103200184,4.027634451161993,1.2672003908408804,1.0,0.0,4.027634451161094,1.2847026139465632,1.2850160573302127,3.135071422318692,19323.611620643816,1970.46000628592,4632.441516551485,4632.441516551485,5.377911803139113,4.7581536677173,-2.5695069344538433,7.327660602171143,3.3829237826948573,3.3829237826948573,0.9665496521985306,0.0,0.0,0.0002439685752267895,1.0001956580906601,0.0002439208501389791,198.57339476682546,0.0,9.568815415720782e-06,27.118022888152698,0.005047285952505432,8.197448878580335e-05,0.00016199408644098614,0.0006524529634342297,0.09512770092134784,0.07171099238976988,0.02341670853157796,0.09512692266329945,0.07171099247318527,0.023416708558816574,0.3756533787911952,0.3756533787911952,0.12266694144552513,0.0,4.179543806029244,6.23440521366814,3.410605131648481e-13,4.450907892164878,6.18371933672131,3.410605131648481e-13,24639.171051792935,20943.295394023993,0.85,1.0651533951348957,0.6724605781995066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448953953463844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.822625126544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.996398496638,1528.9232746404948,0.3756533787911952,0.12266694144552513,6.112874298809886,3.3829237826948573
64.0,-29.578855263328666,4.765012922755112,34.96755597310388,24.119397543277614,4.955871423875089,-26.125322274474353,-39.657778305094666,1.5023384350226288,-0.5746460652311498,-5.087028486273969,39.94706977845232,42657.864484795675,24926.88939546253,24926.88939546253,67584.75388025821,77580.8801243676,77580.8801243676,24926.88939546253,102507.76951983012,102507.76951983012,102507.76951983012,127150.85529059393,91562.02988921167,56639.55545036299,38802.749376498534,24643.08577076381,0.0,63445.83514726235,20946.622905149237,1529.056497685375,0.0,0.8866673556193235,2.814150957829569,0.0014959135982669303,353454.54819243687,1552252.2956794607,4.391660267544056,1552252.2956794607,4.391660267544056,0.85,0.09512402605399915,4.027634451161993,1.267194547667168,1.0,0.0,4.027634451162191,1.284688695874088,1.2850020745469155,3.1351053870849506,19323.433233464428,1970.441815856019,4632.441516551485,4632.441516551485,5.3809399010003665,4.765012922755112,-2.5631132130104155,7.328126135765528,3.38461355070135,3.38461355070135,0.9670324430575287,0.0,0.0,0.0002439208501389791,1.0001938876918544,0.0002438735660561522,198.5749336774601,0.0,9.476932702053126e-06,26.85762727761856,0.005056762885207485,8.196482252891263e-05,0.00016195602761006646,0.0006522996763756466,0.09512402594740296,0.07171060860177669,0.023413417345626266,0.0951232986072957,0.07171060868213569,0.023413417371863463,0.3756531210555561,0.3756531210555561,0.1226502730353485,0.0,4.244762019725158,6.2199204580277865,3.979039320256561e-13,4.512382421042844,6.169597567935114,3.979039320256561e-13,24643.08577076381,20946.622905149237,0.85,1.0652354677559077,0.672350901927348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489652161079336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.562229516014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.972774570935,1529.056497685375,0.3756531210555561,0.1226502730353485,6.112874298809886,3.38461355070135
65.0,-29.580705616500648,4.771757574106876,34.968003400157635,24.122098471876257,4.959384140889895,-26.12669612007288,-39.658875146973855,1.5052423266559027,-0.5115161914259829,-5.0831443011073825,39.948145056633756,42654.39073334699,24940.641837788335,24940.641837788335,67595.03257113532,77577.58697019948,77577.58697019948,24940.641837788335,102518.22880798782,102518.22880798782,102518.22880798782,127165.18835601094,91561.20025669875,56638.00401985237,38803.55137427375,24646.959548023126,0.0,63450.510922296875,20949.915615819657,1529.1881674901765,0.0,0.886683252786235,2.8137728448015875,0.0014959135982669303,353508.101788803,1552298.607662656,4.39112597365604,1552298.607662656,4.39112597365604,0.85,0.09512036422922161,4.027634451161993,1.2671889402205125,1.0,0.0,4.027634451162484,1.2846752106700088,1.2849885253054911,3.1351382962090653,19323.258146165783,1970.4239619203076,4632.441516551485,4632.441516551485,5.383908625435779,4.771757574106876,-2.5568039661209783,7.328561540227854,3.3862796820839525,3.3862796820839525,0.9675084805954149,0.0,0.0,0.0002438735660561522,1.000191943186512,0.00024382676516988857,198.57645715324213,0.0,9.389433611352176e-06,26.609654854572067,0.005066152318818837,8.195467901831374e-05,0.00016191888703783846,0.0006521500877274053,0.09512036422914918,0.07171023453461196,0.023410129694537218,0.09512041324825991,0.07171023453466657,0.023410129694555044,0.37565285906201173,0.37565285906201173,0.12263360497387388,0.0,4.308795385994529,6.205229531866507,3.979039320256561e-13,4.571628109681399,6.153997935056225,3.979039320256561e-13,24646.959548023126,20949.915615819657,0.85,1.0653189641595469,0.6722466078418604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489763768459065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.31425709297,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15424.949430228435,1529.1881674901765,0.37565285906201173,0.12263360497387388,6.112874298809886,3.3862796820839525
66.0,-29.582539475538745,4.77839070967008,34.96845713625463,24.12499232394623,4.962942518153231,-26.12793147882662,-39.65983068393541,1.5083345214415882,-0.44744216151468663,-5.079261006414253,39.94922370491139,42650.40146818718,24954.023732415622,24954.023732415622,67604.4252006028,77574.89003468814,77574.89003468814,24954.023732415622,102528.91376710376,102528.91376710376,102528.91376710376,127179.74483376095,91560.38938498619,56636.431620409094,38804.397516196776,24650.831066657192,0.0,63455.22858285397,20953.206406658614,1529.3196504242997,0.0,0.8866991310359968,2.813382622920434,0.0014959135982669303,353561.6494734894,1552345.065844347,4.390592328540271,1552345.065844347,4.390592328540271,0.85,0.09511670340270655,4.027634451161993,1.2671830794634298,1.0,0.0,4.027634451161329,1.2846608440015084,1.2849740950067616,3.135173357208094,19323.08701818383,1970.4065117225382,4632.441516551485,4632.441516551485,5.386797360151473,4.77839070967008,-2.5505470359351485,7.328937745605229,3.3879226734463264,3.3879226734463264,0.9679779066989503,0.0,0.0,0.00024382676516988857,1.0001902348988936,0.00024378038963211469,198.57796706892606,0.0,9.293554185863789e-06,26.337932562737976,0.0050754458730047,8.19458432306668e-05,0.00016188092193922179,0.000651997178188275,0.09511670329885702,0.07170985979857916,0.023406843500277854,0.09511710248563789,0.07170985987687256,0.02340684352583398,0.3756525714979611,0.3756525714979611,0.12261693719136084,0.0,4.3720537734676554,6.191012397075724,3.979039320256561e-13,4.631818844899556,6.1416717210259435,0.06919524196018756,24650.831066657192,20953.206406658614,0.85,1.0653877814391794,0.6721337614046765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489874256566515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.042534801134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.926399644444,1529.3196504242997,0.3756525714979611,0.12261693719136084,6.112874298809886,3.3879226734463264
67.0,-29.584356229753446,4.784909848578941,34.968915895313096,24.12742740651595,4.966137230185665,-26.129305781903508,-39.66094610569996,1.5109569126281437,-0.38436368360413553,-5.075643907486779,39.95027749480508,42647.15090915559,24967.703330936707,24967.703330936707,67614.8542400923,77571.80804305924,77571.80804305924,24967.703330936707,102539.51137399595,102539.51137399595,102539.51137399595,127194.15618988505,91559.62315420374,56634.966020308675,38805.17459321674,24654.644815889093,0.0,63459.81940910583,20956.44809350573,1529.4537505188673,0.0,0.886713741013635,2.812974867768629,0.0014959135982669303,353611.53224674583,1552390.4543718304,4.390101319683747,1552390.4543718304,4.390101319683747,0.85,0.09511314840300412,4.027634451161993,1.2671778819290922,1.0,0.0,4.02763445116451,1.2846486741475232,1.2849618626059112,3.135203057625604,19322.92531131272,1970.3900222107163,4632.441516551485,4632.441516551485,5.389750359875745,4.784909848578941,-2.5445395659706795,7.329449414549621,3.3895432652980713,3.3895432652980713,0.968440932942306,0.0,0.0,0.00024378038963211469,1.0001884631802243,0.00024373445466165892,198.57946292114534,0.0,9.2091600128662e-06,26.098759476462813,0.0050846550330175665,8.193553011264327e-05,0.0001618448595194714,0.0006518519319440961,0.09511314840257014,0.07170956488159351,0.023403583520976632,0.09511322314879568,0.0717095648819207,0.023403583521083415,0.3756522824268979,0.3756522824268979,0.12260026963201708,0.0,4.434646551857384,6.176777633709207,3.979039320256561e-13,4.691280223882643,6.126849186698735,0.3494680350194699,24654.644815889093,20956.44809350573,0.85,1.06547504971926,0.6720339154169759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489983761362422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.803361714854,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15424.903637814497,1529.4537505188673,0.3756522824268979,0.12260026963201708,6.112874298809886,3.3895432652980713
68.0,-29.58615628297215,4.7913201541771215,34.96937853964402,24.13005258366468,4.969476821871209,-26.130591576523273,-39.661965310201026,1.5137834617779367,-0.3226363026429908,-5.07192695395879,39.95130819490601,42643.57310637172,24980.76332821832,24980.76332821832,67624.33643459003,77568.90926100365,77568.90926100365,24980.76332821832,102549.67258922197,102549.67258922197,102549.67258922197,127207.93199286477,91558.80016406048,56633.464009434705,38805.9290606953,24658.25940364281,0.0,63464.188464338105,20959.52049309639,1529.574013940206,0.0,0.8867289415078592,2.812596954463299,0.0014959135982669303,353662.7978512373,1552434.8493528685,4.389590476536002,1552434.8493528685,4.389590476536002,0.85,0.09510950010849084,4.027634451161993,1.267172397566028,1.0,0.0,4.027634451160963,1.2846355487442398,1.2849486749899772,3.1352350906831874,19322.751625833,1970.3723112207533,4632.441516551485,4632.441516551485,5.392569606969303,4.7913201541771215,-2.538509073539059,7.32982922771618,3.3911405233850274,3.3911405233850274,0.9688972923957221,0.0,0.0,0.00024373445466165892,1.0001867332820003,0.00024368894982427104,198.58094504184638,0.0,9.121741762405501e-06,25.851016154657188,0.005093776774779972,8.192610766227554e-05,0.00016180834699938338,0.0006517048728602908,0.09510950010842363,0.07170919895227654,0.023400301156147097,0.09510955331067747,0.0717091989523272,0.023400301156163636,0.37565198160266783,0.37565198160266783,0.12258360225120873,0.0,4.496278818183043,6.16265311047556,3.979039320256561e-13,4.749290651315789,6.11335694825442,0.6203709647736559,24658.25940364281,20959.52049309639,0.85,1.0655511095456551,0.6719312755465874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449009224633752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.55561839305,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15424.881157522545,1529.574013940206,0.37565198160266783,0.12258360225120873,6.112874298809886,3.3911405233850274
69.0,-29.587940020322595,4.797622338911269,34.96984502315019,24.132608714886032,4.972719662502403,-26.131872374864226,-39.66298360666258,1.5165245513261918,-0.26112309331648476,-5.068318281979491,39.95234532269784,42640.06242343656,24993.73783190222,24993.73783190222,67633.80025533878,77566.12261769557,77566.12261769557,24993.73783190222,102559.86044959779,102559.86044959779,102559.86044959779,127221.80633934913,91558.04361158643,56631.98341733382,38806.73354916957,24661.945889751347,0.0,63468.67943892092,20962.654006288645,1529.7008146791547,0.0,0.8867435651933365,2.8122096293210825,0.0014959135982669303,353712.5755768048,1552479.5221601194,4.389099029426551,1552479.5221601194,4.389099029426551,0.85,0.09510591872922619,4.027634451161993,1.2671670379349962,1.0,0.0,4.027634451161967,1.2846228224197866,1.2849358871039227,3.1352661503983854,19322.59196149138,1970.356029988975,4632.441516551485,4632.441516551485,5.395370398654972,4.797622338911269,-2.5326087300173232,7.330231068928592,3.3927158153214436,3.3927158153214436,0.9693473758061267,0.0,0.0,0.00024368894982427104,1.000185043267102,0.00024364386516745107,198.58241374760078,0.0,9.036393612460838e-06,25.609139497714015,0.005102813168392433,8.191669460694199e-05,0.00016177225521732906,0.000651559508355485,0.09510591872917404,0.07170888286188666,0.023397035867287384,0.09510590756385569,0.07170888286192598,0.023397035867300214,0.37565166857396337,0.37565166857396337,0.12256693501322873,0.0,4.557199982689951,6.148774265149086,3.979039320256561e-13,4.807195188663002,6.100249198445965,0.8900636765920922,24661.945889751347,20962.654006288645,0.85,1.065624822404351,0.6718284167936915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490199735562639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.31374173611,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15424.85895124874,1529.7008146791547,0.37565166857396337,0.12256693501322873,6.112874298809886,3.3927158153214436
70.0,-29.589710241842965,4.80382032990338,34.97031507849988,24.13531921282413,4.976070696670295,-26.133073367938977,-39.663918293639995,1.5194338227660906,-0.20061309617312872,-5.064661646614827,39.953382347359245,42636.26308394602,25006.24108094659,25006.24108094659,67642.50416489261,77563.5230712839,77563.5230712839,25006.24108094659,102569.76415223049,102569.76415223049,102569.76415223049,127235.36219549092,91557.23131212924,56630.4833549318,38807.49773021938,24665.598043260434,0.0,63473.095773479814,20965.758336771367,1529.8244660071807,0.0,0.8867584316873541,2.811841473844698,0.0014959135982669303,353763.0205138656,1552524.1914966076,4.388599433715422,1552524.1914966076,4.388599433715422,0.85,0.09510231007890482,4.027634451161993,1.2671614793920893,1.0,0.0,4.027634451162035,1.2846093089066553,1.284922312378341,3.1352991319905317,19322.420532195352,1970.338549065721,4632.441516551485,4632.441516551485,5.398069461125528,4.80382032990338,-2.526721427728383,7.330541757631764,3.394269174639873,3.394269174639873,0.9697911927542495,0.0,0.0,0.00024364386516745107,1.0001836436871854,0.00024359912972507318,198.58387134344534,0.0,8.95301997429176e-06,25.37285860714285,0.005111766188366725,8.190805531133678e-05,0.00016173580985611428,0.0006514127197630713,0.09510230998772715,0.07170854590574267,0.023393764081984476,0.09510273809043382,0.07170854597449217,0.023393764104412653,0.3756513512697903,0.3756513512697903,0.12255026788951139,0.0,4.6172831799339065,6.135256333808286,0.02805865599492563,4.86404855044168,6.08826556870639,1.1525425602014252,24665.598043260434,20965.758336771367,0.85,1.0656878058428474,0.6717218148001567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490306251993699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.07746084554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.837011834385,1529.8244660071807,0.3756513512697903,0.12255026788951139,6.112874298809886,3.394269174639873
71.0,-29.591462163217532,4.809909908793921,34.97078778611158,24.137520894315116,4.978969762397069,-26.134416754346788,-39.66502477470783,1.5217992036348293,-0.14130280985011723,-5.061345453074797,39.95439971512229,42633.256926119866,25019.250533135077,25019.250533135077,67652.50745925494,77560.69337477477,77560.69337477477,25019.250533135077,102579.94390790985,102579.94390790985,102579.94390790985,127249.15341485979,91556.56100510467,56629.12455645685,38808.262720719795,24669.209506949934,0.0,63477.47222766973,20968.828080907442,1529.9531897509344,0.0,0.8867716338493719,2.8114497542863166,0.0014959135982669303,353808.77378405747,1552568.0150656477,4.388155778220574,1552568.0150656477,4.388155778220574,0.85,0.09509918314303759,4.027634451161993,1.2671568313380703,1.0,0.0,4.027634451162815,1.2845983386474589,1.2849112819761024,3.1353259069310724,19322.279069265234,1970.3241238613834,4632.441516551485,4632.441516551485,5.400877797106026,4.809909908793921,-2.5211357586602627,7.331045667454184,3.3958016058206786,3.3958016058206786,0.9702290302344796,0.0,0.0,0.00024359912972507318,1.0001817476655446,0.00024355486419707332,198.58531388948194,0.0,8.883737333661755e-06,25.176511603597415,0.005120649925700387,8.189782921458418e-05,0.00016170130051048899,0.0006512737287337438,0.09509918314251166,0.07170832770305936,0.023390855439452293,0.09509890618311083,0.07170832770345593,0.02339085543958165,0.3756510431881273,0.3756510431881273,0.12253530308233451,0.0,4.676658588480279,6.121810701455274,0.3040119299234334,4.92004264322469,6.074448930573794,1.4174702281900409,24669.209506949934,20968.828080907442,0.85,1.0657719201012121,0.6716281450718528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490411962798428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.88111384199,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15424.815283729251,1529.9531897509344,0.3756510431881273,0.12253530308233451,6.112874298809886,3.3958016058206786
