time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
72.0,-29.593199449434806,4.815890637039915,34.971263805642806,24.139716813247674,4.981793323631319,-26.13569772320491,-39.66606902014462,1.5241675136430595,-0.095090313412868,-5.05819325843939,39.955441610230515,42630.05591757797,25032.31261048082,25032.31261048082,67662.3685280588,77558.1460315553,77558.1460315553,25032.31261048082,102590.45864203612,102590.45864203612,102590.45864203612,127262.95988812349,91555.8555357084,56627.76542173789,38808.989015522784,24672.501246087366,0.0,63481.490261610146,20971.62605917426,1530.0644789938713,0.0,0.8867839105859963,2.811211056649583,0.0014959135982669303,353852.26867892186,1552612.8961300133,4.387743229474167,1552612.8961300133,4.387743229474167,0.85,0.09509931943429778,4.027634451161993,1.2671520942682402,1.0,0.0,4.027634451163829,1.2845873539081143,1.2849002376948477,3.135352717671302,19322.130185598136,1970.3089419524647,4632.441516551485,4632.441516551485,5.403697493220715,4.815890637039915,-2.515722183610954,7.331612820650868,3.397311662669164,3.397311662669164,0.9706604750483326,0.0,0.0,0.00024355486419707332,1.000180231820894,0.00024351097577050252,198.58674440297312,0.0,8.7904837723354e-06,24.912231010798525,0.005129440409472722,8.188817938193522e-05,0.00016166668481513812,0.0006511343093665977,0.09509931943379256,0.07170820674959826,0.023391112684194304,0.09509906559532808,0.07170820674997921,0.023391112684318573,0.3756507378586567,0.3756507378586567,0.12253675777431534,0.0,4.7327137160614825,6.108573927998464,0.5670242224059621,4.963102945026549,6.061728752506497,1.6280805384660653,24672.501246087366,20971.62605917426,0.85,1.0658598002223807,0.6715352103723077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490516582236386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.616833249194,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15424.793863229652,1530.0644789938713,0.3756507378586567,0.12253675777431534,6.112874298809886,3.397311662669164
73.0,-29.594923033867428,4.821761282391091,34.97174429313306,24.141872533969604,4.9844950793430005,-26.136923187122754,-39.66706346310673,1.5264952325983914,-0.05831142347244622,-5.055244272822353,39.95652381239772,42626.70744482132,25045.522557859036,25045.522557859036,67672.23000268036,77555.92923283081,77555.92923283081,25045.522557859036,102601.45179068984,102601.45179068984,102601.45179068984,127277.15988287883,91555.15183499671,56626.42833836098,38809.6927740397,24675.70809218899,0.0,63485.400866228694,20974.35187836064,1530.1733755151593,0.0,0.8867950053790137,2.811072552305465,0.0014959135982669303,353892.9634360468,1552659.5145145745,4.387370405558123,1552659.5145145745,4.387370405558123,0.85,0.0951020242585049,4.027634451161993,1.2671474264329299,1.0,0.0,4.0276344511608375,1.2845765584113453,1.284889383187667,3.1353790669689845,19321.981675197756,1970.2937981061582,4632.441516551485,4632.441516551485,5.4065491098749145,4.821761282391091,-2.5105104206091036,7.332271703000195,3.3987990322046957,3.3987990322046957,0.9710854377727702,0.0,0.0,0.00024351097577050252,1.0001788127556874,0.0002434674406865132,198.5881636520334,0.0,8.715659749665819e-06,24.70017973055293,0.005138156069222388,8.187899074912353e-05,0.000161631985021379,0.0006509945512818053,0.09510202420707434,0.07170821860662542,0.02339380560044891,0.09510233801758317,0.07170821864540484,0.023393805613100057,0.37565043843795815,0.37565043843795815,0.1225507469482639,0.0,4.784320097435739,6.095759232878947,0.8117012597216444,4.996932849349889,6.050207720181049,1.7985973749707114,24675.70809218899,20974.35187836064,0.85,1.0659494793972208,0.6714411008389294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490620329128994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.40478196895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.772677523659,1530.1733755151593,0.37565043843795815,0.1225507469482639,6.112874298809886,3.3987990322046957
74.0,-29.59663285770927,4.827516558874985,34.972228553112465,24.143477423954778,4.986707823107258,-26.138295928855914,-39.668237942364044,1.5282488121311986,-0.02878223701185334,-5.052696336311045,39.95759467811491,42624.166801837404,25059.366821932766,25059.366821932766,67683.53362377017,77553.46223888548,77553.46223888548,25059.366821932766,102612.82906081824,102612.82906081824,102612.82906081824,127291.53874166073,91554.54257447086,56625.24713742941,38810.32826337939,24678.709680842487,0.0,63489.037944221884,20976.903228716114,1530.278000205703,0.0,0.8868040984112118,2.8109824443455937,0.0014959135982669303,353928.12684232707,1552705.6455964493,4.387064852543269,1552705.6455964493,4.387064852543269,0.85,0.09510666999128525,4.027634451161993,1.2671437520580366,1.0,0.0,4.027634451162301,1.2845684473998942,1.2848812142742863,3.13539886435352,19321.853095642375,1970.2806866404303,4632.441516551485,4632.441516551485,5.409537655768969,4.827516558874985,-2.5056491910857885,7.333165749960774,3.4002631612807006,3.4002631612807006,0.9715037603659145,0.0,0.0,0.0002434674406865132,1.0001773875309534,0.00024342426025801187,198.5895715878153,0.0,8.645552383876785e-06,24.501495455906806,0.005146801621606265,8.186813981211947e-05,0.00016159930087439371,0.0006508629114854005,0.09510666999102976,0.07170838656299598,0.023398283428033788,0.09510676709932347,0.0717083865631886,0.023398283428096647,0.3756501605258474,0.3756501605258474,0.1225738267105015,0.0,4.831103138163712,6.082934909778203,1.0376224796796123,5.023914099299191,6.0365685529083635,1.9483487082412125,24678.709680842487,20976.903228716114,0.85,1.0660664551766141,0.6713626191545814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490723259180591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.2060976943,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15424.751708400545,1530.278000205703,0.3756501605258474,0.1225738267105015,6.112874298809886,3.4002631612807006
75.0,-29.59832974986635,4.833159395101387,34.97271572368214,24.14518139502036,4.988948771761774,-26.139598854921385,-39.66933785760773,1.5300967377130539,-0.004796879604327842,-5.050160470514452,39.958647987040564,42621.3725227796,25072.859652831703,25072.859652831703,67694.23217561131,77551.2821180888,77551.2821180888,25072.859652831703,102624.1417709205,102624.1417709205,102624.1417709205,127305.53626445867,91553.95243291355,56624.04283760484,38811.01066145412,24681.394493538177,0.0,63492.4051549923,20979.18531950745,1530.3635561391857,0.0,0.8868131928306586,2.8109636491809344,0.0014959135982669303,353963.12638632936,1552751.0213720298,4.3867592571699,1552751.0213720298,4.3867592571699,0.85,0.09511249839180863,4.027634451161993,1.2671398628363386,1.0,0.0,4.027634451161747,1.2845598945440249,1.284872603865232,3.1354197404642363,19321.728550992208,1970.2679866205287,4632.441516551485,4632.441516551485,5.412450338174289,4.833159395101387,-2.5008507750969584,7.334010170198345,3.4017022718239933,3.4017022718239933,0.9719149348068552,0.0,0.0,0.00024342426025801187,1.0001760482534616,0.00024338141338526036,198.59096889246297,0.0,8.57518279705582e-06,24.302068046856192,0.005155376804403321,8.185797897253128e-05,0.0001615662812854806,0.0006507299206515308,0.09511249839148617,0.07170854012347237,0.023403958268013798,0.09511242384293897,0.0717085401237155,0.023403958268093137,0.37564989069337923,0.37564989069337923,0.12260320420847551,0.0,4.872795571130212,6.070277827083146,1.2430237113420617,5.045363590910142,6.024555853543347,2.071221404780374,24681.394493538177,20979.18531950745,0.85,1.0661784194560258,0.6712830049316277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490825368846085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.00667028525,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15424.730957495116,1530.3635561391857,0.37564989069337923,0.12260320420847551,6.112874298809886,3.4017022718239933
76.0,-29.600013880690017,4.838689495774763,34.973205848668414,24.14675160488116,4.991037009961971,-26.140905570711322,-39.670453349221475,1.5318084912920482,0.0157876969899462,-5.047788417813282,39.959708393937284,42618.69820386824,25086.387919194916,25086.387919194916,67705.08612306316,77549.17881777351,77549.17881777351,25086.387919194916,102635.56673696844,102635.56673696844,102635.56673696844,127319.62200365595,91553.37216666505,56622.89155276735,38811.645126553,24684.055266687512,0.0,63495.700393240506,20981.446976684383,1530.450738256869,0.0,0.8868214269412289,2.81097036397026,0.0014959135982669303,353995.86747137696,1552796.7039353692,4.386482574011754,1552796.7039353692,4.386482574011754,0.8499999999999999,0.09511918205302558,4.027634451161993,1.267136236266233,1.0,0.0,4.027634451164228,1.2845519779238928,1.2848646302760018,3.1354390638761855,19321.606090446894,1970.2554991201782,4632.441516551485,4632.441516551485,5.415370669993888,4.838689495774763,-2.496227174899122,7.334916670673885,3.4031170550170833,3.4031170550170833,0.9723191585763095,0.0,0.0,0.00024338141338526036,1.0001747265973977,0.00024333889560801628,198.59235570586085,0.0,8.509001973735472e-06,24.114511593566327,0.005163885806377056,8.184767543155887e-05,0.00016153373795370148,0.0006505988480073017,0.09511918205268523,0.0717087712326849,0.02341041082000032,0.09511895262305789,0.07170877123294149,0.023410410820084087,0.3756496289209944,0.3756496289209944,0.12263652562989535,0.0,4.909841754025763,6.057824221334897,1.429440935588957,5.063576114803254,6.012598448125573,2.1810527809654445,24684.055266687512,20981.446976684383,0.85,1.0662940278436674,0.6712060492273151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449092670759517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.81911383196,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15424.710408660312,1530.450738256869,0.3756496289209944,0.12263652562989535,6.112874298809886,3.4031170550170833
77.0,-29.601685625625073,4.844109239190782,34.97369849362179,24.14831706499683,4.993120626282369,-26.14220161163729,-39.671555744111515,1.5335173067788521,0.03330865382952197,-5.045451759377606,39.96076205367796,42616.023570490615,25099.63079007773,25099.63079007773,67715.65436056834,77547.07508380107,77547.07508380107,25099.63079007773,102646.7058738788,102646.7058738788,102646.7058738788,127333.31748142303,91552.78465847347,56621.733145164355,38812.27945923234,24686.61160754423,0.0,63498.891066776574,20983.619866412595,1530.5322760093131,0.0,0.8868295047056352,2.811013119272307,0.0014959135982669303,354028.1223385102,1552842.0968358496,4.386211147799926,1552842.0968358496,4.386211147799926,0.85,0.09512628501153159,4.027634451161993,1.2671326107950884,1.0,0.0,4.027634451161882,1.2845440744628491,1.2848566702725004,3.1354583554061444,19321.482101547477,1970.2428557710816,4632.441516551485,4632.441516551485,5.418229393808423,4.844109239190782,-2.491682781709431,7.335792020900213,3.40450723437872,3.40450723437872,0.9727163526796343,0.0,0.0,0.00024333889560801628,1.0001734438445256,0.00024329669729347735,198.59373233679236,0.0,8.443705542278508e-06,23.92946150681729,0.005172329511919335,8.183749403985202e-05,0.00016150140156816426,0.0006504686088668859,0.09512628501128095,0.07170901086706422,0.02341727414421673,0.09512633358894529,0.07170901086725315,0.02341727414427844,0.3756493775028892,0.3756493775028892,0.12267198742777644,0.0,4.942527428381027,6.045474189884601,1.5982224864738441,5.078760413207135,6.000593276740062,2.27893154059484,24686.61160754423,20983.619866412595,0.85,1.066406880859657,0.6711302017176148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491027285570617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.63406374521,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15424.690058914483,1530.5322760093131,0.3756493775028892,0.12267198742777644,6.112874298809886,3.40450723437872
78.0,-29.603344843837696,4.849420608246713,34.97419348095524,24.149921745434426,4.995181698796331,-26.14343535966944,-39.67259981492532,1.535272214628179,0.05007320412221361,-5.043166418730042,39.9618155864676,42613.16094922357,25112.63571328857,25112.63571328857,67725.79666251215,77545.22135353081,77545.22135353081,25112.63571328857,102657.85706681939,102657.85706681939,102657.85706681939,127347.01266335018,91552.16929832746,56620.58818997486,38812.867898169556,24689.155596530793,0.0,63502.02349470035,20985.782257051174,1530.6140919124139,0.0,0.8868373211392395,2.811059822843308,0.0014959135982669303,354059.6710539385,1552887.4852698625,4.385948505932185,1552887.4852698625,4.385948505932185,0.85,0.09513356345300333,4.027634451161993,1.2671288737794386,1.0,0.0,4.027634451162043,1.2845359548946245,1.2848484945202918,3.1354781746785716,19321.3522347161,1970.2296130397335,4632.441516551485,4632.441516551485,5.4210367521235545,4.849420608246713,-2.4872283908759942,7.336648999122707,3.4058733394688443,3.4058733394688443,0.9731066684196698,0.0,0.0,0.00024329669729347735,1.0001721464275712,0.00024325482184490725,198.59509866891153,0.0,8.380320782607623e-06,23.749829097910002,0.0051807098327019425,8.18278523914606e-05,0.00016146884490201674,0.0006503374825166952,0.09513356342749829,0.07170927269161735,0.023424290735880936,0.09513383770215564,0.07170927271084249,0.02342429074216084,0.37564913234931124,0.37564913234931124,0.12270821590745871,0.0,4.9715967298453165,6.0334653829663125,1.75156540030531,5.093239622852252,5.989849003365123,2.370194397583589,24689.155596530793,20985.782257051174,0.85,1.0665139933401382,0.6710520169924965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449112712516458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.45443133631,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.669901161595,1530.6140919124139,0.37564913234931124,0.12270821590745871,6.112874298809886,3.4058733394688443
79.0,-29.604995111282907,4.854622717730105,34.97468974124943,24.15125233763831,4.996987236356813,-26.14474028243908,-39.67372973039744,1.536732407512075,0.0667098799428345,-5.041068213635659,39.96284264401116,42610.69381814868,25125.746861992786,25125.746861992786,67736.44068014146,77543.29265791508,77543.29265791508,25125.746861992786,102669.03951990786,102669.03951990786,102669.03951990786,127360.65762015362,91551.63759566526,56619.51539094114,38813.46911636014,24691.618100245763,0.0,63505.0872166059,20987.8753852089,1530.6954640793715,0.0,0.8868442804971486,2.8110864122726427,0.0014959135982669303,354088.6383395465,1552931.7340591578,4.385714665518309,1552931.7340591578,4.385714665518309,0.85,0.09514086574513976,4.027634451161993,1.2671256664628165,1.0,0.0,4.027634451161678,1.2845292129502015,1.2848416971424532,3.1354946314624113,19321.240023126804,1970.2181706420445,4632.441516551485,4632.441516551485,5.423867041217839,4.854622717730105,-2.482964546262429,7.337587263992534,3.4072157845327014,3.4072157845327014,0.9734902241522004,0.0,0.0,0.00024325482184490725,1.0001712200092792,0.00024321317888216225,198.59645764662386,0.0,8.316258840584787e-06,23.56827755421729,0.005189026091542527,8.181741917914907e-05,0.00016143740266575816,0.0006502108446827185,0.09514086572503741,0.07170958361497277,0.02343128211006464,0.09514054181524435,0.07170958363012432,0.023431282115015443,0.37564890467495576,0.37564890467495576,0.12274423364296796,0.0,4.9978406513690175,6.021649947130811,1.8930350978590695,5.1077780935784745,5.978444698261512,2.463670251796941,24691.618100245763,20987.8753852089,0.85,1.0666301496304238,0.6709807935986337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449122621793695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.27287979261,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.649938635881,1530.6954640793715,0.37564890467495576,0.12274423364296796,6.112874298809886,3.4072157845327014
80.0,-29.606632237016896,4.859720041275496,34.975186418892136,24.152671393845253,4.998896719399679,-26.146022980819026,-39.67482982026411,1.5382874632026817,0.08185370152665428,-5.038900075258115,39.96384732236541,42608.16000889374,25138.321174553108,25138.321174553108,67746.48118344686,77541.30124113122,77541.30124113122,25138.321174553108,102679.62241568434,102679.62241568434,102679.62241568434,127373.55898058813,91551.07994755155,56618.41148053194,38814.07607446623,24693.936564903794,0.0,63508.01263937003,20989.846080168223,1530.7670160787588,0.0,0.8868516763174535,2.811140721103903,0.0014959135982669303,354118.57306017017,1552975.0196063505,4.3854661623254545,1552975.0196063505,4.3854661623254545,0.85,0.09514794766690425,4.027634451161993,1.2671222767187285,1.0,0.0,4.027634451162504,1.284522026991371,1.2848344559414249,3.135512172255688,19321.122335957723,1970.2061698906073,4632.441516551485,4632.441516551485,5.426581444090579,4.859720041275496,-2.478699937943166,7.338419979218662,3.408534121907269,3.408534121907269,0.9738668919735055,0.0,0.0,0.00024321317888216225,1.000169858686289,0.00024317187402709756,198.59780581840485,0.0,8.270144887066936e-06,23.437590609947694,0.005197296236429594,8.180726254661703e-05,0.00016140591633554522,0.0006500840292544123,0.09514794764411724,0.07170984240840143,0.023438105235715816,0.09514762076779076,0.07170984242557522,0.023438105241329023,0.375648694709286,0.375648694709286,0.12277946470329383,0.0,5.021416003326465,6.009867730165695,2.023715172439836,5.120753776784795,5.96692948999987,2.5511844569358004,24693.936564903794,20989.846080168223,0.85,1.066739114765643,0.6709099881749409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491324777427868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.14219284834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.630100116601,1530.7670160787588,0.375648694709286,0.12277946470329383,6.112874298809886,3.408534121907269
81.0,-29.60825855372778,4.864716494468828,34.97568394350791,24.154206609260314,5.000934642238322,-26.147283104761343,-39.675903821457155,1.5399591932708283,0.09594007773807789,-5.036682749790759,39.96486535102719,42605.56471378341,25150.42561680005,25150.42561680005,67755.99033058346,77539.26012160865,77539.26012160865,25150.42561680005,102689.6857384087,102689.6857384087,102689.6857384087,127386.03765417181,91550.52023584362,56617.29439865797,38814.69537465072,24696.35191576311,0.0,63511.04729041383,20991.899128398643,1530.8431502270068,0.0,0.8868592735812023,2.8112146243419365,0.0014959135982669303,354149.1889436855,1553018.8812681288,4.385210893466368,1553018.8812681288,4.385210893466368,0.85,0.09515479819330092,4.027634451161993,1.2671187572972853,1.0,0.0,4.027634451162014,1.2845142948190613,1.2848266688290122,3.135531046565217,19321.004213283606,1970.1941247300156,4632.441516551485,4632.441516551485,5.429194416581153,4.864716494468828,-2.474447819013341,7.339164313482169,3.4098295190396786,3.4098295190396786,0.9742370054399082,0.0,0.0,0.00024317187402709756,1.0001687393617382,0.0002431308482829394,198.59914510486928,0.0,8.203053585494638e-06,23.247453861291802,0.005205499290015089,8.179734790337605e-05,0.0001613745261237215,0.0006499576009558418,0.09515479816921864,0.07171009830682205,0.02344469986239658,0.0951556696736446,0.07171009832497084,0.023444699868330067,0.37564849304888576,0.37564849304888576,0.12281350616614432,0.0,5.0426440186658965,5.99806980031957,2.1450222300636597,5.132622827528849,5.955162794275054,2.6349824391610355,24696.35191576311,20991.899128398643,0.85,1.0668378687058802,0.6708370674311674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491422553314552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.95205609969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.610469860687,1530.8431502270068,0.37564849304888576,0.12281350616614432,6.112874298809886,3.4098295190396786
82.0,-29.609873887043342,4.869608369051348,34.97618107560521,24.155360587779455,5.002523841436166,-26.148578218363806,-39.67703572763128,1.5412281727558899,0.11343723040852183,-5.0347785725007235,39.96584896549086,42603.25764419111,25162.975050097433,25162.975050097433,67766.23269428854,77537.49231941244,77537.49231941244,25162.975050097433,102700.46736950988,102700.46736950988,102700.46736950988,127399.20311169936,91550.04773319089,56616.2793851692,38815.29816446855,24698.73574218948,0.0,63514.033906658035,20993.92538086106,1530.9248748388277,0.0,0.8868654015168937,2.8112073864439493,0.0014959135982669303,354175.48266876285,1553061.2610870101,4.38500499634947,1553061.2610870101,4.38500499634947,0.85,0.09516149204212963,4.027634451161993,1.2671158928563822,1.0,0.0,4.027634451162911,1.2845084455002445,1.284820765387073,3.1355453249616074,19320.90449538227,1970.183956333944,4632.441516551485,4632.441516551485,5.431903448795063,4.869608369051348,-2.470476714288594,7.340085083339942,3.41110298248846,3.41110298248846,0.97460085213956,0.0,0.0,0.0002431308482829394,1.0001676018997898,0.0002430901059193672,198.60047536210195,0.0,8.14767771710099e-06,23.090518650264208,0.00521364696773219,8.17868999124304e-05,0.000161343948370509,0.000649834444943564,0.09516149202668783,0.07171044217335551,0.02345104985333232,0.09516116211849075,0.07171044218499198,0.023451049857137654,0.37564828922464166,0.37564828922464166,0.12284611444136886,0.0,5.062876696635101,5.986611034946293,2.2612957692773534,5.148215802909249,5.944455346963764,2.7304992479268435,24698.73574218948,20993.92538086106,0.85,1.0669489642852736,0.6707691989269966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491519684887164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.79512088866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.591001574678,1530.9248748388277,0.37564828922464166,0.12284611444136886,6.112874298809886,3.41110298248846
83.0,-29.611476806431885,4.874403782781635,34.97667700380701,24.156806081905984,5.004461762459066,-26.149827281033097,-39.67810414088888,1.5428122370602102,0.12800029509082833,-5.032622787354262,39.96680815844819,42600.74062280724,25174.55035236533,25174.55035236533,67775.29097517257,77535.492928963,77535.492928963,25174.55035236533,102710.04328132833,102710.04328132833,102710.04328132833,127410.95405834151,91549.47982398451,56615.19019018509,38815.87737088825,24700.910777013174,0.0,63516.788147901425,20995.7741604612,1530.9890036603938,0.0,0.8868728976963307,2.8112679049862206,0.0014959135982669303,354205.2525558236,1553102.5895274652,4.384753129211974,1553102.5895274652,4.384753129211974,0.85,0.09516774987475114,4.027634451161993,1.2671124860784042,1.0,0.0,4.027634451162838,1.2845011222690892,1.2848133880389854,3.1355632014140404,19320.784642691746,1970.1717347607744,4632.441516551485,4632.441516551485,5.434402196426636,4.874403782781635,-2.4663672857493,7.340771068530936,3.4123532254783013,3.4123532254783013,0.9749580644223718,0.0,0.0,0.0002430901059193672,1.0001663159513636,0.00024304968288013038,198.60179541169416,0.0,8.091452772815579e-06,22.93117715815935,0.005221738420505006,8.177703912074558e-05,0.0001613130667986216,0.0006497100652607242,0.09516774985132823,0.07171065516664353,0.0234570946846847,0.09516800139116048,0.07171065518429305,0.023457094690458088,0.37564809638001395,0.37564809638001395,0.12287735167108083,0.0,5.081460183074,5.975073568807886,2.371172941248801,5.160623082445113,5.933087779639322,2.8151871367862213,24700.910777013174,20995.7741604612,0.85,1.0670453111916656,0.6707004851002492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491616161706418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.63577939655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.571699112132,1530.9890036603938,0.37564809638001395,0.12287735167108083,6.112874298809886,3.4123532254783013
84.0,-29.613069189837287,4.879102598587356,34.97717229533116,24.15815064394849,5.006272294609845,-26.151079600994684,-39.679184184037126,1.544282705767211,0.1437933035162473,-5.03060198291441,39.967781467526464,42598.317901077186,25186.14210331335,25186.14210331335,67784.46000439054,77533.60075586464,77533.60075586464,25186.14210331335,102719.74285917799,102719.74285917799,102719.74285917799,127423.0211285298,91548.96330012336,56614.14000643396,38816.470326321556,24703.278269351817,0.0,63519.74859567337,20997.786528949044,1531.0675120040787,0.0,0.8868796555113727,2.811296605896082,0.0014959135982669303,354233.16023674374,1553144.5270343635,4.384526073155755,1553144.5270343635,4.384526073155755,0.85,0.09517383459048737,4.027634451161993,1.2671092485403643,1.0,0.0,4.027634451163001,1.2844943296458293,1.2848065418385521,3.1355797828025627,19320.67563446687,1970.1606190153486,4632.441516551485,4632.441516551485,5.4369044948165035,4.879102598587356,-2.462403794785717,7.3415063933730735,3.4135825225686904,3.4135825225686904,0.975309292162483,0.0,0.0,0.00024304968288013038,1.0001652248257487,0.0002430095316726045,198.60310679985565,0.0,8.028088168428325e-06,22.75160186932587,0.005229766508673434,8.17670721093858e-05,0.0001612826107707446,0.0006495873995136012,0.09517383457153933,0.07171093996014094,0.02346289461139838,0.09517457840905759,0.0717109399744178,0.02346289461606957,0.3756478999053894,0.3756478999053894,0.12290718153379619,0.0,5.09914375252589,5.963673335396322,2.4770050949919664,5.174395286430638,5.921975209068876,2.9045560675393176,24703.278269351817,20997.786528949044,0.85,1.0671399289670307,0.6706310847077055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491711898306334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.45620410772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.55259149748,1531.0675120040787,0.3756478999053894,0.12290718153379619,6.112874298809886,3.4135825225686904
85.0,-29.614649477470994,4.883706276848948,34.97766598539934,24.159419838711642,5.007993258100477,-26.152329989903794,-39.68026764979584,1.545673770533123,0.16017750213507043,-5.0286395609889585,39.96872539788954,42595.96177856529,25197.5586086087,25197.5586086087,67793.52038717398,77531.76600404675,77531.76600404675,25197.5586086087,102729.32461265544,102729.32461265544,102729.32461265544,127434.86191869639,91548.4630540001,56613.114829702485,38817.0535825529,24705.53730604095,0.0,63522.590888593855,20999.706710134808,1531.1413271333565,0.0,0.8868862222337734,2.8113107816965206,0.0014959135982669303,354260.2632959234,1553185.199501807,4.384305439880477,1553185.199501807,4.384305439880477,0.85,0.0951796567473829,4.027634451161993,1.2671062132110822,1.0,0.0,4.027634451162589,1.2844879078299984,1.2848000668853943,3.135595459178935,19320.57006152823,1970.1498535716305,4632.441516551485,4632.441516551485,5.439368963122162,4.883706276848948,-2.458529318650886,7.342235595499835,3.414790671641385,3.414790671641385,0.9756544776118243,0.0,0.0,0.0002430095316726045,1.0001639717995259,0.00024296969149505978,198.60440824171803,0.0,7.974154556407567e-06,22.598754012859047,0.005237740663229842,8.17570746412711e-05,0.00016125245703133337,0.0006494659512739173,0.09517965672951315,0.07171121348282128,0.023468443246691874,0.09518035159649907,0.07171121349628483,0.02346844325109807,0.3756477011605753,0.3756477011605753,0.12293571335658973,0.0,5.116207015800228,5.952423817841009,2.579875053476428,5.18881706312402,5.911215091121107,2.99544574013737,24705.53730604095,20999.706710134808,0.85,1.0672348126679922,0.6705639864921479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449180700682386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.30335625126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.533641523045,1531.1413271333565,0.3756477011605753,0.12293571335658973,6.112874298809886,3.414790671641385
86.0,-29.616218761478265,4.888214178621267,34.978156867941145,24.16047966051849,5.009474783091597,-26.15359441884353,-39.68137943940235,1.546850440456742,0.17807470597239217,-5.026834820755961,39.96963099095402,42593.77132190154,25209.051787321787,25209.051787321787,67802.82310922333,77530.05310771383,77530.05310771383,25209.051787321787,102739.10489503562,102739.10489503562,102739.10489503562,127446.77915426725,91547.9832856339,56612.15425775513,38817.58780875419,24707.674259231637,0.0,63525.26206798583,21001.52312034689,1531.2119419525595,0.0,0.886892125179655,2.8112868002536304,0.0014959135982669303,354285.1900457262,1553224.220832261,4.384107110522437,1553224.220832261,4.384107110522437,0.85,0.09518528575017644,4.027634451161993,1.2671034899866211,1.0,0.0,4.027634451162164,1.2844824879466215,1.2847945945081907,3.135608689847212,19320.468810256243,1970.1395288152676,4632.441516551485,4632.441516551485,5.441849982833261,4.888214178621267,-2.4548172957824033,7.34303147440367,3.4159779522479448,3.4159779522479448,0.97599370064227,0.0,0.0,0.00024296969149505978,1.0001628320593827,0.00024293013468094357,198.6057006363869,0.0,7.912434885513023e-06,22.423840465543904,0.005245653098115355,8.174681699503448e-05,0.0001612228745000253,0.0006493468036516683,0.09518528573584883,0.07171150648715827,0.023473779248690565,0.09518456279382183,0.07171150649795259,0.02347377925222385,0.37564750214288256,0.37564750214288256,0.12296309759570262,0.0,5.133144785048046,5.941443827973103,2.681412994795153,5.204909526728329,5.901008268205999,3.0913575420531743,24707.674259231637,21001.52312034689,0.85,1.0673363777178846,0.6705013082247021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491901394071947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.128442703935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.514880787789,1531.2119419525595,0.37564750214288256,0.12296309759570262,6.112874298809886,3.4159779522479448
87.0,-29.617778866926816,4.892633154240577,34.9786449278194,24.161805712524824,5.011265803334747,-26.15481963335371,-39.68243252076206,1.5483065697616967,0.19328508858262694,-5.024827989210433,39.97053052816655,42591.376724991664,25219.722925683145,25219.722925683145,67811.0996506748,77528.16513015931,77528.16513015931,25219.722925683145,102747.88805584246,102747.88805584246,102747.88805584246,127457.61648159931,91547.450039053,56611.11167644254,38818.15373623385,24709.72842575685,0.0,63527.882161990696,21003.26916189332,1531.2733084595582,0.0,0.8868990777265784,2.8113215521104498,0.0014959135982669303,354312.9096608909,1553262.9819540868,4.383873518581917,1553262.9819540868,4.383873518581917,0.8499999999999999,0.09519061846183657,4.027634451161993,1.267100348607637,1.0,0.0,4.027634451161014,1.284475760785056,1.28478781489963,3.135625111913635,19320.35627283527,1970.1280531919942,4632.441516551485,4632.441516551485,5.44415354960755,4.892633154240577,-2.4509998829715536,7.343633037212131,3.4171440130773423,3.4171440130773423,0.9763268608792407,0.0,0.0,0.00024293013468094357,1.0001618816681639,0.00024289081511061177,198.60698548662498,0.0,7.856208782492914e-06,22.26449568958492,0.005253509306897847,8.173710210271943e-05,0.00016119303257822415,0.0006492266112993331,0.0951906184417449,0.0717117104352007,0.023478908006544185,0.09519030040141174,0.07171171045033678,0.0234789080114998,0.375647311758555,0.375647311758555,0.12298955153880191,0.0,5.1492662311627555,5.930432906082842,2.7797579861144754,5.2181130777930775,5.8902625305964875,3.177276639378192,24709.72842575685,21003.26916189332,0.85,1.06742263936585,0.67043596095943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491995125256447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.96909792798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.496287815593,1531.2733084595582,0.375647311758555,0.12298955153880191,6.112874298809886,3.4171440130773423
88.0,-29.61932664027248,4.896964544236846,34.97913113950991,24.163137177843623,5.013054753572983,-26.156033955591695,-39.68348011896012,1.5497620688915406,0.20842236503818867,-5.022874906394226,39.971452807888056,42589.0129728468,25230.233200447517,25230.233200447517,67819.24617329432,77526.30730847144,77526.30730847144,25230.233200447517,102756.54050891896,102756.54050891896,102756.54050891896,127468.52140295501,91546.94112535493,56610.093208601866,38818.71990750341,24711.980894036053,0.0,63530.70080153946,21005.183759930645,1531.3474527811363,0.0,0.8869056741101572,2.811351013432587,0.0014959135982669303,354339.8884991585,1553302.7238112579,4.383651895332543,1553302.7238112579,4.383651895332543,0.85,0.09519584995047548,4.027634451161993,1.2670972176687796,1.0,0.0,4.027634451160849,1.2844690361516806,1.2847810381251532,3.135641527980264,19320.24887067437,1970.1171012195166,4632.441516551485,4632.441516551485,5.446422390935999,4.896964544236846,-2.4472643137828216,7.344228858019668,3.4182907610202027,3.4182907610202027,0.9766545031486293,0.0,0.0,0.00024289081511061177,1.0001606039869604,0.0002428518121413413,198.60826019497867,0.0,7.809141334228804e-06,22.13110654120443,0.0052613184482320765,8.172743885261584e-05,0.00016116337625799593,0.0006491071664822872,0.09519584993242472,0.07171196315290619,0.02348388677951853,0.09519661514493034,0.07171196316650402,0.023483886783971456,0.37564711908438353,0.37564711908438353,0.12301513523141791,0.0,5.164827595337101,5.919485379634807,2.87565471428519,5.231297271432425,5.87946422006587,3.2632635340285674,24711.980894036053,21005.183759930645,0.85,1.067503511178818,0.6703690095578922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492088309363884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.835708779596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.47782641106,1531.3474527811363,0.37564711908438353,0.12301513523141791,6.112874298809886,3.4182907610202027
89.0,-29.620865559319085,4.9012054847550734,34.97961427435336,24.164149502199166,5.014467766958202,-26.157277903442445,-39.68457350330425,1.5508801110813955,0.22602535817549096,-5.021176379232722,39.972335598738745,42586.87779612746,25241.087137812956,25241.087137812956,67827.96493394041,77524.67957317438,77524.67957317438,25241.087137812956,102765.76671098733,102765.76671098733,102765.76671098733,127479.90124329206,91546.5065257787,56609.148548378034,38819.286641556304,24714.134532304735,0.0,63533.42117386104,21007.014352459024,1531.4219118470153,0.0,0.8869111182678662,2.8113185695735714,0.0014959135982669303,354363.352352813,1553340.7647775677,4.383468985898471,1553340.7647775677,4.383468985898471,0.85,0.09520100896913317,4.027634451161993,1.2670945906033744,1.0,0.0,4.027634451163335,1.2844638888367124,1.2847758394593707,3.135654093638756,19320.157151913827,1970.1077485088006,4632.441516551485,4632.441516551485,5.448765418328067,4.9012054847550734,-2.44375973097272,7.344965215727793,3.4194184522594786,3.4194184522594786,0.9769767006455653,0.0,0.0,0.0002428518121413413,1.0001596871669738,0.00024281303801519633,198.6095276253877,0.0,7.74631186924499e-06,21.9530478374403,0.005269064760101322,8.171735438845733e-05,0.00016113445775288397,0.0006489906933148222,0.09520100895703044,0.07171227304881031,0.023488735908220138,0.0952007296344741,0.07171227305792692,0.02348873591120624,0.3756469210837126,0.3756469210837126,0.12303993975901048,0.0,5.180560682988812,5.908859233032672,2.971264224970355,5.247201737408204,5.869632145933679,3.357256077636521,24714.134532304735,21007.014352459024,0.85,1.0675950339322549,0.6703066985734523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449218075801149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.65765007584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.459560056137,1531.4219118470153,0.3756469210837126,0.12303993975901048,6.112874298809886,3.4194184522594786
90.0,-29.622392428543037,4.905363821698438,34.9800941162128,24.16548082781958,5.016255094208241,-26.15847356939957,-39.68559923870487,1.5523362350637568,0.24014731840418335,-5.019220887649773,39.97320593973519,42584.51412172626,25250.999566796436,25250.999566796436,67835.5136885227,77522.82795427927,77522.82795427927,25250.999566796436,102773.82752107571,102773.82752107571,102773.82752107571,127489.96048786321,91545.99472859371,56608.121156254856,38819.859524820946,24716.132966787496,0.0,63535.99249160844,21008.71302176937,1531.481647441748,0.0,0.8869179141339575,2.811361628879373,0.0014959135982669303,354390.36748339416,1553378.2699476776,4.383240664746524,1553378.2699476776,4.383240664746524,0.85,0.09520589882248462,4.027634451161993,1.2670914497738708,1.0,0.0,4.027634451162213,1.2844571602815396,1.2847690594637742,3.1356705195829013,19320.049141216103,1970.096734482836,4632.441516551485,4632.441516551485,5.450905203352457,4.905363821698438,-2.440106476872664,7.345470298571102,3.4205260768895385,3.4205260768895385,0.9772931648255824,0.0,0.0,0.00024281303801519633,1.0001584386947273,0.00024277457312871684,198.6107851457786,0.0,7.700910877739774e-06,21.82438142751452,0.0052767656709790615,8.170789490737071e-05,0.00016110514310782562,0.0006488726246404616,0.09520589880330613,0.07171246347439568,0.023493435328910444,0.09520663078902726,0.07171246348884153,0.0234934353336431,0.3756467310205351,0.3756467310205351,0.12306416746120896,0.0,5.195487811136161,5.898160065809748,3.0638554247699403,5.259368206053978,5.859135398389753,3.43822604566941,24716.132966787496,21008.71302176937,0.85,1.0676706387719075,0.6702423689588328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449227267890574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.52898366591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.441419489893,1531.481647441748,0.3756467310205351,0.12306416746120896,6.112874298809886,3.4205260768895385
91.0,-29.623910365543196,4.909436345887347,34.980570988204995,24.166526819486194,5.017718531916595,-26.159693587618857,-39.68667002683503,1.5535017539922147,0.2561911343220231,-5.017529732405908,39.97407910767226,42582.37616745526,25261.29709733105,25261.29709733105,67843.67326478631,77521.13257295734,77521.13257295734,25261.29709733105,102782.4296702884,102782.4296702884,102782.4296702884,127500.72084222111,91545.50442946411,56607.18564501846,38820.35420493961,24718.291171932717,0.0,63538.64537687233,21010.547496142808,1531.556752774907,0.0,0.8869233549910731,2.8113487638764307,0.0014959135982669303,354413.73210878944,1553415.8976254778,4.383057869633131,1553415.8976254778,4.383057869633131,0.85,0.095210826247334,4.027634451161993,1.2670887716067956,1.0,0.0,4.02763445116343,1.2844517899617454,1.2847636384310641,3.1356836298869166,19319.945667510827,1970.0861831013474,4632.441516551485,4632.441516551485,5.453128119820548,4.909436345887347,-2.4366890220172164,7.346125367904563,3.4216158510087116,3.4216158510087116,0.9776045288596319,0.0,0.0,0.00024277457312871684,1.0001575137125656,0.00024273633882681365,198.61203532349944,0.0,7.639541304235369e-06,21.650460056203034,0.005284405212283297,8.16980210233451e-05,0.00016107655210537174,0.0006487574705339851,0.09521082623524148,0.07171276546142702,0.023498060773814455,0.09521144819708866,0.07171276547053519,0.023498060776798807,0.3756465357933369,0.3756465357933369,0.12308781433190556,0.0,5.210405809694521,5.887669019717464,3.155778863082844,5.273720866727956,5.848966837656576,3.5269877281549498,24718.291171932717,21010.547496142808,0.85,1.0677544801652474,0.6701807366978424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492363881152786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.3550622946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.423469024463,1531.556752774907,0.3756465357933369,0.12308781433190556,6.112874298809886,3.4216158510087116
92.0,-29.625417390832368,4.913425702769471,34.98104375623176,24.167583987023704,5.019176854428507,-26.16090429410406,-39.68773176949469,1.5546637577000537,0.27181036627411004,-5.015825817122275,39.97491329825617,42580.24816817518,25271.277174145005,25271.277174145005,67851.52534232018,77519.50302686029,77519.50302686029,25271.277174145005,102790.78020100528,102790.78020100528,102790.78020100528,127511.01306598698,91545.07349410617,56606.25304788093,38820.91160691693,24720.232864981688,0.0,63541.14447189862,21012.197935234435,1531.6192277347782,0.0,0.8869290015145977,2.8113429581947664,0.0014959135982669303,354437.27424663154,1553451.8462843865,4.382868166409137,1553451.8462843865,4.382868166409137,0.85,0.09521560077864175,4.027634451161993,1.2670861093746502,1.0,0.0,4.027634451160164,1.284446435647755,1.284758233704645,3.135696701225871,19319.85472205421,1970.0769092456865,4632.441516551485,4632.441516551485,5.455282507906895,4.913425702769471,-2.433302718479345,7.346728421248816,3.422686668841864,3.422686668841864,0.9779104768119611,0.0,0.0,0.00024273633882681365,1.0001563832690037,0.00024269838486000732,198.6132765279679,0.0,7.593792520164724e-06,21.52080800214683,0.005291999004803462,8.168823163788744e-05,0.0001610481071889262,0.0006486429048085486,0.09521560076554245,0.07171301608085974,0.02350258468468271,0.09521574159484113,0.07171301609072565,0.02350258468791609,0.37564634192815927,0.37564634192815927,0.12311101775400367,0.0,5.225122765236449,5.877354101577794,3.2463630240686143,5.287636183396387,5.8393802855684385,3.6122305582542253,24720.232864981688,21012.197935234435,0.85,1.06783605970975,0.6701208881594273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492454550949057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.22541024054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.405646605608,1531.6192277347782,0.37564634192815927,0.12311101775400367,6.112874298809886,3.422686668841864
93.0,-29.62691449461426,4.917334155497511,34.98151254664559,24.168662772886478,5.020663370209741,-26.162103249872665,-39.68878415236247,1.5558521254674722,0.286535433674203,-5.014123934739754,39.975742961957906,42578.1242664285,25280.985672635346,25280.985672635346,67859.10993906384,77517.84700618408,77517.84700618408,25280.985672635346,102798.83267881942,102798.83267881942,102798.83267881942,127521.0069535691,91544.62349656096,56605.33224740662,38821.434721282596,24722.17427474968,0.0,63543.60899603227,21013.848133537227,1531.681822158461,0.0,0.8869346537800998,2.8113486279005437,0.0014959135982669303,354460.7895219178,1553487.6004852033,4.382678271919677,1553487.6004852033,4.382678271919677,0.85,0.09522029866105183,4.027634451161993,1.267083467473276,1.0,0.0,4.027634451163246,1.2844409575300184,1.2847527055049337,3.1357100749162803,19319.759753675607,1970.0672251661483,4632.441516551485,4632.441516551485,5.457378270682453,4.917334155497511,-2.429957288810385,7.347291444307896,3.4237391854111165,3.4237391854111165,0.9782111958317475,0.0,0.0,0.00024269838486000732,1.000155355547656,0.00024266068617621178,198.61450957444598,0.0,7.538161704639614e-06,21.363150270948665,0.005299537166508102,8.167852962077332e-05,0.00016101985523923402,0.0006485291162826558,0.09522029864792417,0.07171326305003206,0.0235070355978921,0.09522043173824869,0.07171326305991894,0.023507035601132893,0.3756461528436632,0.3756461528436632,0.12313384645002402,0.0,5.239505770676885,5.867159735444773,3.3352425670887555,5.30065936841396,5.829663544280834,3.6942772166870554,24722.17427474968,21013.848133537227,0.85,1.067914004432783,0.6700614733589829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492544570034154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.06775250934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.387992186797,1531.681822158461,0.3756461528436632,0.12313384645002402,6.112874298809886,3.4237391854111165
94.0,-29.628402401256178,4.921161896749507,34.981977165401794,24.16963423546406,5.022030038872911,-26.163305912704203,-39.689840691257245,1.5569335503216801,0.30143668466826057,-5.012520676740721,39.976559017812804,42576.05783187996,25290.67104976084,25290.67104976084,67866.7288816408,77516.24161783596,77516.24161783596,25290.67104976084,102806.9126675968,102806.9126675968,102806.9126675968,127531.01275391065,91544.17189703796,56604.41688979708,38821.950008045416,24724.100086313847,0.0,63546.05009435926,21015.48507336677,1531.7458746497568,0.0,0.8869398534766125,2.811340519970289,0.0014959135982669303,354482.94320282055,1553522.7688651604,4.382503583469455,1553522.7688651604,4.382503583469455,0.85,0.09522496455225259,4.027634451161993,1.2670808915095408,1.0,0.0,4.027634451161962,1.284435978961098,1.284747677303593,3.1357222291606166,19319.664447212417,1970.0575066115766,4632.441516551485,4632.441516551485,5.459469042274688,4.921161896749507,-2.4267236049285237,7.3478855016780305,3.4247739448220247,3.4247739448220247,0.9785068413777214,0.0,0.0,0.00024266068617621178,1.0001544029648437,0.00024262322443101972,198.615735059281,0.0,7.487505593652991e-06,21.219590852412576,0.005307024672101755,8.16687903603468e-05,0.000160991895815865,0.0006484165059458602,0.09522496454122126,0.07171353538877479,0.02351142915244648,0.0952246973336593,0.0717135353970824,0.02351142915517018,0.37564596802058864,0.37564596802058864,0.12315633234113291,0.0,5.253713167817409,5.8571287127711,3.4229244518687665,5.313957361408995,5.82009533845121,3.7769789203847495,24724.100086313847,21015.48507336677,0.85,1.0679928773049745,0.6700032144981309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492633997533793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.92419309081,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.37048629467,1531.7458746497568,0.37564596802058864,0.12315633234113291,6.112874298809886,3.4247739448220247
95.0,-29.62988056003012,4.924911732687611,34.982437441011946,24.17066004071387,5.023450735678278,-26.164494397402425,-39.69088374925775,1.558064573049788,0.31534662987826323,-5.010890170233184,39.97736173487187,42573.977641675505,25300.01968742757,25300.01968742757,67873.99732910308,77514.63760002665,77514.63760002665,25300.01968742757,102814.65728745422,102814.65728745422,102814.65728745422,127540.61447662924,91543.73960932792,56603.505560258716,38822.48227674356,24725.957189175027,0.0,63548.43946591859,21017.063610798774,1531.805436960478,0.0,0.8869452397354489,2.811348564653059,0.0014959135982669303,354505.474515699,1553557.3629893581,4.382322628759742,1553557.3629893581,4.382322628759742,0.85,0.0952295407799727,4.027634451161993,1.2670783660979943,1.0,0.0,4.027634451161883,1.2844307680413558,1.2847424169997765,3.1357349507469228,19319.57321635272,1970.048203652901,4632.441516551485,4632.441516551485,5.461487122294334,4.924911732687611,-2.423507915613003,7.348419648300614,3.4257908703588726,3.4257908703588726,0.9787973915311065,0.0,0.0,0.00024262322443101972,1.0001533931926148,0.00024258601338794243,198.61695252862359,0.0,7.440492057925021e-06,21.086354492159508,0.00531446516415968,8.165917642092642e-05,0.00016096404801009328,0.0006483043451639448,0.09522954076809126,0.07171378183679646,0.02351575893129481,0.09522925097641687,0.071713781845744,0.0235157589342287,0.3756457897199104,0.3756457897199104,0.12317853058340805,0.0,5.267528096543742,5.847204289523688,3.5087090848883804,5.326236800111474,5.810649155653323,3.855213307314898,24725.957189175027,21017.063610798774,0.85,1.068067098099306,0.6699452889713867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492722876696962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.790956730554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.35311474846,1531.805436960478,0.3756457897199104,0.12317853058340805,6.112874298809886,3.4257908703588726
