time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
96.0,-29.631348862514688,4.928584614078934,34.98289349866854,24.171636008564406,5.024819924413348,-26.165679161194262,-39.69192617861552,1.5591502230922742,0.3289074613692833,-5.009317839954854,39.97815941281112,42571.93757688574,25309.254233041207,25309.254233041207,67881.19180992695,77513.0403526203,77513.0403526203,25309.254233041207,102822.29458566151,102822.29458566151,102822.29458566151,127550.12732430038,91543.28926017357,56602.60949425868,38822.977517683204,24727.832738638863,0.0,63550.81025632207,21018.65782784303,1531.8674761072875,0.0,0.8869503481506043,2.8113544106279424,0.0014959135982669303,354527.20297912013,1553591.7405229555,4.382151009761737,1553591.7405229555,4.382151009761737,0.85,0.09523408719306416,4.027634451161993,1.2670758104650304,1.0,0.0,4.027634451162134,1.2844257687907674,1.28473736873888,3.1357471556755208,19319.47817376982,1970.0385120066305,4632.441516551485,4632.441516551485,5.463480573389322,4.928584614078934,-2.4203724541718037,7.348957068250738,3.426790674028116,3.426790674028116,0.9790830497223189,0.0,0.0,0.00024258601338794243,1.000152372132472,0.00024254905567110076,198.6181618929134,0.0,7.3907439764221355e-06,20.94536842918033,0.005321855908136102,8.164956932097795e-05,0.0001609364440669645,0.0006481931665716114,0.09523408718243305,0.07171404727091492,0.023520039911518135,0.09523385435657643,0.07171404727892035,0.023520039914143805,0.3756456164168327,0.3756456164168327,0.12320044206126594,0.0,5.281003340469283,5.837386779084454,3.5928069422641897,5.338225301324144,5.801146728975539,3.932445784063077,24727.832738638863,21018.65782784303,0.85,1.0681404617209282,0.6698881950549271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492811174606446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.649970667575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.335888887645,1531.8674761072875,0.3756456164168327,0.12320044206126594,6.112874298809886,3.426790674028116
97.0,-29.632808178745805,4.932181899934309,34.983345138639805,24.172580998297803,5.026151413038817,-26.166859606234524,-39.692967909481354,1.5602028405273798,0.3421008848862357,-5.007782851886006,39.97894283658942,42569.93349616453,25318.32569735506,25318.32569735506,67888.2591935196,77511.47032547396,77511.47032547396,25318.32569735506,102829.79602282902,102829.79602282902,102829.79602282902,127559.45735995621,91542.84724201074,56601.730774861986,38823.462741276395,24729.6613371272,0.0,63553.12407840359,21020.21213655812,1531.927759195449,0.0,0.886955318030588,2.8113607230240394,0.0014959135982669303,354548.4164084961,1553625.5043044628,4.3819840461914215,1553625.5043044628,4.3819840461914215,0.85,0.09523857993267369,4.027634451161993,1.2670733834104615,1.0,0.0,4.027634451161902,1.2844209235022894,1.2847324748032052,3.1357589848191334,19319.38488937598,1970.0289996457486,4632.441516551485,4632.441516551485,5.465438820305433,4.932181899934309,-2.4173013094652798,7.3494832093995885,3.4277735128023115,3.4277735128023115,0.9793638608006604,0.0,0.0,0.00024254905567110076,1.0001514413323693,0.0002425123292808385,198.6193638685054,0.0,7.340473786852214e-06,20.802902711939176,0.005329196381922955,8.163996970213795e-05,0.0001609090859689628,0.0006480829781535815,0.09523857992263576,0.0717143119128167,0.02352426800981907,0.09523834955230372,0.07171431192037532,0.02352426801229837,0.37564544698159685,0.37564544698159685,0.12322207898628965,0.0,5.294132725943484,5.827675634657339,3.6751944487401147,5.349883736772256,5.791788614444556,4.007912271783425,24729.6613371272,21020.21213655812,0.85,1.0682127775460397,0.6698322720319346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492898884765306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.507504950336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.318811209203,1531.927759195449,0.37564544698159685,0.12322207898628965,6.112874298809886,3.4277735128023115
98.0,-29.634257788276443,4.935706770831613,34.98379264525083,24.173624615091853,5.0275893372994185,-26.16802066941719,-39.69398397076873,1.5613522184408972,0.3539778726089935,-5.006195797516389,39.97972570786097,42567.86524356054,25327.01549232359,25327.01549232359,67894.88073588413,77509.86872268404,77509.86872268404,25327.01549232359,102836.88421500762,102836.88421500762,102836.88421500762,127568.37248045631,91542.41282248625,56600.82685147129,38823.984412238846,24731.488265448686,0.0,63555.47267768753,21021.765025631383,1531.9868301655874,0.0,0.8869605543852903,2.811390321250224,0.0014959135982669303,354570.3504379253,1553659.2448281825,4.381808131755173,1553659.2448281825,4.381808131755173,0.85,0.09524299277049528,4.027634451161993,1.267070789863356,1.0,0.0,4.027634451163198,1.2844156253686856,1.2847271282100718,3.1357719196275577,19319.29320861391,1970.0196508097988,4632.441516551485,4632.441516551485,5.467314676684296,4.935706770831613,-2.4142272799913758,7.34993405082299,3.428739668392148,3.428739668392148,0.9796399052548994,0.0,0.0,0.0002425123292808385,1.0001504357280797,0.00024247585224946363,198.62055786175347,0.0,7.2945722710755955e-06,20.67281781622824,0.00533649095419403,8.163060763522164e-05,0.00016088172164561686,0.0006479727646621406,0.09524299275928629,0.07171455493548251,0.02352843782380377,0.09524358693850135,0.07171455494392248,0.0235284378265728,0.375645280548499,0.375645280548499,0.12324344857299632,0.0,5.30667750105863,5.818001098290438,3.7551219363967334,5.360173670125391,5.782360166410854,4.078081641802839,24731.488265448686,21021.765025631383,0.85,1.0682774885524537,0.669774976884168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449298605912634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.377420054625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.301864611954,1531.9868301655874,0.375645280548499,0.12324344857299632,6.112874298809886,3.428739668392148
99.0,-29.635698001334543,4.939156997763576,34.98423565289641,24.174427950661652,5.028750812048793,-26.169200921377012,-39.69503300087524,1.5622537320913126,0.36730972654663674,-5.004812460661808,39.9804896620963,42565.9745902077,25335.972768164556,25335.972768164556,67901.94735837226,77508.41367241321,77508.41367241321,25335.972768164556,102844.38644057777,102844.38644057777,102844.38644057777,127577.6981715624,91542.0092386906,56599.984901035394,38824.47148628357,24733.31173098463,0.0,63557.783217268196,21023.314971336935,1532.0504780998558,0.0,0.8869648232375015,2.811377182602255,0.0014959135982669303,354589.46983949223,1553692.1705912105,4.381664721443933,1553692.1705912105,4.381664721443933,0.85,0.09524742837933024,4.027634451161993,1.2670685974368823,1.0,0.0,4.027634451160798,1.2844114856478743,1.2847229406313179,3.1357820263732696,19319.2080354855,1970.0109655678034,4632.441516551485,4632.441516551485,5.469248273861717,4.939156997763576,-2.4113392107747402,7.350496208538317,3.4296899742793916,3.4296899742793916,0.9799114212226833,0.0,0.0,0.00024247585224946363,1.0001494622863911,0.00024243961667004435,198.62174412793297,0.0,7.245088320818434e-06,20.53258030119944,0.005343736042514848,8.162094283231757e-05,0.00016085490941714607,0.0006478647748070392,0.09524742837208881,0.07171485929581979,0.023532569076269026,0.09524755721752268,0.07171485930127212,0.023532569078058122,0.37564511226390424,0.37564511226390424,0.123264509972912,0.0,5.3191838690895,5.808554322475061,3.834206814504171,5.372122187208447,5.7734319061906945,4.15341212773302,24733.31173098463,21023.314971336935,0.85,1.0683498372851334,0.6697208813073082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493072654633419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.2371825396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.285063828402,1532.0504780998558,0.37564511226390424,0.123264509972912,6.112874298809886,3.4296899742793916
100.0,-29.637130067362317,4.94253716786133,34.98467382814307,24.17538781827318,5.030084966938555,-26.170356569360294,-39.696051891054935,1.5633114689373169,0.378766374538543,-5.003308416108397,39.981234905382244,42563.994117566115,25344.379588269592,25344.379588269592,67908.37370583571,77506.89317177644,77506.89317177644,25344.379588269592,102851.27276004603,102851.27276004603,102851.27276004603,127586.26676974299,91541.60683413602,56599.12012178046,38824.98523595062,24734.994009696948,0.0,63559.97924564757,21024.744908242406,1532.103326159175,0.0,0.8869697732528528,2.8114026258742824,0.0014959135982669303,354610.2584866299,1553724.290436745,4.381498428916224,1553724.290436745,4.381498428916224,0.8500000000000001,0.09525172267281837,4.027634451161993,1.2670661346660927,1.0,0.0,4.0276344511614965,1.2844066150426356,1.2847180223013726,3.1357939175891714,19319.123111226472,1970.002305703423,4632.441516551485,4632.441516551485,5.4710630447713955,4.94253716786133,-2.40839689349589,7.35093406135722,3.430623637355253,3.430623637355253,0.9801781821015009,0.0,0.0,0.00024243961667004435,1.0001486184875787,0.00024240359101496402,198.6229236959502,0.0,7.197173983743248e-06,20.396791069928366,0.005350933216498592,8.16115567237225e-05,0.00016082805994632184,0.0006477566349533521,0.09525172266283659,0.07171509263093359,0.023536630031903,0.09525223639645777,0.07171509263844894,0.02353663003436942,0.3756449498658945,0.3756449498658945,0.12328532699007398,0.0,5.331136261154825,5.799158525953942,3.9109104183001477,5.382074790646925,5.764471718617358,4.220802233178574,24734.994009696948,21024.744908242406,0.85,1.0684140320968702,0.6696665830091628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493158689799184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.10139330832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.268402967195,1532.103326159175,0.3756449498658945,0.12328532699007398,6.112874298809886,3.430623637355253
101.0,-29.6385534661018,4.945844971944306,34.985107099987026,24.176105867978208,5.031152451043718,-26.17153108536678,-39.697099873423554,1.5641300703093548,0.39147009631801666,-5.002008836451102,39.98196841570056,42562.17225451149,25353.063510042903,25353.063510042903,67915.2357645544,77505.47339428378,77505.47339428378,25353.063510042903,102858.53690432668,102858.53690432668,102858.53690432668,127595.25515043536,91541.19368545128,56598.30233603448,38825.43483268533,24736.718246108678,0.0,63562.15307879401,21026.210509192377,1532.1633779029742,0.0,0.8869737260796036,2.811387964529585,0.0014959135982669303,354628.22182511294,1553755.905083652,4.381365637193692,1553755.905083652,4.381365637193692,0.85,0.09525605614362709,4.027634451161993,1.2670640664221717,1.0,0.0,4.027634451161765,1.2844028620984265,1.2847142221733903,3.1358030801813546,19319.035919504808,1969.993414622201,4632.441516551485,4632.441516551485,5.472937633310136,4.945844971944306,-2.405640009415278,7.351484981359583,3.4315419169976815,3.4315419169976815,0.9804405477136233,0.0,0.0,0.00024240359101496402,1.000147720662993,0.0002423677882845905,198.62409613706143,0.0,7.1555209401161245e-06,20.278746344289097,0.005358088737438708,8.160190365615115e-05,0.00016080168735881287,0.0006476504158113346,0.09525605613748656,0.07171539680192655,0.023540659335560005,0.09525589762230427,0.07171539680654955,0.023540659337077545,0.37564478897204606,0.37564478897204606,0.1233058567603102,0.0,5.343059901909555,5.7899702240590045,3.9868710166601886,5.393478932769142,5.755719613536655,4.293405297210654,24736.718246108678,21026.210509192377,0.85,1.0684854504592403,0.6696150176308509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493244239244805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.98334858268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.25185731106,1532.1633779029742,0.37564478897204606,0.1233058567603102,6.112874298809886,3.4315419169976815
102.0,-29.63996718615543,4.949085235329537,34.98553526271926,24.17700811000543,5.032416746484017,-26.172677205608863,-39.698113420139975,1.5651267659373893,0.40224946610015877,-5.00057419151791,39.98268612694865,42560.24924536845,25361.168393772125,25361.168393772125,67921.41763914058,77504.00259454278,77504.00259454278,25361.168393772125,102865.1709883149,102865.1709883149,102865.1709883149,127603.48437644893,91540.80529345771,56597.458893044015,38825.94044490411,24738.31338813404,0.0,63564.25383303815,21027.566379913933,1532.2130000340792,0.0,0.8869784224934585,2.8114141938568986,0.0014959135982669303,354648.0529221168,1553786.839253633,4.3812078663656315,1553786.839253633,4.3812078663656315,0.85,0.09526024925677219,4.027634451161993,1.2670617333287377,1.0,0.0,4.02763445116088,1.284398276057108,1.2847095890329818,3.135814276803742,19318.953952484582,1969.985056312256,4632.441516551485,4632.441516551485,5.474687225550052,4.949085235329537,-2.402817207302299,7.351902442631836,3.4324439998424814,3.4324439998424814,0.9806982856692804,0.0,0.0,0.0002423677882845905,1.0001467178352634,0.0002423322338238293,198.62526061795276,0.0,7.11128495968093e-06,20.153381575735757,0.005365200022398388,8.15925687827202e-05,0.00016077521950187028,0.0006475438129588643,0.09526024924783093,0.07171562778593177,0.023544621461899163,0.09526037579635403,0.07171562779266318,0.023544621464109017,0.3756446356056697,0.3756446356056697,0.12332616279307854,0.0,5.354418801456518,5.7808289683875955,4.060417949559849,5.4028236576180575,5.747025809623949,4.357536892496967,24738.31338813404,21027.566379913933,0.85,1.0685473917077235,0.6695626343252588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493329271873927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.85798381413,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.235437554067,1532.2130000340792,0.3756446356056697,0.12332616279307854,6.112874298809886,3.4324439998424814
103.0,-29.641372795913288,4.952255940411841,34.98595843669039,24.177700525056594,5.033445107906968,-26.173839620904698,-39.69915567487476,1.5659119328983573,0.4141665994353616,-4.999326648719109,39.98339712612909,42558.480803071965,25369.51539012374,25369.51539012374,67927.99619319571,77502.63740604265,77502.63740604265,25369.51539012374,102872.15279616638,102872.15279616638,102872.15279616638,127612.12671676048,91540.42371762227,56596.671674336336,38826.39115920659,24739.973920594093,0.0,63566.365079800686,21028.977832504977,1532.270775573132,0.0,0.8869821919097812,2.8114037715931177,0.0014959135982669303,354665.29841372377,1553817.4845848384,4.38108123781617,1553817.4845848384,4.38108123781617,0.85,0.09526448257692954,4.027634451161993,1.2670597584964707,1.0,0.0,4.027634451161881,1.2843946785076217,1.2847059449431824,3.135823060121852,19318.873423959943,1969.9768446880378,4632.441516551485,4632.441516551485,5.476489082372593,4.952255940411841,-2.4001657373614522,7.352421677773293,3.4333312209169335,3.4333312209169335,0.9809517774048382,0.0,0.0,0.0002423322338238293,1.0001458777580357,0.00024229688809701468,198.62641843028084,0.0,7.062014034822996e-06,20.013747774688373,0.0053722620364332115,8.158297053484148e-05,0.00016074926328898782,0.0006474392708216372,0.09526448257138788,0.07171592864304362,0.023548553928344262,0.09526401949212385,0.07171592864721538,0.023548553929714167,0.37564448498987385,0.37564448498987385,0.12334619404723357,0.0,5.3657139145267365,5.771897605603556,4.133073131173262,5.413493248154452,5.738573768772881,4.426270382760833,24739.973920594093,21028.977832504977,0.85,1.0686153928719924,0.6695125755522501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449341372724815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.718350013085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.219164246788,1532.270775573132,0.37564448498987385,0.12334619404723357,6.112874298809886,3.4333312209169335
104.0,-29.6427695835488,4.955362840054304,34.98637676759634,24.178637901227944,5.034751271859815,-26.17496631194376,-39.70014728894455,1.566948000254645,0.4234584371731671,-4.9978957757672395,39.984102392221935,42556.54029422651,25377.172042904436,25377.172042904436,67933.71233713094,77501.13937583295,77501.13937583295,25377.172042904436,102878.31141873739,102878.31141873739,102878.31141873739,127619.85745422714,91540.01821460726,56595.82109972027,38826.885683207765,24741.546035489755,0.0,63568.431718697524,21030.31413016629,1532.3193422762517,0.0,0.8869869137883266,2.811449014066378,0.0014959135982669303,354685.0789922643,1553847.8832610545,4.380922613592505,1553847.8832610545,4.380922613592505,0.85,0.09526856494939841,4.027634451161993,1.2670573292439804,1.0,0.0,4.027634451162521,1.2843899075068645,1.2847011273861395,3.135834708464857,19318.787845795658,1969.9681181438777,4632.441516551485,4632.441516551485,5.478141915495975,4.955362840054304,-2.3974111492239714,7.352773989278276,3.4342028590089777,3.4342028590089777,0.981200816859708,0.0,0.0,0.00024229688809701468,1.0001449637707525,0.00024226176891748325,198.62756898749458,0.0,7.02059512400259e-06,19.89636658142334,0.0053792826315572145,8.157383961177591e-05,0.00016072304848523876,0.000647333687174927,0.09526856494034337,0.0717161485761008,0.023552416364242577,0.09526907921981931,0.07171614858291715,0.023552416366481258,0.3756443432138739,0.3756443432138739,0.12336600041020851,0.0,5.376254628617119,5.762922405089171,4.20282505986529,5.4213542129404,5.729775265769831,4.484737421529076,24741.546035489755,21030.31413016629,0.85,1.0686705728049202,0.6694602830937743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493497699045117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.60096881982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.203006291767,1532.3193422762517,0.3756443432138739,0.12336600041020851,6.112874298809886,3.4342028590089777
105.0,-29.64415822829325,4.958401867977395,34.98679023906553,24.1792555077933,5.035685516762887,-26.176122868826532,-39.70118849594144,1.5676501572958101,0.43510359351313355,-4.996745345893108,39.98479749545403,42554.84123971032,25385.316649229208,25385.316649229208,67940.15788893952,77499.8526195293,77499.8526195293,25385.316649229208,102885.1692687585,102885.1692687585,102885.1692687585,127628.3718530462,91539.67011861781,56595.05830900515,38827.346455125175,24743.202584287712,0.0,63570.54903941289,21031.722196644554,1532.379311339223,0.0,0.8869902467869113,2.8114308523542584,0.0014959135982669303,354700.9833161417,1553877.8443331742,4.380810647339585,1553877.8443331742,4.380810647339585,0.85,0.09527272626247349,4.027634451161993,1.2670555225526914,1.0,0.0,4.027634451162603,1.2843866972025475,1.28469787119498,3.1358425464343127,19318.71438292443,1969.9606270157935,4632.441516551485,4632.441516551485,5.479900082608432,4.958401867977395,-2.3948954885589475,7.353297356536343,3.4350605336351405,3.4350605336351405,0.9814458667528972,0.0,0.0,0.00024226176891748325,1.0001441202523207,0.00024222685912142782,198.62871284887513,0.0,6.975637255163879e-06,19.768955981134432,0.005386258268812378,8.156425304673621e-05,0.00016069751587074704,0.0006472308511371719,0.09527272625828186,0.07171647205217652,0.02355625420610534,0.09527255023070666,0.07171647205533183,0.02355625420714166,0.3756441998959798,0.3756441998959798,0.1233854991663499,0.0,5.386895762020174,5.754222070364506,4.272148510304305,5.431848939406223,5.7216348356764115,4.551819046047342,24743.202584287712,21031.722196644554,0.85,1.0687363710956395,0.6694112585582183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449358114472323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.47355821953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.186978219606,1532.379311339223,0.3756441998959798,0.1233854991663499,6.112874298809886,3.4350605336351405
106.0,-29.645538607898754,4.961376916747651,34.9871980401344,24.179965420067333,5.036733402929784,-26.177260619564994,-39.702204207982845,1.5684554145959488,0.4451114902032032,-4.995498913992938,39.98545925609363,42553.07214095748,25392.994147569352,25392.994147569352,67946.06628852684,77498.47929306033,77498.47929306033,25392.994147569352,102891.47344062968,102891.47344062968,102891.47344062968,127636.11399541915,91539.27813144482,56594.268118807304,38827.78890293057,24744.64055478946,0.0,63572.429457720034,21032.94447157104,1532.4246112501821,0.0,0.88699418822766,2.8114452711090188,0.0014959135982669303,354718.21546887956,1553906.3686434384,4.380678242275852,1553906.3686434384,4.380678242275852,0.85,0.09527674095664634,4.027634451161993,1.2670534933218733,1.0,0.0,4.027634451162548,1.2843830044606703,1.284694132718563,3.135851562325251,19318.631657170372,1969.952191336529,4632.441516551485,4632.441516551485,5.48155741563956,4.961376916747651,-2.39234101184612,7.35371792859377,3.43590291179203,3.43590291179203,0.9816865462262943,0.0,0.0,0.00024222685912142782,1.0001432640172436,0.00024219216169939784,198.62984991351928,0.0,6.934087856307742e-06,19.65120498477614,0.005393192356668686,8.155490222146945e-05,0.00016067195689995837,0.0006471279089458873,0.09527674095048677,0.07171671799635514,0.02356002295413164,0.09527627865995665,0.07171671800099158,0.023560022955654764,0.37564406603629463,0.37564406603629463,0.12340477234396288,0.0,5.397126526111606,5.745571819244105,4.339668224060233,5.44061040419615,5.713369036886263,4.61229541706723,24744.64055478946,21032.94447157104,0.85,1.0687976984380558,0.6693636298618751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493664104843862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.35580722317,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.171066717108,1532.4246112501821,0.37564406603629463,0.12340477234396288,6.112874298809886,3.43590291179203
107.0,-29.646910204150956,4.964290264996095,34.98760098088876,24.180756497103744,5.037865166699424,-26.178382076092973,-39.70320235295219,1.569337038642097,0.45416287239373787,-4.994228571750594,39.9861332746082,42551.26815373012,25400.398210186853,25400.398210186853,67951.66636391697,77497.09511572147,77497.09511572147,25400.398210186853,102897.49332590832,102897.49332590832,102897.49332590832,127643.66294606561,91538.9057053591,56593.473303978106,38828.25822375665,24746.16962015729,0.0,63574.427843913945,21034.244177133696,1532.4746896752868,0.0,0.8869982067016422,2.811474976551371,0.0014959135982669303,354735.7788625403,1553935.4217198691,4.380543250253923,1553935.4217198691,4.380543250253923,0.8500000000000001,0.09528071628803154,4.027634451161993,1.2670513525465505,1.0,0.0,4.0276344511619895,1.2843789542690478,1.2846900369788656,3.135861450995324,19318.553059627146,1969.9441766176162,4632.441516551485,4632.441516551485,5.483155722405234,4.964290264996095,-2.3897993242601796,7.354089589256275,3.4367310546176864,3.4367310546176864,0.9819231584621961,0.0,0.0,0.00024219216169939784,1.0001423539657863,0.00024215768959193876,198.63097975434525,0.0,6.891943730200611e-06,19.531768531388533,0.005400084300398887,8.15457140871905e-05,0.00016064644761220736,0.0006470251668597167,0.09528071628161236,0.07171696953601547,0.02356374674559688,0.09528083058785806,0.0717169695408471,0.023563746747184446,0.3756439369813588,0.3756439369813588,0.12342380184769466,0.0,5.406860430404208,5.736973440669601,4.40502996249046,5.448391444144306,5.705023705301073,4.66905953448304,24746.16962015729,21034.244177133696,0.85,1.0688521889768303,0.6693142132273803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493746572087685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.23637076978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.155274504734,1532.4746896752868,0.3756439369813588,0.12342380184769466,6.112874298809886,3.4367310546176864
108.0,-29.648274549519204,4.967141147786442,34.987999036808546,24.181418842077278,5.038846395849221,-26.179512060335167,-39.704216772783525,1.570083906665603,0.4638899615223977,-4.993077399132146,39.98679685832601,42549.563239021205,25407.894065158423,25407.894065158423,67957.45730417962,77495.79921404048,77495.79921404048,25407.894065158423,102903.69327919891,102903.69327919891,102903.69327919891,127651.4053158179,91538.55768340034,56592.71413188359,38828.715057240835,24747.712036618992,0.0,63576.42709385983,21035.55523112614,1532.5283747075614,0.0,0.8870016571084415,2.8114819817580052,0.0014959135982669303,354751.6952399924,1553964.0254130508,4.3804273418955235,1553964.0254130508,4.3804273418955235,0.85,0.09528468722299904,4.027634451161993,1.26704945683945,1.0,0.0,4.027634451162809,1.284375533651421,1.2846865712553126,3.135869802589288,19318.47961237951,1969.936687082695,4632.441516551485,4632.441516551485,5.484773844284331,4.967141147786442,-2.3873757063848817,7.354516854171323,3.437545542867213,3.437545542867213,0.9821558693906323,0.0,0.0,0.00024215768959193876,1.0001416029488694,0.00024212340420391316,198.632103633514,0.0,6.847228478793457e-06,19.405045508900656,0.00540693152887768,8.153637711980853e-05,0.00016062131247213023,0.0006469239317036073,0.09528468721842213,0.07171725816123538,0.02356742905718676,0.0952847764965264,0.07171725816468015,0.023567429058318885,0.3756438091503227,0.3756438091503227,0.12344255050829424,0.0,5.416410456235894,5.728531665625383,4.469176117912298,5.456967360654517,5.696978967311679,4.728113488011388,24747.712036618992,21035.55523112614,0.85,1.0689096637005402,0.6692663489284162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493828515478753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.1096477473,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.139612239553,1532.5283747075614,0.3756438091503227,0.12344255050829424,6.112874298809886,3.437545542867213
109.0,-29.649631259585142,4.969930852827563,34.98839171583816,24.18203962678092,5.039790555805847,-26.18063887812193,-39.705230633821316,1.570798174342448,0.47317688266031155,-4.99194803951764,39.98743633872904,42547.88924705527,25415.235395065494,25415.235395065494,67963.12464212076,77494.48507758847,77494.48507758847,25415.235395065494,102909.72047265396,102909.72047265396,102909.72047265396,127658.86347361398,91538.17333995603,56591.967686089665,38829.11739318485,24749.14300096001,0.0,63578.26039414486,21036.77155081601,1532.5762564059642,0.0,0.8870050837218041,2.811492202474724,0.0014959135982669303,354767.31057042396,1553991.5905123786,4.380312233429128,1553991.5905123786,4.380312233429128,0.8500000000000001,0.09528858433806868,4.027634451161993,1.2670475891558457,1.0,0.0,4.027634451161848,1.2843722650797957,1.284683257854642,3.1358777829975666,19318.398499773182,1969.92841589872,4632.441516551485,4632.441516551485,5.48635860900955,4.969930852827563,-2.384998267737178,7.354929120564741,3.4383460429506276,3.4383460429506276,0.9823845837001793,0.0,0.0,0.00024212340420391316,1.0001408120058006,0.00024208931512186796,198.6332212341786,0.0,6.810178747415474e-06,19.300046570175454,0.005413741707625095,8.152704628313885e-05,0.0001605963579207743,0.0006468234238928528,0.09528858433354188,0.0717175280456342,0.023571056287907694,0.09528846805130137,0.07171752804904123,0.023571056289027448,0.3756436860667683,0.3756436860667683,0.12346104432351114,0.0,5.425692369667729,5.72017280936609,4.53199053978409,5.465124922177949,5.68890952568978,4.785554015314631,24749.14300096001,21036.77155081601,0.85,1.0689679808914638,0.669220720782314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493910026556036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.00464880857,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.12404951387,1532.5762564059642,0.3756436860667683,0.12346104432351114,6.112874298809886,3.4383460429506276
110.0,-29.650979562466684,4.972661048395542,34.988779094099556,24.182689433824294,5.040749615938239,-26.18175663808599,-39.70623178230596,1.5715266915576498,0.4821166867886859,-4.990820501300911,39.988067283121396,42546.1988479296,25422.376531842445,25422.376531842445,67968.57537977204,77493.22821551822,77493.22821551822,25422.376531842445,102915.60474736066,102915.60474736066,102915.60474736066,127666.15396915088,91537.84890988364,56591.2072510468,38829.60184315205,24750.54922179023,0.0,63580.15106494228,21037.966838521694,1532.622865149964,0.0,0.8870085318365684,2.8115067506069,0.0014959135982669303,354782.9012550033,1554018.788025193,4.380196403287847,1554018.788025193,4.380196403287847,0.85,0.0952924234139512,4.027634451161993,1.2670457203732801,1.0,0.0,4.027634451161823,1.2843689295009726,1.284679877682918,3.1358859270497037,19318.33003140425,1969.9214340681324,4632.441516551485,4632.441516551485,5.487900158266337,4.972661048395542,-2.382651534518129,7.355312582913671,3.439132839217677,3.439132839217677,0.982609382633622,0.0,0.0,0.00024208931512186796,1.0001399409170013,0.00024205544166139672,198.63433192029967,0.0,6.771224175554365e-06,19.18964931352107,0.005420512931800649,8.15178334121098e-05,0.00016057148170975816,0.0006467232316083498,0.0952924234093522,0.07171778913721423,0.02357463427213798,0.09529222948824263,0.07171778914067543,0.023574634273275767,0.37564356618375544,0.37564356618375544,0.12347929623469017,0.0,5.434682995145238,5.711942458860108,4.593241750342656,5.472937188089588,5.681189315948643,4.840542024114143,24750.54922179023,21037.966838521694,0.85,1.0690219233727098,0.6691742333935617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449399108233866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.894251551916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.108594270565,1532.622865149964,0.37564356618375544,0.12347929623469017,6.112874298809886,3.439132839217677
111.0,-29.652320547333197,4.975332672110257,34.98916129547085,24.18330166200178,5.041679458802467,-26.182870732693605,-39.7072360390797,1.5722296441628407,0.4905933324216676,-4.989727609252095,39.98869123483619,42544.55333833463,25429.40515423419,25429.40515423419,67973.95849256881,77491.93760026857,77491.93760026857,25429.40515423419,102921.34275450277,102921.34275450277,102921.34275450277,127673.29679372851,91537.47594488916,56590.47723786378,38829.99856336153,24751.954039225748,0.0,63581.95260258728,21039.160933341886,1532.670283025468,0.0,0.8870118290592002,2.811523318159597,0.0014959135982669303,354798.0133935945,1554045.6844651822,4.380085642534883,1554045.6844651822,4.380085642534883,0.85,0.09529622434856233,4.027634451161993,1.267043900494464,1.0,0.0,4.027634451162583,1.2843657130129429,1.2846766169079944,3.13589378037329,19318.251320128646,1969.9134077517447,4632.441516551485,4632.441516551485,5.489417419167879,4.975332672110257,-2.3803590972332045,7.355691769343462,3.43990633296873,3.43990633296873,0.9828303808482086,0.0,0.0,0.00024205544166139672,1.0001391828551154,0.0002420217563823434,198.63543658890742,0.0,6.728432190534716e-06,19.068376827975385,0.005427241363991184,8.15085929045336e-05,0.00016054684875686312,0.0006466240190786359,0.09529622434440117,0.07171805714521326,0.02357816719918791,0.095296093527313,0.07171805714834488,0.02357816720021745,0.3756434510846207,0.3756434510846207,0.12349730166410047,0.0,5.443367378044627,5.703783216383783,4.6530429615929165,5.480320941673767,5.673247637058637,4.894471578034711,24751.954039225748,21039.160933341886,0.85,1.0690762977575308,0.6691293928051433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494071636695718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.77297906637,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.093262227518,1532.670283025468,0.3756434510846207,0.12349730166410047,6.112874298809886,3.43990633296873
112.0,-29.65365353243647,4.977946766126409,34.98953829178251,24.183902295213215,5.04258198358404,-26.183980358367673,-39.708235825505085,1.5729088095150663,0.4989950419608249,-4.988663128546714,39.98930401239588,42542.923841767966,25436.308718061766,25436.308718061766,67979.23255982973,77490.7107255917,77490.7107255917,25436.308718061766,102927.01944365347,102927.01944365347,102927.01944365347,127680.34835465594,91537.1524312191,56589.748753298765,38830.448531022594,24753.32891100248,0.0,63583.77744202508,21040.32957435211,1532.7167388419932,0.0,0.8870150222102128,2.8115375603482526,0.0014959135982669303,354812.73315543536,1554072.0995677155,4.379978378303893,1554072.0995677155,4.379978378303893,0.85,0.09529997711864448,4.027634451161993,1.2670421536965297,1.0,0.0,4.027634451159699,1.28436260736118,1.2846734672380873,3.135901363118218,19318.183045159087,1969.9064456424046,4632.441516551485,4632.441516551485,5.490907683816211,4.977946766126409,-2.3781159006169994,7.356062666743409,3.4406667078699944,3.4406667078699944,0.9830476308199984,0.0,0.0,0.0002420217563823434,1.0001383540031425,0.00024198827633559883,198.63653467821075,0.0,6.691090111374501e-06,18.962549375635334,0.005433932454102558,8.14993944919696e-05,0.0001605223618903738,0.0006465253949315625,0.09529997711476343,0.07171832411435455,0.02358165300040887,0.09529980780735775,0.07171832411727527,0.023581653001369208,0.3756433386395753,0.3756433386395753,0.12351506277561144,0.0,5.451794992656744,5.695747750466296,4.711433751541051,5.48765817050753,5.665652367050143,4.947161090338,24753.32891100248,21040.32957435211,0.85,1.0691285622627937,0.6690845613970968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494151754684712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.66715161403,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.078031845276,1532.7167388419932,0.3756433386395753,0.12351506277561144,6.112874298809886,3.4406667078699944
113.0,-29.654979326811723,4.98050555628653,34.98991033734416,24.184560868330323,5.043549738201822,-26.18507698768032,-39.709222270734585,1.5736473990703215,0.5064821315891663,-4.987568857813694,39.98991378820541,42541.27025530607,25442.94518078558,25442.94518078558,67984.21543609165,77489.45413961251,77489.45413961251,25442.94518078558,102932.3993203981,102932.3993203981,102932.3993203981,127687.09783158445,91536.82271468629,56589.019920700106,38830.891993317986,24754.698511186354,0.0,63585.59050450434,21041.4937345084,1532.7623024962747,0.0,0.8870183774952466,2.8115672204126496,0.0014959135982669303,354827.86535674974,1554098.3856101646,4.37986566823789,1554098.3856101646,4.37986566823789,0.85,0.09530366355526647,4.027634451161993,1.2670402986509726,1.0,0.0,4.027634451162009,1.2843592234872556,1.2846700395425035,3.1359096252108305,19318.113461125013,1969.8993500456338,4632.441516551485,4632.441516551485,5.492340289646227,4.98050555628653,-2.375878196083043,7.356383752369572,3.441414180685051,3.441414180685051,0.9832611944814431,0.0,0.0,0.00024198827633559883,1.0001376091037109,0.0002419549811275075,198.6376268544965,0.0,6.650360466206807e-06,18.84712156123009,0.005440582814568765,8.149031976390435e-05,0.00016049795657169447,0.000646427099229258,0.09530366355092111,0.07171857599008243,0.02358508756083869,0.09530400670997527,0.07171857599335242,0.023585087561914048,0.37564323038741754,0.37564323038741754,0.12353258273471815,0.0,5.459805985810078,5.687770378931361,4.767968829444328,5.494050989402865,5.65796425214387,4.996321861966976,24754.698511186354,21041.4937345084,0.85,1.0691764422833459,0.6690394776202085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494231395559714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.551723799625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.062917025463,1532.7623024962747,0.37564323038741754,0.12353258273471815,6.112874298809886,3.441414180685051
114.0,-29.656297697081204,4.983008242297855,34.99027736889147,24.18508994104343,5.044371549973754,-26.18618152961762,-39.71022114912046,1.5742553825097796,0.5145881253233142,-4.986586999491707,39.99051181978593,42539.7004850957,25449.67767864086,25449.67767864086,67989.37816373656,77488.26426958396,77488.26426958396,25449.67767864086,102937.94194822482,102937.94194822482,102937.94194822482,127694.01248567177,91536.49763039354,56588.3127543617,38831.31652892427,24756.070537446958,0.0,63587.38706637123,21042.659956829913,1532.8106904005865,0.0,0.8870212039306433,2.8115757109604105,0.0014959135982669303,354841.44348605344,1554124.165712109,4.379770723633616,1554124.165712109,4.379770723633616,0.85,0.09530734261562532,4.027634451161993,1.267038621637039,1.0,0.0,4.027634451161423,1.2843564498430518,1.2846672224619338,3.135916397394329,19318.04485468811,1969.8923541360311,4632.441516551485,4632.441516551485,5.493793626473301,4.983008242297855,-2.37375056192417,7.356758804222025,3.442149326993565,3.442149326993565,0.9834712362838757,0.0,0.0,0.0002419549811275075,1.0001368399553903,0.00024192187654871263,198.63871292533636,0.0,6.613681120886612e-06,18.743172296592657,0.005447196495689651,8.148113160974817e-05,0.00016047384951775934,0.0006463300048283129,0.09530734261270495,0.07171886066796843,0.02358848194473652,0.09530760687594009,0.071718860670166,0.023588481945459313,0.37564312365698516,0.37564312365698516,0.12354983611923066,0.0,5.4676842777753905,5.679934541085743,4.82353893995861,5.501175124815006,5.650478414796055,5.047815658257321,24756.070537446958,21042.659956829913,0.85,1.069227425444776,0.6689958881419931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494310607643301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.44777453499,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.047901827063,1532.8106904005865,0.37564312365698516,0.12354983611923066,6.112874298809886,3.442149326993565
115.0,-29.657608632524983,4.985456720781427,34.9906390955098,24.1856365808286,5.045214393057227,-26.187277275313498,-39.71121112173421,1.57488303584567,0.5220370490634991,-4.985589374693832,39.99109134913102,42538.125950316884,25456.18258197135,25456.18258197135,67994.30853228824,77487.06039734384,77487.06039734384,25456.18258197135,102943.2429793152,102943.2429793152,102943.2429793152,127700.59165546895,91536.16406021848,56587.60633751762,38831.73080300095,24757.348676153742,0.0,63589.079479154694,21043.74637473068,1532.8534232159025,0.0,0.8870241773119962,2.811594621835407,0.0014959135982669303,354855.24006774015,1554149.1485232115,4.3796708433177765,1554149.1485232115,4.3796708433177765,0.85,0.09531093995779248,4.027634451161993,1.2670369385788218,1.0,0.0,4.027634451161498,1.284353583859795,1.2846643132650042,3.1359233950653773,19317.974457373693,1969.8851756077452,4632.441516551485,4632.441516551485,5.495197832723344,4.985456720781427,-2.371638251594453,7.357094972375879,3.4428718132007923,3.4428718132007923,0.983677660914512,0.0,0.0,0.00024192187654871263,1.0001360696699853,0.0002418889627973717,198.6397928817232,0.0,6.575850923749231e-06,18.635961517905322,0.0054537723466134,8.147202631996935e-05,0.00016044985022874327,0.0006462333444650684,0.09531093995447151,0.07171911767803893,0.02359182227643259,0.09531122448658265,0.07171911768053789,0.023591822277254593,0.37564302141206257,0.37564302141206257,0.12356685539276484,0.0,5.475272709235298,5.672171458147602,4.877719272985644,5.507626423757358,5.643036322750504,5.096461412584006,24757.348676153742,21043.74637473068,0.85,1.0692765029658533,0.6689533218398204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494389376978263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.3405637563,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.032991165106,1532.8534232159025,0.37564302141206257,0.12356685539276484,6.112874298809886,3.4428718132007923
116.0,-29.6589126140891,4.987850789190623,34.99099544065117,24.18609479153531,5.0459511182039165,-26.18837737396595,-39.71220916192976,1.5754158780811738,0.5298965012779036,-4.984674133336385,39.991658039027094,42536.615325750034,25462.71179089624,25462.71179089624,67999.32711664628,77485.92806519201,77485.92806519201,25462.71179089624,102948.63985608825,102948.63985608825,102948.63985608825,127707.2497833133,91535.85626099817,56586.91820074466,38832.153400281684,24758.609927225043,0.0,63590.76332750673,21044.818438141287,1532.897184582143,0.0,0.8870267784353288,2.811598582143455,0.0014959135982669303,354867.8977037023,1554173.5781346639,4.379583468077815,1554173.5781346639,4.379583468077815,0.85,0.09531451805077465,4.027634451161993,1.2670353956380862,1.0,0.0,4.027634451162997,1.2843511607408633,1.2846618472848208,3.135929311449914,19317.90949881292,1969.8785516779863,4632.441516551485,4632.441516551485,5.496607285795022,4.987850789190623,-2.369613259854977,7.3574640490456,3.443582117947166,3.443582117947166,0.9838806051277617,0.0,0.0,0.0002418889627973717,1.0001353492847467,0.00024185622772993694,198.6408671196938,0.0,6.537980749324487e-06,18.528637443585595,0.005460310327362725,8.146284778056922e-05,0.00016042611501680248,0.00064613774770775,0.09531451804835953,0.07171939401389023,0.02359512403446929,0.09531435927878416,0.07171939401570752,0.02359512403506713,0.3756429219454537,0.3756429219454537,0.12358364011108913,0.0,5.482765314872381,5.664562553911082,4.931044884706296,5.5145706346143015,5.635885704908446,5.146208938384007,24758.609927225043,21044.818438141287,0.85,1.0693271091343008,0.6689118529160737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494467702910312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.233239681984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.018185501813,1532.897184582143,0.3756429219454537,0.12358364011108913,6.112874298809886,3.443582117947166
117.0,-29.660209276502503,4.990193756530338,34.991346621914104,24.186667485069506,5.046826986919736,-26.189456968632374,-39.71318149762226,1.5760746790499536,0.5361597531180564,-4.983673162315669,39.99222030491257,42535.029567637444,25468.843919234212,25468.843919234212,68003.87348687166,77484.69604190985,77484.69604190985,25468.843919234212,102953.53996114407,102953.53996114407,102953.53996114407,127713.37282668946,91535.50215196985,56586.20820756257,38832.54882711919,24759.832865545395,0.0,63592.38169266459,21045.857935713586,1532.9368649476112,0.0,0.8870298310828806,2.811633370851865,0.0014959135982669303,354881.74137231224,1554197.8173169019,4.37948092597519,1554197.8173169019,4.37948092597519,0.85,0.09531800445038481,4.027634451161993,1.267033660928719,1.0,0.0,4.027634451163134,1.284348148403423,1.2846587921732793,3.135936666525161,19317.834766937995,1969.8709311475372,4632.441516551485,4632.441516551485,5.497931021521866,4.990193756530338,-2.3675508497015825,7.35774460623192,3.444280089785243,3.444280089785243,0.9840800256529265,0.0,0.0,0.00024185622772993694,1.0001345909598012,0.0002418236804486827,198.64193533816552,0.0,6.502522180460852e-06,18.428147859426055,0.0054668128495431855,8.145390655350636e-05,0.00016040232117643058,0.0006460419148165427,0.09531800444684477,0.07171963085499675,0.02359837359184802,0.09531833398634883,0.07171963085766034,0.023598373592724476,0.375642828879615,0.375642828879615,0.12360022145237494,0.0,5.489780484646758,5.6569403653423365,4.9824853012001995,5.51983291543371,5.628374658900839,5.190264052464784,24759.832865545395,21045.857935713586,0.85,1.0693713881566405,0.6688698934599564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449454561416181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.13275009782,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.003475450061,1532.9368649476112,0.375642828879615,0.12360022145237494,6.112874298809886,3.444280089785243
118.0,-29.661499090757435,4.99248379771618,34.991692676684806,24.18707254054027,5.047499198334186,-26.19055076663802,-39.71417849007992,1.5765508742149603,0.5437105136078912,-4.9828281892678286,39.99277333231111,42533.576022392495,25475.195057698747,25475.195057698747,68008.77108009125,77483.60991159423,77483.60991159423,25475.195057698747,102958.80496929298,102958.80496929298,102958.80496929298,127719.89678082375,91535.20871694454,56585.545344361104,38832.95930287049,24761.091811530776,0.0,63594.05111440127,21046.928039801158,1532.9823056933374,0.0,0.8870321244377655,2.811633185856238,0.0014959135982669303,354893.42788152286,1554221.658508324,4.379403889742313,1554221.658508324,4.379403889742313,0.85,0.09532151574599669,4.027634451161993,1.2670321767823776,1.0,0.0,4.0276344511626245,1.2843459893739428,1.284656590817451,3.135941938141818,19317.772839825557,1969.8646163394797,4632.441516551485,4632.441516551485,5.499302034721244,4.99248379771618,-2.3656289128723422,7.3581127105885225,3.444966636248041,3.444966636248041,0.9842761817851545,0.0,0.0,0.0002418236804486827,1.000133881503343,0.00024179130906472985,198.64299792498701,0.0,6.465254938337724e-06,18.32253249524911,0.005473278104481523,8.144473953424476e-05,0.00016037894091443795,0.0006459477476678639,0.0953215157442386,0.07171992107219023,0.02360159467204836,0.09532139967591137,0.07171992107351305,0.02360159467248364,0.3756427350558734,0.3756427350558734,0.12361656127392735,0.0,5.496794856471297,5.649508064528618,5.033345510493064,5.526538702875712,5.621402275779985,5.23850536868639,24761.091811530776,21046.928039801158,0.85,1.0694203292340694,0.6688294781830701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494623088895169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.027134733646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.988868559241,1532.9823056933374,0.3756427350558734,0.12361656127392735,6.112874298809886,3.444966636248041
119.0,-29.662781910447833,4.994723789335141,34.99203333556241,24.187557713035517,5.0482624659351965,-26.191629161295808,-39.7151580551639,1.577109716782772,0.5501111127798026,-4.981916363731242,39.99330825926701,42532.08042494034,25481.2010057247,25481.2010057247,68013.28143066504,77482.47937675906,77482.47937675906,25481.2010057247,102963.68038248376,102963.68038248376,102963.68038248376,127725.91697177196,91534.9049235393,56584.874433773744,38833.36721085062,24762.236589288204,0.0,63595.60380013882,21047.901100894975,1533.019749527323,0.0,0.8870348228564316,2.8116558056212537,0.0014959135982669303,354906.03934153,1554244.7196467454,4.379313247332707,1554244.7196467454,4.379313247332707,0.8500000000000001,0.09532492576567975,4.027634451161993,1.2670306602166965,1.0,0.0,4.027634451162599,1.2843434436138788,1.2846540028635904,3.135948154045974,19317.708726659977,1969.858078616039,4632.441516551485,4632.441516551485,5.500598532044415,4.994723789335141,-2.3636829531651506,7.358406742500291,3.445641121599987,3.445641121599987,0.9844688918857106,0.0,0.0,0.00024179130906472985,1.0001331568268712,0.00024175911718781794,198.6440547593841,0.0,6.430348755374809e-06,18.22360837273221,0.0054797084532368975,8.143573368280437e-05,0.00016035557538192547,0.000645853639844147,0.09532492576300226,0.07172016323058646,0.023604762532415804,0.0953247848168515,0.07172016323260094,0.023604762533078798,0.37564264706420775,0.37564264706420775,0.12363270697406718,0.0,5.5034798210513145,5.6421370020865425,5.082691000234661,5.5320274765110184,5.614404174222159,5.281913641122458,24762.236589288204,21047.901100894975,0.85,1.0694651417165502,0.6687896314123445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494700155238955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.92821061113,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.974355637783,1533.019749527323,0.37564264706420775,0.12363270697406718,6.112874298809886,3.445641121599987
