time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
120.0,-29.664057725937372,4.996914901604029,34.992369141633084,24.18805556315931,5.049044336161803,-26.192699391465098,-39.71612878432495,1.5776860016896994,0.5559568313816499,-4.981015526419922,39.99384821485021,42530.57859439613,25487.0665277335,25487.0665277335,68017.64512212963,77481.32497047338,77481.32497047338,25487.0665277335,102968.39149820688,102968.39149820688,102968.39149820688,127731.83326314305,91534.58196049307,56584.20198988432,38833.75552289861,24763.44176493617,0.0,63597.19728783478,21048.925500195746,1533.0610052237935,0.0,0.8870374471902541,2.811684392304867,0.0014959135982669303,354918.4991687371,1554267.9978356713,4.379225093862277,1554267.9978356713,4.379225093862277,0.85,0.09532830971999354,4.027634451161993,1.2670290903514254,1.0,0.0,4.027634451160265,1.284340815951399,1.2846513332182377,3.1359545699545874,19317.64056789517,1969.851128356286,4632.441516551485,4632.441516551485,5.501864715759383,4.996914901604029,-2.361769302459209,7.358684204063238,3.446304325401234,3.446304325401234,0.9846583786860669,0.0,0.0,0.00024175911718781794,1.0001324311277464,0.00024172710499469662,198.6451058332567,0.0,6.394724960098276e-06,18.122650536918513,0.005486103178196995,8.142680997453519e-05,0.00016033230721328276,0.0006457599241665062,0.0953283097174952,0.07172041656164894,0.02360789315584626,0.09532860138564005,0.07172041656352855,0.023607893156464988,0.3756425624984634,0.3756425624984634,0.12364863939089703,0.0,5.5098222417221905,5.634808643844849,5.130524720938922,5.536972357801574,5.607225320680982,5.323674053728496,24763.44176493617,21048.925500195746,0.85,1.069506959784538,0.6687492595295801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494776804432838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.827252775314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.959939846962,1533.0610052237935,0.3756425624984634,0.12364863939089703,6.112874298809886,3.446304325401234
121.0,-29.665326699782828,4.999055862953375,34.9926997785949,24.188397684507095,5.049646976149411,-26.193781387131388,-39.71712008407337,1.578101663498283,0.5627342713186181,-4.980241246937477,39.994369251078865,42529.191784643,25493.08463807837,25493.08463807837,68022.27642272136,77480.26573560266,77480.26573560266,25493.08463807837,102973.35037368102,102973.35037368102,102973.35037368102,127737.9608653828,91534.27884531087,56583.569290650725,38834.121727400154,24764.610491701787,0.0,63598.73221910194,21049.918917946517,1533.103178774227,0.0,0.8870394968836649,2.811686080238612,0.0014959135982669303,354929.20880027313,1554290.460636372,4.379156243269365,1554290.460636372,4.379156243269365,0.85,0.09533168963201534,4.027634451161993,1.2670277270907535,1.0,0.0,4.0276344511622115,1.2843389388328537,1.2846494145292118,3.135959153291822,19317.57659786313,1969.8446052284044,4632.441516551485,4632.441516551485,5.503163838548814,4.999055862953375,-2.359973252810016,7.359029115763391,3.4469565172512406,3.4469565172512406,0.9848447192146402,0.0,0.0,0.00024172710499469662,1.0001317222813741,0.0002416952683425532,198.64615128036772,0.0,6.35906549053759e-06,18.02159160018353,0.005492462243687533,8.141769809806743e-05,0.0001603094068966292,0.0006456676900622098,0.0953316896306935,0.07172069981223088,0.023610989818462616,0.09533150132964645,0.07172069981322535,0.023610989818789993,0.375642478350136,0.375642478350136,0.12366434236408379,0.0,5.51614645693553,5.627632244325412,5.177822867171642,5.542975518256071,5.600413749077404,5.368587516660227,24764.610491701787,21049.918917946517,0.85,1.0695539682832043,0.6687113139005201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494853035888413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.72619383858,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.945621612975,1533.103178774227,0.375642478350136,0.12366434236408379,6.112874298809886,3.4469565172512406
122.0,-29.66658886038346,5.0011497703010335,34.993025142696496,24.18884733868765,5.05036649061052,-26.194845560811984,-39.7180859936401,1.5786231910390705,0.568290945444744,-4.979385920255599,39.994876927074976,42527.72927903483,25498.731118281034,25498.731118281034,68026.46039731587,77479.16873448015,77479.16873448015,25498.731118281034,102977.89985276118,102977.89985276118,102977.89985276118,127743.58732316534,91533.98253553285,56582.905476089145,38834.53006604856,24765.68747040415,0.0,63600.21753645271,21050.834349843528,1533.1383170350978,0.0,0.8870420066007482,2.811713144991226,0.0014959135982669303,354941.0397503037,1554312.347689631,4.379071940463883,1554312.347689631,4.379071940463883,0.85,0.09533496962605854,4.027634451161993,1.2670262319548056,1.0,0.0,4.027634451163254,1.2843365664427586,1.2846470006745105,3.1359649459466667,19317.514064057155,1969.8382285548232,4632.441516551485,4632.441516551485,5.504382737952617,5.0011497703010335,-2.3581413682613013,7.359291138562335,3.4475972320943,3.4475972320943,0.9850277805983714,0.0,0.0,0.0002416952683425532,1.0001310163615353,0.00024166360645611979,198.64719112395804,0.0,6.324228417943487e-06,17.92286333645184,0.0054987864721054765,8.14088205109437e-05,0.0001602864478316095,0.00064557521934097,0.09533496962378726,0.07172093454605537,0.0236140350777319,0.0953348736945816,0.071720934547764,0.023614035078294543,0.3756423988689991,0.3756423988689991,0.12367986117998528,0.0,5.522116208824627,5.620500873197557,5.223554004158132,5.547676865700339,5.593617707020655,5.408199748994264,24765.68747040415,21050.834349843528,0.85,1.0695947754946946,0.6686727015463414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494928859306209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.62746557485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.931397912738,1533.1383170350978,0.3756423988689991,0.12367986117998528,6.112874298809886,3.4475972320943
123.0,-29.66784480233936,5.003196540617524,34.993345608836904,24.189239262510114,5.051018460042635,-26.195910892356544,-39.71905958661807,1.579084550059751,0.5740275476203465,-4.978597718353246,39.99538497838351,42526.32557670888,25504.387562021213,25504.387562021213,68030.71313873009,77478.11140385714,77478.11140385714,25504.387562021213,102982.49896587836,102982.49896587836,102982.49896587836,127749.31908630235,91533.69603805606,56582.27077801771,38834.91695559817,24766.820120423992,0.0,63601.73707602217,21051.797102360393,1533.1782901670113,0.0,0.88704417387994,2.8117300463040045,0.0014959135982669303,354951.94249877834,1554334.2511566475,4.378999140600554,1554334.2511566475,4.378999140600554,0.85,0.0953382471919399,4.027634451161993,1.2670248522097247,1.0,0.0,4.027634451161041,1.2843344749834362,1.2846448680430966,3.135970052671783,19317.453601058784,1969.8320630448507,4632.441516551485,4632.441516551485,5.505603788174183,5.003196540617524,-2.356382078296206,7.35957861891373,3.4482273205824323,3.4482273205824323,0.9852078058806949,0.0,0.0,0.00024166360645611979,1.0001303721466905,0.00024163210435996504,198.64822585374722,0.0,6.2895448056829655e-06,17.824569979305526,0.005505076016911159,8.139987321180209e-05,0.0001602637332443177,0.0006454837332866496,0.09533824719037837,0.07172119780464839,0.02361704938572997,0.09533816534921785,0.07172119780582313,0.02361704938611676,0.3756423210690707,0.3756423210690707,0.12369516913692843,0.0,5.527908489407309,5.613478661150964,5.268237101533828,5.552625265973575,5.586903176490182,5.44855943337808,24766.820120423992,21051.797102360393,0.85,1.0696360864706265,0.668634655777999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495004276370926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.5291722177,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.91726840538,1533.1782901670113,0.3756423210690707,0.12369516913692843,6.112874298809886,3.4482273205824323
124.0,-29.669094218684776,5.005197277777813,34.99366107024612,24.189622175786667,5.0516601941102275,-26.196971373275204,-39.720028604473896,1.5795373487004676,0.5794434818275818,-4.977819946021328,39.99588012373495,42524.931302129255,25509.911540765268,25509.911540765268,68034.84284289452,77477.0590658242,77477.0590658242,25509.911540765268,102986.97060658947,102986.97060658947,102986.97060658947,127754.87303249244,91533.40775632107,56581.638643381106,38835.29901437774,24767.90242590296,0.0,63603.2014402807,21052.717062017517,1533.2157063798609,0.0,0.8870463347918707,2.811749920922099,0.0014959135982669303,354962.7012385538,1554355.5984373896,4.378926554857323,1554355.5984373896,4.378926554857323,0.85,0.09534147219886936,4.027634451161993,1.2670234757615253,1.0,0.0,4.027634451163477,1.2843324232201998,1.284642775322728,3.1359750624869585,19317.392761507002,1969.8258591371166,4632.441516551485,4632.441516551485,5.506796243324307,5.005197277777813,-2.354653396573278,7.359850674351091,3.4488466792450754,3.4488466792450754,0.985384765498593,0.0,0.0,0.00024163210435996504,1.000129696045486,0.00024160076969554918,198.64925521669224,0.0,6.257835511814561e-06,17.734705840482466,0.0055113338524229736,8.139096886056014e-05,0.0001602411354994049,0.0006453927178307202,0.09534147219729776,0.07172145064122605,0.02362002155607171,0.09534139818462843,0.07172145064240829,0.02362002155646108,0.3756422464821793,0.3756422464821793,0.12371027531305985,0.0,5.533474984421048,5.606535826176753,5.311767592397814,5.557263427848909,5.5802576380585265,5.48745603929865,24767.90242590296,21052.717062017517,0.85,1.0696763889593646,0.6685973400577551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449507932259976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.43930807888,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.903221406183,1533.2157063798609,0.3756422464821793,0.12371027531305985,6.112874298809886,3.4488466792450754
125.0,-29.670336801111958,5.007153041191752,34.993971648995974,24.19000519383701,5.0523004475957585,-26.198025850625015,-39.720992907509185,1.5799894971084598,0.5845323799625817,-4.977053251554518,39.996368815783036,42523.547078743344,25515.308390327362,25515.308390327362,68038.85546907071,77476.0132103585,77476.0132103585,25515.308390327362,102991.32160068587,102991.32160068587,102991.32160068587,127760.29562327289,91533.12259987967,56581.01311485412,38835.67720558395,24768.974022587015,0.0,63604.65122817096,21053.627919198963,1533.2528557857004,0.0,0.8870484627121856,2.8117727761046925,0.0014959135982669303,354973.3069913171,1554376.6677131047,4.378855077548482,1554376.6677131047,4.378855077548482,0.85,0.0953446551454322,4.027634451161993,1.2670221097534524,1.0,0.0,4.027634451162477,1.2843303741578784,1.2846406855191053,3.1359800657232526,19317.33258152341,1969.8197224866199,4632.441516551485,4632.441516551485,5.507961255239257,5.007153041191752,-2.3529552707911514,7.360108311982904,3.449455562522792,3.449455562522792,0.9855587321493691,0.0,0.0,0.00024160076969554918,1.0001289879174597,0.00024156961013461632,198.65027895863605,0.0,6.224607748676192e-06,17.640538359748327,0.00551755846017165,8.138210872788214e-05,0.00016021866096766705,0.0006453021986324192,0.09534465514391538,0.07172170089945445,0.02362295424446093,0.09534471199845831,0.07172170090059544,0.023622954244836746,0.3756421745997852,0.3756421745997852,0.12372517992847842,0.0,5.538797862127069,5.5996654748857395,5.354094385982592,5.561585631517119,5.573655777766248,5.524943237553032,24768.974022587015,21053.627919198963,0.85,1.0697150940265798,0.668560337296675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449515397963933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.34514059814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.889263271985,1533.2528557857004,0.3756421745997852,0.12372517992847842,6.112874298809886,3.449455562522792
126.0,-29.671573500111137,5.009064022056715,34.9942773061202,24.190340504888468,5.052876270652904,-26.199081475349832,-39.72196108717469,1.580384245891359,0.5898801219790926,-4.976337844979603,39.99684660762196,42522.2045025553,25520.68229620443,25520.68229620443,68042.88679875973,77475.03502068407,77475.03502068407,25520.68229620443,102995.7173168885,102995.7173168885,102995.7173168885,127765.74213222295,91532.87665058715,56580.401048349064,38836.08400248676,24770.02481533444,0.0,63606.108817821194,21054.521093034273,1533.2900882468093,0.0,0.8870503694526409,2.8117862819753,0.0014959135982669303,354983.20349838433,1554397.2672501872,4.378791029917735,1554397.2672501872,4.378791029917735,0.85,0.09534781025853556,4.027634451161993,1.267020861334168,1.0,0.0,4.027634451162499,1.284328593076536,1.2846388639862314,3.1359844146380205,19317.280675894635,1969.8144295854993,4632.441516551485,4632.441516551485,5.509121314326429,5.009064022056715,-2.3513170495809024,7.360381071637617,3.4500542132822933,3.4500542132822933,0.9857297752235124,0.0,0.0,0.00024156961013461632,1.0001283784430306,0.00024153860178498736,198.65129786252896,0.0,6.18985547153989e-06,17.54205040634405,0.00552374831564319,8.137321387323204e-05,0.00016019639626138428,0.0006452125245343496,0.09534781025740573,0.07172195977550955,0.023625850481896183,0.09534769021986601,0.07172195977635942,0.02362585048217613,0.3756421046497757,0.3756421046497757,0.12373987929135236,0.0,5.54400321899908,5.592932945980635,5.395527777297161,5.566217966958675,5.567375994894633,5.562702529215471,24770.02481533444,21054.521093034273,0.85,1.069753960168295,0.6685239089903485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495228229055417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.24665264474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.875400396737,1533.2900882468093,0.3756421046497757,0.12373987929135236,6.112874298809886,3.4500542132822933
127.0,-29.672803405161822,5.010932212536441,34.994578163891944,24.190718389023118,5.053514220881041,-26.20012477130458,-39.722912293486274,1.5808355870236883,0.5942151758094383,-4.975587202798334,39.997318118208305,42520.820907492045,25525.817142432796,25525.817142432796,68046.63804992483,77473.97782216004,77473.97782216004,25525.817142432796,102999.79496459285,102999.79496459285,102999.79496459285,127770.84055405896,91532.57410315378,56579.77011301926,38836.44887792724,24771.04558946611,0.0,63607.49446739335,21055.388751046194,1533.3248714514625,0.0,0.8870524778617411,2.811817110440513,0.0014959135982669303,354993.5876665492,1554417.596179364,4.378720208432192,1554417.596179364,4.378720208432192,0.85,0.09535090079062908,4.027634451161993,1.2670195079641422,1.0,0.0,4.027634451160565,1.28432654712716,1.2846367777156706,3.135989410303157,19317.216825681444,1969.80791867574,4632.441516551485,4632.441516551485,5.510229767873014,5.010932212536441,-2.3496744531445897,7.360606665681031,3.45064261424521,3.45064261424521,0.9858978897843457,0.0,0.0,0.00024153860178498736,1.0001276744242846,0.00024150776741982177,198.65231117806132,0.0,6.159848898367632e-06,17.457011777973868,0.0055299081645415575,8.13644758312779e-05,0.00016017412595370945,0.0006451228278759205,0.09535090078913191,0.07172219762344881,0.023628703165683104,0.09535112526895588,0.07172219762457496,0.023628703166054112,0.37564204002666446,0.37564204002666446,0.12375438847031524,0.0,5.54887180150547,5.5862103351230985,5.435571394362398,5.56980237860779,5.5607604309720955,5.597250297620917,24771.04558946611,21055.388751046194,0.85,1.0697896312329531,0.6684875935380411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495302127632606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.16161401637,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.861613966752,1533.3248714514625,0.37564204002666446,0.12375438847031524,6.112874298809886,3.45064261424521
128.0,-29.674027599199782,5.012756708879852,34.994874197468185,24.190991080272966,5.054019250998536,-26.20117621957478,-39.72387973973525,1.5811678713735813,0.5993857153355293,-4.9749373930740255,39.99777930660225,42519.52954748533,25531.060438790766,25531.060438790766,68050.58998627609,77473.0328223444,77473.0328223444,25531.060438790766,103004.09326113516,103004.09326113516,103004.09326113516,127776.16326257618,91532.32763535592,56579.1756050617,38836.8355892158,24772.070001441025,0.0,63608.905590656825,21056.25950122487,1533.3622815096726,0.0,0.8870541113298864,2.8118252937584534,0.0014959135982669303,355002.57713998307,1554437.4802670712,4.378665340376197,1554437.4802670712,4.378665340376197,0.85,0.09535399066452305,4.027634451161993,1.2670183238340544,1.0,0.0,4.02763445116069,1.2843250573968883,1.2846352480221432,3.135993047838943,19317.164810626276,1969.8026146162326,4632.441516551485,4632.441516551485,5.511361632428503,5.012756708879852,-2.3481274796765166,7.360884188556369,3.451221291743355,3.451221291743355,0.9860632262123872,0.0,0.0,0.00024150776741982177,1.000127082811366,0.00024147707983363607,198.65331979732275,0.0,6.125317903853367e-06,17.359150939520443,0.005536033482445411,8.135558949452383e-05,0.00016015217792529794,0.0006450344292405553,0.09535399066380895,0.07172246497241602,0.023631525691392936,0.09535390474537352,0.07172246497295315,0.023631525691569896,0.3756419757784141,0.3756419757784141,0.12376868881143904,0.0,5.553710290158563,5.579641176064058,5.475026736669406,5.574323108409544,5.5546116145062,5.6341582743446565,24772.070001441025,21056.25950122487,0.85,1.0698280272923242,0.6684524620044838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495375620951987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.063753177914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.8479224189,1533.3622815096726,0.3756419757784141,0.12376868881143904,6.112874298809886,3.451221291743355
129.0,-29.675245512269424,5.0145400876055835,34.9951653922618,24.191343050356977,5.0546205899071115,-26.20221238190054,-39.724829758610554,1.5815874595383594,0.6033913429351969,-4.974222978552948,39.99823042188693,42518.193155146604,25535.994552912325,25535.994552912325,68054.18770805893,77472.01882288481,77472.01882288481,25535.994552912325,103008.01337579713,103008.01337579713,103008.01337579713,127781.041508008,91532.0486268868,56578.572360821265,38837.195851183926,24773.028132210868,0.0,63610.2239833948,21057.073912379237,1533.394486992372,0.0,0.8870561093691387,2.8118562055979184,0.0014959135982669303,355012.4605629021,1554456.9302397482,4.378598226594712,1554456.9302397482,4.378598226594712,0.85,0.09535699646890847,4.027634451161993,1.2670170320058243,1.0,0.0,4.0276344511624,1.284323159236719,1.2846333099887002,3.1359976826670635,19317.105928123,1969.7966102719076,4632.441516551485,4632.441516551485,5.5124267541583585,5.0145400876055835,-2.346553874236626,7.36109396184221,3.4517899018278446,3.4517899018278446,0.9862256862365271,0.0,0.0,0.00024147707983363607,1.000126432009666,0.00024144655326068036,198.65432325059237,0.0,6.09619087235563e-06,17.276604932255857,0.005542129673317767,8.134686410744364e-05,0.00016013021572619242,0.0006449459735308145,0.09535699646759138,0.07172269459868993,0.023634301868901454,0.09535717056313199,0.0717226945996806,0.023634301869227867,0.37564191665772095,0.37564191665772095,0.12378281308936762,0.0,5.558215399795472,5.573090508437872,5.513079881125975,5.57761432148817,5.548258560892634,5.666722302649305,24773.028132210868,21057.073912379237,0.85,1.0698624127754088,0.6684175985018669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495448773713855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.98120717065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.834304284834,1533.394486992372,0.37564191665772095,0.12378281308936762,6.112874298809886,3.4517899018278446
130.0,-29.67645731384293,5.016281371762265,34.99545185582596,24.191578721534484,5.055092382020789,-26.20325599895352,-39.72579214079303,1.5818910671311976,0.6079975758520391,-4.973610677325128,39.99867499279314,42516.93463655686,25541.04590119825,25541.04590119825,68057.98053775511,77471.05858386983,77471.05858386983,25541.04590119825,103012.10448506808,103012.10448506808,103012.10448506808,127786.11769550224,91531.76846224556,56577.99212295583,38837.52926587747,24774.01321043416,0.0,63611.54247631163,21057.911228869038,1533.4306784575836,0.0,0.8870576123224919,2.811867388982734,0.0014959135982669303,355020.931491996,1554476.0982295068,4.3785477427957025,1554476.0982295068,4.3785477427957025,0.85,0.09536001014539747,4.027634451161993,1.2670159055711703,1.0,0.0,4.027634451162735,1.2843218029379158,1.2846319141543805,3.1360009944148626,19317.04680161886,1969.7905810464188,4632.441516551485,4632.441516551485,5.513517183096939,5.016281371762265,-2.345076047433568,7.361357419195833,3.452349148924907,3.452349148924907,0.986385471121402,0.0,0.0,0.00024144655326068036,1.0001257987832408,0.00024141618339855418,198.65532167736458,0.0,6.064235691677421e-06,17.18604395021381,0.005548193909009444,8.133802605238131e-05,0.00016010852720829905,0.0006448586201089526,0.09536001014485329,0.07172295883908117,0.023637051305772115,0.09535996203652405,0.07172295883949047,0.023637051305906993,0.3756418583814478,0.3756418583814478,0.12379673775363195,0.0,5.562658167459517,5.566643691798788,5.550565127357402,5.581608253177194,5.542031309447111,5.7017391330559235,24774.01321043416,21057.911228869038,0.85,1.0698998623260754,0.6683839595996244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495521551849708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.89064618861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.82077117303,1533.4306784575836,0.3756418583814478,0.12379673775363195,6.112874298809886,3.452349148924907
131.0,-29.677663158014536,5.017982304962976,34.995733404914795,24.191861156746768,5.055600227130869,-26.20429064735013,-39.726745582278795,1.5822277164662888,0.6122180535980988,-4.972971595877097,39.99910476353822,42515.66488903038,25545.888015914763,25545.888015914763,68061.55290494514,77470.14171886934,77470.14171886934,25545.888015914763,103016.02973478411,103016.02973478411,103016.02973478411,127790.94863642538,91531.54386620843,56577.4128955519,38837.92330072948,24774.918901641267,0.0,63612.84220237075,21058.68106639508,1533.4617928936907,0.0,0.8870593047953509,2.811886726617549,0.0014959135982669303,355029.77308330726,1554494.6282696417,4.37849089322681,1554494.6282696417,4.37849089322681,0.8500000000000001,0.0953629539869399,4.027634451161993,1.26701478573028,1.0,0.0,4.027634451160898,1.2843202918548289,1.284630363699768,3.1360046841160165,19316.99940242366,1969.7857476736358,4632.441516551485,4632.441516551485,5.514562445017506,5.017982304962976,-2.3435989276600804,7.361581232623056,3.452898669791515,3.452898669791515,0.98654247708329,0.0,0.0,0.00024141618339855418,1.0001251815363381,0.00024138596633243822,198.6563152044692,0.0,6.033134729973639e-06,17.09790382474529,0.005554227043739418,8.132927097968188e-05,0.0001600869124188723,0.0006447715636384028,0.09536295398609834,0.07172319490004701,0.023639759086051332,0.09536273472657845,0.07172319490067997,0.02363975908625994,0.3756418027138922,0.3756418027138922,0.12381049364323554,0.0,5.566919141548794,5.560302830535932,5.586994216388234,5.585189649475183,5.536165396874139,5.7339921464976555,24774.918901641267,21058.68106639508,0.85,1.0699341602820034,0.6683503427464507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495593965475972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.80250606314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.807319897767,1533.4617928936907,0.3756418027138922,0.12381049364323554,6.112874298809886,3.452898669791515
132.0,-29.67886324585117,5.019644308051605,34.99601046002766,24.192168039176636,5.056152252854342,-26.205315696128565,-39.72768624136222,1.5826047031315305,0.6155831720222409,-4.972318783235671,39.999536954521474,42514.36697024547,25550.559629364583,25550.559629364583,68064.92659961006,77469.14494716076,77469.14494716076,25550.559629364583,103019.70457652534,103019.70457652534,103019.70457652534,127795.56039735368,91531.25492628783,56576.82111796902,38838.2597870209,24775.85582082834,0.0,63614.115607849235,21059.47744770409,1533.4944623041229,0.0,0.8870610582358824,2.811918827285805,0.0014959135982669303,355038.80482192157,1554513.2628293713,4.378431995930911,1554513.2628293713,4.378431995930911,0.85,0.09536586168100532,4.027634451161993,1.2670135537954046,1.0,0.0,4.027634451160964,1.2843185918912743,1.284628624515433,3.1360088350281843,19316.938423967076,1969.7795296015538,4632.441516551485,4632.441516551485,5.515570901019191,5.019644308051605,-2.3421313029570676,7.361775611008673,3.45343892026,3.45343892026,0.98669683436,0.0,0.0,0.00024138596633243822,1.0001245851463796,0.0002413558969726843,198.65730399744362,0.0,6.0028110108867066e-06,17.011966404852927,0.005560229854750304,8.132063413638232e-05,0.0001600653321960559,0.0006446846463895237,0.0953658616800734,0.07172342896237786,0.023642432717695536,0.09536604356645671,0.07172342896307879,0.02364243271792653,0.3756417512633923,0.3756417512633923,0.12382407542973785,0.0,5.57086583496573,5.553966597773865,5.622140047696178,5.587901955257905,5.52987385320796,5.764027922467335,24775.85582082834,21059.47744770409,0.85,1.0699657764512196,0.6683165609394984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495666023790565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.71656864325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.793947575734,1533.4944623041229,0.3756417512633923,0.12382407542973785,6.112874298809886,3.45343892026
133.0,-29.68005739934586,5.021266520716733,34.996282945392984,24.192368646059208,5.0565779749275945,-26.20634803435429,-39.728639263752825,1.5828686099360507,0.6196479127041243,-4.9717596033554425,39.99995795049088,42513.146076602694,25555.33448018462,25555.33448018462,68068.48055678731,77468.22931466227,77468.22931466227,25555.33448018462,103023.5637948469,103023.5637948469,103023.5637948469,127800.35035700459,91530.99359491674,56576.252784399236,38838.600900575,24776.78656215769,0.0,63615.38746273269,21060.268577834035,1533.529021611474,0.0,0.8870623765123626,2.8119308950057964,0.0014959135982669303,355046.54128378915,1554531.4148616819,4.378387715708356,1554531.4148616819,4.378387715708356,0.85,0.09536876625750614,4.027634451161993,1.2670124405482786,1.0,0.0,4.027634451161091,1.2843174202514496,1.2846274139721632,3.1360116959041515,19316.883272073796,1969.7739056735784,4632.441516551485,4632.441516551485,5.51660164275721,5.021266520716733,-2.3407521378069878,7.36201865852372,3.4539702617000083,3.4539702617000083,0.9868486462000023,0.0,0.0,0.0002413558969726843,1.0001239702582654,0.0002413259797286512,198.65828790949578,0.0,5.9734979416444435e-06,16.92889316662035,0.005566203352691949,8.131188464163834e-05,0.00016004401233104593,0.0006445987777667154,0.09536876625716714,0.07172368833249249,0.023645077924674653,0.09536874377928196,0.07172368833274743,0.023645077924758697,0.3756416992400918,0.3756416992400918,0.12383746436884997,0.0,5.574760841447301,5.547738574083098,5.656747725873856,5.591407516059576,5.523899146187091,5.796302280486259,24776.78656215769,21060.268577834035,0.85,1.0700002510660387,0.6682840075682608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495737738798815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.63349540502,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.780650377474,1533.529021611474,0.3756416992400918,0.12383746436884997,6.112874298809886,3.4539702617000083
134.0,-29.68124611414043,5.022850784422436,34.99655071902226,24.192624643351905,5.0570516896282225,-26.207370676807436,-39.72958320574833,1.5831762522949668,0.6232351195839669,-4.971165920812259,40.000365671096986,42511.911269924734,25559.888355315492,25559.888355315492,68071.79962524022,77467.3436623445,77467.3436623445,25559.888355315492,103027.23201765999,103027.23201765999,103027.23201765999,127804.87517061239,91530.77948169928,56575.68791845452,38838.990625827515,24777.643152952405,0.0,63616.63377877992,21060.996680009543,1533.5586233777212,0.0,0.8870639180186731,2.811953213375956,0.0014959135982669303,355054.7552476338,1554548.9946544587,4.378335937425299,1554548.9946544587,4.378335937425299,0.85,0.09537160002650966,4.027634451161993,1.2670113844471054,1.0,0.0,4.027634451161793,1.2843160438459347,1.2846259988092306,3.136015056777679,19316.838085193744,1969.769297894158,4632.441516551485,4632.441516551485,5.51758468271888,5.022850784422436,-2.3393668758992203,7.362217660321656,3.4544923697007412,3.4544923697007412,0.9869978199144975,0.0,0.0,0.0002413259797286512,1.0001234068111549,0.0002412962021338021,198.65926734888325,0.0,5.943308478582887e-06,16.843336228303905,0.0055721466611705316,8.130321936987924e-05,0.00016002276035877196,0.0006445131825910296,0.09537160002585962,0.07172391800291583,0.023647682022943782,0.09537150737747788,0.07172391800340472,0.02364768202310493,0.3756416490990793,0.3756416490990793,0.12385068981264759,0.0,5.578462968996462,5.541607319126683,5.690282288372828,5.594401040396235,5.518220888609164,5.8256079696757865,24777.643152952405,21060.996680009543,0.85,1.070031461613525,0.668251505066354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495809099853483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.5479384667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.767432060933,1533.5586233777212,0.3756416490990793,0.12385068981264759,6.112874298809886,3.4544923697007412
135.0,-29.68242868383167,5.024397839569439,34.99681410002755,24.192870302964025,5.057523749994211,-26.208387953548417,-39.730522537697084,1.5834830197107361,0.6264108716376313,-4.970587927159077,40.00077326399315,42510.68395530514,25564.353382359663,25564.353382359663,68075.0373376648,77466.42277017773,77466.42277017773,25564.353382359663,103030.7761525374,103030.7761525374,103030.7761525374,127809.3035002053,91530.52697694971,56575.127190915504,38839.33309559356,24778.527347667903,0.0,63617.86044326147,21061.748245517716,1533.5902501189971,0.0,0.8870653802717887,2.8119790750970277,0.0014959135982669303,355062.75228927954,1554566.5690909158,4.378286821323255,1554566.5690909158,4.378286821323255,0.85,0.09537440985432974,4.027634451161993,1.267010295377113,1.0,0.0,4.0276344511602415,1.2843146712453986,1.28462458763164,3.1360184083674763,19316.784796088254,1969.7638639176737,4632.441516551485,4632.441516551485,5.5185485431428525,5.024397839569439,-2.3380118080732966,7.362409647642735,3.455005733453156,3.455005733453156,0.9871444952723303,0.0,0.0,0.0002412962021338021,1.0001227700068627,0.0002412665818338946,198.66024173344263,0.0,5.9155951761345216e-06,16.764796729165234,0.005578062256346666,8.129459726517678e-05,0.00016000160486862532,0.0006444279760100838,0.09537440985378906,0.07172415462547596,0.023650255228313107,0.09537450860723705,0.07172415462588257,0.023650255228447173,0.3756416021825181,0.3756416021825181,0.12386374242962786,0.0,5.581950841232413,5.53552757742159,5.722794798436894,5.596998798796733,5.512317019213185,5.853999748396234,24778.527347667903,21061.748245517716,0.85,1.0700617226569344,0.6682193280174665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495880136563917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.46939896756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.754282894572,1533.5902501189971,0.3756416021825181,0.12386374242962786,6.112874298809886,3.455005733453156
136.0,-29.683605786893313,5.025907707137229,34.99707303667261,24.1930577083491,5.0579315353200025,-26.20940673725274,-39.73146585104985,1.5837324856794317,0.6297320289772301,-4.970059111311807,40.001170564726415,42509.4967224656,25568.81589186524,25568.81589186524,68078.31261433085,77465.5262596388,77465.5262596388,25568.81589186524,103034.34215150404,103034.34215150404,103034.34215150404,127813.73319328664,91530.27062636122,56574.578512769505,38839.657903990796,24779.391041782597,0.0,63619.04894577339,21062.482385515206,1533.6219155891908,0.0,0.8870666299228234,2.8119973133124514,0.0014959135982669303,355070.0690373044,1554583.6998983019,4.378244846469935,1554583.6998983019,4.378244846469935,0.85,0.09537719681355708,4.027634451161993,1.267009233781137,1.0,0.0,4.027634451160799,1.2843135661935583,1.2846234442694076,3.136021106667178,19316.73069534926,1969.758347177605,4632.441516551485,4632.441516551485,5.519511860108568,5.025907707137229,-2.336711435945339,7.3626191430825685,3.455510513063206,3.455510513063206,0.9872887180180588,0.0,0.0,0.0002412665818338946,1.0001222036264223,0.00024123710178522884,198.66121162208242,0.0,5.884375939839132e-06,16.6763214135041,0.0055839466322865055,8.128593946589031e-05,0.0001599806423680043,0.0006443435467204001,0.09537719681326458,0.07172439966003251,0.023652797153232066,0.09537723085833624,0.07172439966025247,0.023652797153304612,0.3756415568831517,0.3756415568831517,0.12387661713701488,0.0,5.585319021844953,5.529519326877278,5.754606192895324,5.599791140289028,5.506500426496643,5.882910728259276,24779.391041782597,21062.482385515206,0.85,1.0700932148853461,0.6681881830503185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495950806706306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.3809236519,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.741217211285,1533.6219155891908,0.3756415568831517,0.12387661713701488,6.112874298809886,3.455510513063206
137.0,-29.684777583246145,5.0273817141854025,34.997327526882614,24.193267395626776,5.05836357602499,-26.210418318285033,-39.732400433253474,1.5840043110641604,0.6325898550688294,-4.969516956735273,40.00155891647324,42508.29653636562,25573.119154219192,25573.119154219192,68081.4156905848,77464.62205724565,77464.62205724565,25573.119154219192,103037.74121146485,103037.74121146485,103037.74121146485,127817.9566194567,91530.01426300478,56574.024606816645,38839.9885068757,24780.21540799186,0.0,63620.203914867554,21063.18309679308,1533.651100676738,0.0,0.8870679796597338,2.812023151778199,0.0014959135982669303,355077.57046412985,1554600.4449813068,4.378199509896538,1554600.4449813068,4.378199509896538,0.85,0.09537993144309512,4.027634451161993,1.2670082155941054,1.0,0.0,4.0276344511618944,1.284312356329571,1.2846221962499436,3.1360240609009997,19316.676591915686,1969.7528301627658,4632.441516551485,4632.441516551485,5.520440800568706,5.0273817141854025,-2.3354194206851977,7.3628011348706,3.456006652845438,3.456006652845438,0.9874304722415538,0.0,0.0,0.00024123710178522884,1.0001216538336977,0.00024120775793675823,198.66217714645748,0.0,5.856542186620232e-06,16.59744055688174,0.005589803174473126,8.127736264228148e-05,0.00015995973914294736,0.0006442593561710204,0.095379931442676,0.07172462883563685,0.02365530260703914,0.09538006743580366,0.07172462883595201,0.023655302607143106,0.37564151316151057,0.37564151316151057,0.12388932865738728,0.0,5.588472134910091,5.523549922141115,5.78543067905332,5.602106811804106,5.500711827478142,5.909811006068139,24780.21540799186,21063.18309679308,0.85,1.070122563292739,0.6681571878211436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496021150816436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.30204279528,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.728221623822,1533.651100676738,0.37564151316151057,0.12388932865738728,6.112874298809886,3.456006652845438
138.0,-29.68594378680187,5.0288201322511235,34.997577689392095,24.193456826638453,5.058757406800379,-26.21142868621503,-39.73333857776595,1.5842423062134077,0.6356772643655972,-4.969010198749408,40.00194183417659,42507.13536055834,25577.389832113422,25577.389832113422,68084.52519267176,77463.79027421464,77463.79027421464,25577.389832113422,103041.18010632806,103041.18010632806,103041.18010632806,127822.22272031716,91529.81259198926,56573.49190266112,38840.356321475716,24781.042613989113,0.0,63621.39893546483,21063.886221890745,1533.6813519884986,0.0,0.887069169236903,2.812041872961737,0.0014959135982669303,355084.5822446791,1554616.9558908427,4.378159553037419,1554616.9558908427,4.378159553037419,0.85,0.0953826445826423,4.027634451161993,1.2670072512561457,1.0,0.0,4.027634451161097,1.2843113043343952,1.284621106312376,3.1360266296568553,19316.634030862726,1969.7484901431912,4632.441516551485,4632.441516551485,5.521362707057751,5.0288201322511235,-2.334171245745361,7.362991377996485,3.4564944911502,3.4564944911502,0.9875698546143428,0.0,0.0,0.00024120775793675823,1.0001210743220614,0.0002411785574064245,198.66313807072484,0.0,5.829512823026525e-06,16.520839340457172,0.005595632687296153,8.126875396810008e-05,0.00015993900396865814,0.0006441758424687022,0.09538264458239515,0.07172486611717777,0.023657778465217383,0.09538271173049934,0.07172486611736362,0.023657778465278678,0.3756414690531949,0.3756414690531949,0.12390187096330738,0.0,5.591524831862728,5.517701014205784,5.815483077965155,5.604687463114999,5.4952769864284505,5.936705398811739,24781.042613989113,21063.886221890745,0.85,1.0701513379442373,0.6681263862757245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496091178442319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.22544157885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.715293110658,1533.6813519884986,0.3756414690531949,0.12390187096330738,6.112874298809886,3.4564944911502
139.0,-29.687104609079054,5.030223442987673,34.99782343976463,24.193609307426982,5.059118358613585,-26.212437498214044,-39.734272671025224,1.5844512477484336,0.6385765638961516,-4.968528464258995,40.002313637051586,42505.98067114447,25581.602711614105,25581.602711614105,68087.58338275857,77462.94204399116,77462.94204399116,25581.602711614105,103044.54475560527,103044.54475560527,103044.54475560527,127826.37806864454,91529.57899113058,56572.95026339877,38840.69858636867,24781.833313039268,0.0,63622.53189940794,21064.558316083378,1533.7101624210256,0.0,0.887070271883325,2.812060135513685,0.0014959135982669303,355091.2478872044,1554632.9876703639,4.378122516171383,1554632.9876703639,4.378122516171383,0.85,0.09538532363625464,4.027634451161993,1.2670063045015558,1.0,0.0,4.027634451162746,1.2843103878631057,1.284620152115518,3.1360288674946837,19316.58473127204,1969.7434629839997,4632.441516551485,4632.441516551485,5.522272136671839,5.030223442987673,-2.332959122823562,7.363182565811234,3.4569740501236677,3.4569740501236677,0.987706871463905,0.0,0.0,0.0002411785574064245,1.0001205167554585,0.0002411494948517245,198.66409456905586,0.0,5.801068989429162e-06,16.440229516042248,0.005601433756285582,8.126018330676956e-05,0.00015991837409965495,0.000644092752897582,0.09538532363608344,0.07172510110947854,0.02366022252660491,0.0953852415407807,0.07172510110960728,0.02366022252664736,0.3756414279660757,0.3756414279660757,0.12391425160736347,0.0,5.594460578129656,5.511927425508816,5.844833801221284,5.607105028155161,5.48975664804243,5.963199882701758,24781.833313039268,21064.558316083378,0.85,1.0701803488488986,0.6680963394910101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496160872478054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.144831754435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.702437579983,1533.7101624210256,0.3756414279660757,0.12391425160736347,6.112874298809886,3.4569740501236677
140.0,-29.688260110738252,5.031592784422247,34.998064870644654,24.193774395994865,5.059498351953403,-26.213439616476194,-39.735201944690175,1.5846778576912988,0.6409874479973041,-4.968039700955053,40.00267931449039,42504.829093518674,25585.679027851093,25585.679027851093,68090.50812136977,77462.06799801391,77462.06799801391,25585.679027851093,103047.747025865,103047.747025865,103047.747025865,127830.35097425818,91529.3251368959,56572.41731619976,38841.008689662376,24782.603948393175,0.0,63623.61263805555,21065.213356134198,1533.737737906579,0.0,0.8870714323600322,2.8120855905160704,0.0014959135982669303,355098.0108860576,1554648.7554488908,4.378083536907618,1554648.7554488908,4.378083536907618,0.85,0.09538796074374536,4.027634451161993,1.267005341812037,1.0,0.0,4.027634451162446,1.2843093885134347,1.2846191151975577,3.136031307708424,19316.531157368525,1969.7379999661991,4632.441516551485,4632.441516551485,5.523152086526021,5.031592784422247,-2.3317590638583408,7.363351848280588,3.4574454157496115,3.4574454157496115,0.9878415473570319,0.0,0.0,0.0002411494948517245,1.0001199654715418,0.0002411205687090009,198.6650466913221,0.0,5.773686115338247e-06,16.362626450868593,0.00560720744240092,8.12516576961396e-05,0.00015989783715558492,0.000644010037594124,0.09538796074350571,0.07172532649885502,0.02366263424465069,0.09538794476690608,0.07172532649903524,0.023662634244710136,0.3756413899660089,0.3756413899660089,0.12392648038853786,0.0,5.597191371522456,5.506181975584923,5.873270911966358,5.60902714895235,5.484137109268147,5.987994180587123,24782.603948393175,21065.213356134198,0.85,1.0702081396843286,0.6680668910663998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496230245555302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.067228689266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.689650980803,1533.737737906579,0.3756413899660089,0.12392648038853786,6.112874298809886,3.4574454157496115
141.0,-29.689410356622346,5.032928552480284,34.99830211504555,24.19392258105802,5.059851955808838,-26.21443964286764,-39.73613086910916,1.5848812420542806,0.6434376236549042,-4.967577890098899,40.00304022767049,42503.69883643653,25589.707833035496,25589.707833035496,68093.40666947202,77461.23223328864,77461.23223328864,25589.707833035496,103050.94006632414,103050.94006632414,103050.94006632414,127834.31715377489,91529.09675883509,56571.89290355152,38841.33761698175,24783.377087450743,0.0,63624.714704432496,21065.87052433313,1533.7661594961614,0.0,0.8870724731535193,2.8121073946251887,0.0014959135982669303,355104.4010378088,1554664.3179141327,4.378048577743772,1554664.3179141327,4.378048577743772,0.85,0.09539057517733582,4.027634451161993,1.267004437916912,1.0,0.0,4.027634451162132,1.2843084974568988,1.2846181867741078,3.1360334834950043,19316.482960007506,1969.7330852031537,4632.441516551485,4632.441516551485,5.5240217802221006,5.032928552480284,-2.330595701701829,7.363524254182113,3.457908872820688,3.457908872820688,0.9879739636630537,0.0,0.0,0.0002411205687090009,1.0001194209048319,0.0002410917773108069,198.66599449084362,0.0,5.746613494785511e-06,16.285902644222137,0.0056129540558957055,8.124313611606527e-05,0.00015987743259293562,0.0006439278554746369,0.09539057517721594,0.07172555743452014,0.02366501774269581,0.09539056393984047,0.07172555743461026,0.02366501774272555,0.37564135229361034,0.37564135229361034,0.12393855182073005,0.0,5.599784445952139,5.500508034404845,5.900934102379438,5.6110155137537845,5.478697500492842,6.012508298855721,24783.377087450743,21065.87052433313,0.85,1.0702351591798684,0.6680375548069131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449629930129051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.99050488262,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.676932277262,1533.7661594961614,0.37564135229361034,0.12393855182073005,6.112874298809886,3.457908872820688
142.0,-29.690555163540512,5.034231436527237,34.998535188108534,24.19406723873692,5.060194122170861,-26.21543591716846,-39.737059199810005,1.5850748757989372,0.645812682609403,-4.967128485779102,40.003393209079256,42502.589688037944,25593.653914365597,25593.653914365597,68096.24360240354,77460.42846563368,77460.42846563368,25593.653914365597,103054.08237999928,103054.08237999928,103054.08237999928,127838.20918634796,91528.89355224317,56571.382722009526,38841.6787002596,24784.12680634867,0.0,63625.805506608274,21066.50778539637,1533.793604085003,0.0,0.8870734795964731,2.8121287345995887,0.0014959135982669303,355110.6196049383,1554679.5384777186,4.378014772431488,1554679.5384777186,4.378014772431488,0.85,0.09539315467363191,4.027634451161993,1.2670035153394563,1.0,0.0,4.027634451161936,1.2843076517048921,1.2846173038392243,3.136035548659537,19316.44007488344,1969.7287121375232,4632.441516551485,4632.441516551485,5.52487361641172,5.034231436527237,-2.3294580818853796,7.363689518412617,3.458364484158899,3.458364484158899,0.9881041383311141,0.0,0.0,0.0002410917773108069,1.0001188573023847,0.0002410631251980414,198.66693781656105,0.0,5.719871754993089e-06,16.210116553650415,0.005618673927650699,8.12346208079051e-05,0.0001598571565029018,0.0006438461907958817,0.09539315467353053,0.07172578421708989,0.02366737045644064,0.09539310294391533,0.07172578421716615,0.023667370456465768,0.3756413153912437,0.3756413153912437,0.12395046938064351,0.0,5.602249203390386,5.4949236685394,5.927806469934467,5.612941168388488,5.473447572690247,6.036191968292428,24784.12680634867,21066.50778539637,0.85,1.0702613988176695,0.6680086695896299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496368043550256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.914718792046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.664280347692,1533.793604085003,0.3756413153912437,0.12395046938064351,6.112874298809886,3.458364484158899
143.0,-29.691694816056074,5.035502277601981,34.998764202263544,24.194211162999295,5.060540204433882,-26.216427160128372,-39.73797914860768,1.585272548506234,0.6478373442715224,-4.966683306893864,40.00374112294761,42501.46824374636,25597.49907103074,25597.49907103074,68098.96731477711,77459.60597964286,77459.60597964286,25597.49907103074,103057.10505067359,103057.10505067359,103057.10505067359,127841.97192538039,91528.671132682,56570.859831960064,38842.012556357695,24784.866874706804,0.0,63626.8794310645,21067.136843500783,1533.8206672110775,0.0,0.887074482886641,2.8121541552227094,0.0014959135982669303,355116.77978748444,1554694.5406390936,4.3779810730697735,1554694.5406390936,4.3779810730697735,0.85,0.09539569978325942,4.027634451161993,1.2670026152906941,1.0,0.0,4.0276344511598765,1.2843067867856062,1.284616401911384,3.136037660629711,19316.39313501606,1969.7239256031428,4632.441516551485,4632.441516551485,5.525703666106121,5.035502277601981,-2.328339807724895,7.363842085326876,3.4588124017671973,3.4588124017671973,0.9882321147906278,0.0,0.0,0.0002410631251980414,1.0001183232307709,0.000241034605204826,198.66787690284679,0.0,5.692227505094046e-06,16.131772749436525,0.005624366155155793,8.122618319841606e-05,0.00015983694199962534,0.0006437647741660723,0.09539569978315586,0.07172600715408399,0.02366969262907187,0.09539575634184408,0.07172600715416187,0.023669692629097547,0.37564128075651076,0.37564128075651076,0.1239622343082742,0.0,5.604538914207069,5.489390429281343,5.953816148987528,5.614520651165378,5.468110655145949,6.058741120464163,24784.866874706804,21067.136843500783,0.85,1.0702861420157783,0.6679797693016499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496436461377828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.83637498783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.65169903721,1533.8206672110775,0.37564128075651076,0.1239622343082742,6.112874298809886,3.4588124017671973
