time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
144.0,-29.692829438017043,5.036741052508304,34.99898913526965,24.194301093835406,5.060828451558802,-26.217419658619267,-39.73890304388476,1.585418672160974,0.6499811452012523,-4.9662826002886815,40.00408027127013,42500.38487518405,25601.347011241247,25601.347011241247,68101.73188642529,77458.79898231153,77458.79898231153,25601.347011241247,103060.14599355278,103060.14599355278,103060.14599355278,127845.73784523559,91528.43875694594,56570.34960876001,38842.321275762144,24785.591851682813,0.0,63627.91312744496,21067.75307393039,1533.8479638803612,0.0,0.8870752919847152,2.812172842742733,0.0014959135982669303,355122.32465459517,1554709.164932539,4.3779538964347156,1554709.164932539,4.3779538964347156,0.85,0.09539822585276768,4.027634451161993,1.2670017383201047,1.0,0.0,4.0276344511609405,1.2843061625712566,1.2846157409162415,3.1360391848454823,19316.344093977692,1969.7189248089503,4632.441516551485,4632.441516551485,5.526534316681365,5.036741052508304,-2.327270315729899,7.364011368238202,3.4592528245522907,3.4592528245522907,0.988357949872083,0.0,0.0,0.000241034605204826,1.0001178020038302,0.00024100621418985893,198.66881185164854,0.0,5.666006501388012e-06,16.057462424933625,0.005630032161657181,8.121771020787064e-05,0.00015981689499695536,0.0006436840321674762,0.09539822585281685,0.07172623829289053,0.023671987559926323,0.09539817500831124,0.07172623829285357,0.023671987559914103,0.37564124731465515,0.37564124731465515,0.12397384270855459,0.0,5.6067367097369925,5.4839216267805,5.979258291711176,5.6162637454899595,5.462814403434834,6.081826450925121,24785.591851682813,21067.75307393039,0.85,1.0703122032309844,0.6679518907064725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496504571771232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.76206466333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.639182826366,1533.8479638803612,0.37564124731465515,0.12397384270855459,6.112874298809886,3.4592528245522907
145.0,-29.69395928815552,5.037949045513517,34.999210016568256,24.194422840978973,5.061147512904038,-26.218404779897774,-39.73981820801271,1.5855930046464524,0.6517196372936951,-4.965863869399722,40.00441211503889,42499.28614385707,25605.040839374462,25605.040839374462,68104.32698323153,77457.99614251069,77457.99614251069,25605.040839374462,103063.03698188515,103063.03698188515,103063.03698188515,127849.32048211043,91528.22108953979,56569.834648157404,38842.65160153598,24786.283500225276,0.0,63628.93510176126,21068.340975191484,1533.8730111990378,0.0,0.887076219022905,2.8121989183022946,0.0014959135982669303,355128.11900935165,1554723.474349568,4.377922758373935,1554723.474349568,4.377922758373935,0.85,0.09540070351632043,4.027634451161993,1.2670008987141772,1.0,0.0,4.0276344511604005,1.2843054062236168,1.284614947921654,3.136041031708249,19316.29815701458,1969.7142405423442,4632.441516551485,4632.441516551485,5.5273316992538195,5.037949045513517,-2.3262033208654973,7.364152366379014,3.459685692111701,3.459685692111701,0.9884816263176289,0.0,0.0,0.00024100621418985893,1.000117307627393,0.00024097794563880198,198.66974287606624,0.0,5.64040921077127e-06,15.984919703325778,0.005635672570867952,8.120931809568345e-05,0.00015979689609417548,0.0006436034838976544,0.09540070351626281,0.07172645351280393,0.02367425000345888,0.0954007171163082,0.07172645351284723,0.023674250003473202,0.37564121504743847,0.37564121504743847,0.12398530879620347,0.0,5.608752337899773,5.4784992185438455,6.003823374348258,5.617583506693393,5.457611970263088,6.102916446995891,24786.283500225276,21068.340975191484,0.85,1.0703357972958814,0.6679238946226005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449657238212397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.68952194172,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.626729405878,1533.8730111990378,0.37564121504743847,0.12398530879620347,6.112874298809886,3.459685692111701
146.0,-29.695083852844498,5.03912632765427,34.9994269597383,24.194504075590544,5.06142292164097,-26.219389509327065,-39.740740846004314,1.5857285781236932,0.6535135437268877,-4.965483422814997,40.00473916397646,42498.24130065235,25608.726143109612,25608.726143109612,68106.96744376197,77457.20611039919,77457.20611039919,25608.726143109612,103065.9322535088,103065.9322535088,103065.9322535088,127852.91346696444,91527.9964219964,56569.353621230905,38842.936445294996,24786.981213455638,0.0,63629.91765875064,21068.934031437293,1533.8993619890482,0.0,0.8870769689471547,2.8122198128123346,0.0014959135982669303,355133.3836541889,1554737.5771063326,4.377897569382715,1554737.5771063326,4.377897569382715,0.8500000000000001,0.09540316603568634,4.027634451161993,1.2670001036161556,1.0,0.0,4.027634451162582,1.2843048308105434,1.2846143360625684,3.1360424367633146,19316.250742728545,1969.7094056307246,4632.441516551485,4632.441516551485,5.528127241673943,5.03912632765427,-2.325179919496791,7.364306247151061,3.4601113384224544,3.4601113384224544,0.9886032395492726,0.0,0.0,0.00024097794563880198,1.0001167599058958,0.00024094981236138507,198.67066955275635,0.0,5.61610576996161e-06,15.916043752071202,0.005641288676637914,8.120085825914337e-05,0.00015977708737965863,0.0006435237016366331,0.09540316603576045,0.07172667888957368,0.023676487146186764,0.0954031455170499,0.07172667888951799,0.023676487146168348,0.37564118288864995,0.37564118288864995,0.12399662478686369,0.0,5.610662529396848,5.473139321119959,6.027772216953224,5.618996966541886,5.452428779643981,6.124325481003893,24786.981213455638,21068.934031437293,0.85,1.0703607665975916,0.6678971600839063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496639907891258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.620645990464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.614333760172,1533.8993619890482,0.37564118288864995,0.12399662478686369,6.112874298809886,3.4601113384224544
147.0,-29.696203778892034,5.040273798108719,34.99963996516006,24.194594809692376,5.06170461406187,-26.220369434475295,-39.74165517194194,1.5858702696451303,0.6550804769834144,-4.965101581377734,40.005058347854074,42497.18206873282,25612.303545466173,25612.303545466173,68109.48561419899,77456.42887078712,77456.42887078712,25612.303545466173,103068.73241625329,103068.73241625329,103068.73241625329,127856.38121599972,91527.7852209812,56568.85906528732,38843.25128410431,24787.648799746432,0.0,63630.90008385075,21069.501479784467,1533.9240278766679,0.0,0.8870777543804751,2.8122438317214358,0.0014959135982669303,355138.66766267025,1554751.3408051573,4.377871187718549,1554751.3408051573,4.377871187718549,0.85,0.09540558847167796,4.027634451161993,1.2669992980780078,1.0,0.0,4.027634451164154,1.2843042265188709,1.2846136954916991,3.1360439123360724,19316.20617044546,1969.7048605227537,4632.441516551485,4632.441516551485,5.528899491543427,5.040273798108719,-2.3241706978286882,7.364444495937407,3.460529733610771,3.460529733610771,0.9887227810316489,0.0,0.0,0.00024094981236138507,1.0001162793303662,0.0002409217981360272,198.6715924146087,0.0,5.589257061131905e-06,15.83995451124782,0.005646877933699046,8.119247544104196e-05,0.00015975733692034311,0.0006434441540062678,0.09540558847171846,0.07172689438670396,0.02367869408501449,0.09540557896472433,0.07172689438667353,0.023678694085004434,0.37564115099398776,0.37564115099398776,0.12400779969142613,0.0,5.612427472631396,5.467836686787905,6.050960048314778,5.620182058361138,5.4473577797058965,6.144470672301054,24787.648799746432,21069.501479784467,0.85,1.070383815480317,0.6678702016273761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496707118368062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.54455674964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.602006337962,1533.9240278766679,0.37564115099398776,0.12400779969142613,6.112874298809886,3.460529733610771
148.0,-29.69731881629808,5.04139189483128,34.99984913279572,24.19466731315481,5.0619678847852825,-26.221346801587938,-39.742565306927986,1.5859958700751702,0.6565241486127888,-4.964739198166014,40.00537256816411,42496.1266149987,25615.82839329269,25615.82839329269,68111.95500829139,77455.65255663836,77455.65255663836,25615.82839329269,103071.48094993105,103071.48094993105,103071.48094993105,127859.79374216811,91527.56551338715,56568.358784351156,38843.56303226221,24788.312792237066,0.0,63631.87582449928,21070.065873401505,1533.9490077099622,0.0,0.8870784589269605,2.8122671933378447,0.0014959135982669303,355143.6824608696,1554764.8905572803,4.377847522963012,1554764.8905572803,4.377847522963012,0.85,0.09540798647962226,4.027634451161993,1.2669984826492144,1.0,0.0,4.027634451161145,1.2843036972028294,1.2846131300674664,3.1360452048328185,19316.159802917027,1969.7001323507036,4632.441516551485,4632.441516551485,5.529660396524941,5.04139189483128,-2.3231906684497274,7.364582563281008,3.4609410977439534,3.4609410977439534,0.9888403136411296,0.0,0.0,0.0002409217981360272,1.0001157727830572,0.00024089390917774017,198.67251125551786,0.0,5.565630762111336e-06,15.772997579823526,0.0056524435644611576,8.118413184135493e-05,0.00015973766629467226,0.0006433649279166399,0.09540798647970887,0.07172711205253415,0.023680874427174713,0.0954080009707368,0.07172711205246907,0.023680874427153192,0.37564111921132265,0.37564111921132265,0.12401883152498999,0.0,5.614063429076339,5.462586271336306,6.0734678542540905,5.62126334677879,5.4422789376812375,6.164219732788183,24788.312792237066,21070.065873401505,0.85,1.0704062095568023,0.6678433735350768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496774052203503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.477599818216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.589734357714,1533.9490077099622,0.37564111921132265,0.12401883152498999,6.112874298809886,3.4609410977439534
149.0,-29.698428769075935,5.042481239464571,35.00005450394826,24.194741004053526,5.062223060582421,-26.222320401199166,-39.74347481327129,1.5861146927055279,0.6579379782602359,-4.9643869169095955,40.005680316130025,42495.09073699191,25619.278644005084,25619.278644005084,68114.369380997,77454.91387367451,77454.91387367451,25619.278644005084,103074.19251767959,103074.19251767959,103074.19251767959,127863.1521019639,91527.37810800767,56567.87269452375,38843.89490387103,24788.959584284305,0.0,63632.85448815533,21070.615646641658,1533.973309179962,0.0,0.8870791355598877,2.812289768164178,0.0014959135982669303,355148.55751759437,1554778.161296644,4.377824795809903,1554778.161296644,4.377824795809903,0.85,0.09541035298796352,4.027634451161993,1.2669977765670049,1.0,0.0,4.027634451162402,1.284303199312742,1.2846125962376769,3.13604642059388,19316.12025251232,1969.6960993318125,4632.441516551485,4632.441516551485,5.530405198310366,5.042481239464571,-2.3222326987065065,7.364713938171078,3.461345513252107,3.461345513252107,0.9889558609291734,0.0,0.0,0.00024089390917774017,1.0001152458716613,0.00024086615034828957,198.67342591388189,0.0,5.540769379182444e-06,15.702540420603045,0.00565798433384034,8.11757947964896e-05,0.00015971811438125056,0.0006432861799565565,0.09541035298806229,0.07172732614782712,0.023683026840235172,0.09541035111824113,0.07172732614775286,0.023683026840210668,0.375641087151111,0.375641087151111,0.12402972310543361,0.0,5.615588643113881,5.457417775046849,6.095279103762607,5.622324895169811,5.437418705001164,6.1832241569525195,24788.959584284305,21070.615646641658,0.85,1.070427689106354,0.6678168232245809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496840694448498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.407142658994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.577522982385,1533.973309179962,0.375641087151111,0.12402972310543361,6.112874298809886,3.461345513252107
150.0,-29.69953424887298,5.043542310365308,35.000256130804985,24.19479611506688,5.0624621156962,-26.223291586602816,-39.74438390051944,1.5862194534259049,0.6591759925654515,-4.964050766989821,40.00598199140741,42494.07259688946,25622.671491911555,25622.671491911555,68116.74408880102,77454.16535279971,77454.16535279971,25622.671491911555,103076.83684471127,103076.83684471127,103076.83684471127,127866.43088732316,91527.17253343727,56567.39618684366,38844.19594065957,24789.594042611887,0.0,63633.78998327146,21071.154936220104,1533.9973435586437,0.0,0.8870797522142255,2.8123127588352492,0.0014959135982669303,355153.20938920334,1554791.1702520028,4.377804083274232,1554791.1702520028,4.377804083274232,0.85,0.0954126923900604,4.027634451161993,1.26699702762533,1.0,0.0,4.027634451161564,1.2843027668893487,1.2846121280575127,3.1360474764974176,19316.07686764536,1969.6916753065889,4632.441516551485,4632.441516551485,5.531137608615891,5.043542310365308,-2.321300960806183,7.364843271171491,3.4617431187078687,3.4617431187078687,0.9890694624879625,0.0,0.0,0.00024086615034828957,1.0001147824577201,0.0002408385063126214,198.6743368936344,0.0,5.514941746310188e-06,15.629344909043072,0.0056634992755866505,8.116746238417638e-05,0.0001596986879641132,0.0006432079374496314,0.09541269239018457,0.07172753993351474,0.02368515245666983,0.09541269233782741,0.07172753993342139,0.023685152456639005,0.37564105633834766,0.37564105633834766,0.1240404752308282,0.0,5.616995619282932,5.452305984175553,6.1164401322458275,5.62322675955528,5.432502807096569,6.201752164953973,24789.594042611887,21071.154936220104,0.85,1.0704492708466378,0.6677910055029039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496907033381712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.33394714744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.56537630119,1533.9973435586437,0.37564105633834766,0.1240404752308282,6.112874298809886,3.4617431187078687
151.0,-29.700634714791228,5.04457566566386,35.00045405230693,24.19484759392219,5.062690522298106,-26.224259323665873,-39.74528869204221,1.5863151311728945,0.6603676918605288,-4.963726306196209,40.006277312516474,42493.05824293335,25625.997364173814,25625.997364173814,68119.05560710716,77453.44515506807,77453.44515506807,25625.997364173814,103079.44251924189,103079.44251924189,103079.44251924189,127869.65474592963,91526.98894711435,56566.91697603352,38844.524412312036,24790.212226687745,0.0,63634.73663899978,21071.680392684582,1534.0207862333496,0.0,0.8870803324689177,2.8123349928039736,0.0014959135982669303,355157.6995440707,1554803.9052801966,4.377784593368402,1554803.9052801966,4.377784593368402,0.85,0.09541500231704769,4.027634451161993,1.266996290772222,1.0,0.0,4.027634451161584,1.2843023766892625,1.2846117022582864,3.136048429299513,19316.038123221955,1969.6877244749182,4632.441516551485,4632.441516551485,5.531855560963564,5.04457566566386,-2.3203919417932526,7.364967607457112,3.4621340104953653,3.4621340104953653,0.9891811458558186,0.0,0.0,0.0002408385063126214,1.0001142628657806,0.00024081099055872868,198.67524374894973,0.0,5.492160455440556e-06,15.564782730718536,0.005668991436042091,8.115917013019953e-05,0.00015967933618242185,0.000643129995547,0.0954150023171892,0.07172775118843626,0.023687251128752942,0.09541496719340523,0.07172775118832989,0.02368725112871781,0.3756410265180075,0.3756410265180075,0.12405109088627435,0.0,5.618299360782146,5.447270404055132,6.136952285624716,5.624093998056765,5.427749633765643,6.219645278353653,24790.212226687745,21071.680392684582,0.85,1.070469671204062,0.6677651309220735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496973105552218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.26938496911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.553282230288,1534.0207862333496,0.3756410265180075,0.12405109088627435,6.112874298809886,3.4621340104953653
152.0,-29.70173050063314,5.045581882363481,35.00064833532013,24.194884404446952,5.062911673185561,-26.22522357350424,-39.746192924771435,1.5864047460565942,0.6612617857747978,-4.963411890888005,40.00656717076013,42492.06187516226,25629.253996045492,25629.253996045492,68121.31587120776,77452.69480730243,77452.69480730243,25629.253996045492,103081.94880334791,103081.94880334791,103081.94880334791,127872.76750463466,91526.77038497868,56566.451021598936,38844.79929264416,24790.81870128675,0.0,63635.61799393091,21072.195896093737,1534.0438537246032,0.0,0.8870808814500933,2.812359940530372,0.0014959135982669303,355162.0507237642,1554816.4048118298,4.377766153910192,1554816.4048118298,4.377766153910192,0.85,0.09541728385690833,4.027634451161993,1.2669956044713038,1.0,0.0,4.027634451162159,1.2843020145665411,1.2846113047079695,3.1360493135419873,19315.99199743334,1969.6830209534694,4632.441516551485,4632.441516551485,5.532558566465099,5.045581882363481,-2.319504158357118,7.365086040720599,3.4625183098610375,3.4625183098610375,0.9892909456745821,0.0,0.0,0.00024081099055872868,1.0001137779216518,0.00024078359470175564,198.67614675480684,0.0,5.466699111570286e-06,15.49262528219019,0.005674458135153662,8.115088377986114e-05,0.00015966010677886754,0.0006430525465387694,0.09541728385705456,0.07172796048674009,0.02368932337031447,0.09541730744666485,0.07172796048663015,0.023689323370278178,0.3756409987071975,0.3756409987071975,0.12406157210802442,0.0,5.61946235687418,5.442263477195297,6.156808586676561,5.6246736766627805,5.422838051025849,6.236857813401912,24790.81870128675,21072.195896093737,0.85,1.0704903640238814,0.6677402249666977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497038878624318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.197227520584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.541251754763,1534.0438537246032,0.3756409987071975,0.12406157210802442,6.112874298809886,3.4625183098610375
153.0,-29.70282192609173,5.046561391382092,35.00083902727334,24.194918490853183,5.06311598854897,-26.226185581883417,-39.7470967733301,1.5864796443406757,0.6622739812494842,-4.963113743875844,40.00685113367619,42491.082877625326,25632.45891776674,25632.45891776674,68123.54179539207,77452.00185525737,77452.00185525737,25632.45891776674,103084.46077302411,103084.46077302411,103084.46077302411,127875.87392704522,91526.60064350988,56565.99395423854,38845.118543634824,24791.413154021106,0.0,63636.531697655926,21072.70118091794,1534.0666801319203,0.0,0.8870813691188777,2.8123814528077786,0.0014959135982669303,355166.17680586095,1554828.650193412,4.377749773856716,1554828.650193412,4.377749773856716,0.85,0.09541953951176706,4.027634451161993,1.2669949335558335,1.0,0.0,4.027634451162312,1.2843017209917804,1.284610975876131,3.1360500304022954,19315.95617485554,1969.679368067132,4632.441516551485,4632.441516551485,5.533250409353951,5.046561391382092,-2.3186419473766477,7.3652033387587394,3.462896144674863,3.462896144674863,0.9893988984785322,0.0,0.0,0.00024078359470175564,1.0001133261614616,0.00024075631071321485,198.67704617456636,0.0,5.4429033004481e-06,15.425187953469914,0.00567990103845411,8.114260173163177e-05,0.0001596409929701239,0.0006429755631041805,0.09541953951194103,0.07172816950288166,0.02369137000905937,0.09541950957838422,0.0717281695027509,0.023691370009016156,0.3756409708852561,0.3756409708852561,0.12407191966921204,0.0,5.620541999856243,5.437344055993151,6.176062015480909,5.625387725125336,5.418237464716981,6.253667476551527,24791.413154021106,21072.70118091794,0.85,1.0705099724644709,0.6677152532370098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497104372541338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.129790191866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.52927835457,1534.0666801319203,0.3756409708852561,0.12407191966921204,6.112874298809886,3.462896144674863
154.0,-29.703908496792078,5.047514753995827,35.001026168008124,24.194938013702654,5.063312436857204,-26.227144007096925,-39.74799248445777,1.5865479471620554,0.6630090799624213,-4.962825067505681,40.007129075114214,42490.091205456796,25635.59648635172,25635.59648635172,68125.68769180852,77451.28160623464,77451.28160623464,25635.59648635172,103086.87809258635,103086.87809258635,103086.87809258635,127878.86983853907,91526.39846008805,56565.51892623157,38845.42170428498,24791.99174595272,0.0,63637.4134502377,21073.192984059813,1534.0888785216898,0.0,0.8870818304542845,2.8124054781643735,0.0014959135982669303,355170.1718587732,1554840.6359803497,4.377734278312659,1554840.6359803497,4.377734278312659,0.85,0.09542176636567232,4.027634451161993,1.2669942335179076,1.0,0.0,4.027634451159403,1.2843014580178496,1.2846106777961865,3.136050672540789,19315.913505663328,1969.6750170204227,4632.441516551485,4632.441516551485,5.533927712796157,5.047514753995827,-2.3178000739830997,7.365314827978927,3.463267599699416,3.463267599699416,0.9895050284855474,0.0,0.0,0.00024075631071321485,1.0001128230532863,0.00024072915091539356,198.6779416007344,0.0,5.420702251145119e-06,15.362270179745268,0.005685321740705255,8.113439501827119e-05,0.00015962191569494368,0.0006428987268134304,0.09542176636584844,0.0717283756512793,0.023693390714569138,0.09542175510426637,0.07172837565114691,0.023693390714525402,0.37564094502513484,0.37564094502513484,0.12408213696523406,0.0,5.6214988154374055,5.432464263902261,6.194698635378188,5.625834147468083,5.413498023009822,6.269817714439341,24791.99174595272,21073.192984059813,0.85,1.0705288602762038,0.6676904182895901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497169606403992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.06687241814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.517355781196,1534.0888785216898,0.37564094502513484,0.12408213696523406,6.112874298809886,3.463267599699416
155.0,-29.704990870338044,5.048442385810429,35.00120980160687,24.194939026515954,5.063492482257159,-26.228100294539885,-39.74888784633947,1.5866019064588717,0.6635962535229396,-4.962552084313164,40.00740119828385,42489.11625128513,25638.684182247896,25638.684182247896,68127.80043353303,77450.55286217846,77450.55286217846,25638.684182247896,103089.23704442635,103089.23704442635,103089.23704442635,127881.79522887926,91526.17944773492,56565.05247086922,38845.69664096189,24792.55818445291,0.0,63638.2548254148,21073.674456784975,1534.110805884432,0.0,0.8870822331211479,2.8124296064094425,0.0014959135982669303,355173.9497629438,1554852.3709312757,4.377720753363364,1554852.3709312757,4.377720753363364,0.85,0.09542396820290552,4.027634451161993,1.266993541722186,1.0,0.0,4.027634451162438,1.2843012618388547,1.2846104466867794,3.136051151577357,19315.86728485992,1969.6703038101616,4632.441516551485,4632.441516551485,5.534594250276478,5.048442385810429,-2.316982881401416,7.365425267211845,3.4636327997401963,3.4636327997401963,0.9896093713543418,0.0,0.0,0.00024072915091539356,1.0001123882183505,0.00024070209883535226,198.67883357514384,0.0,5.396052725425676e-06,15.292413423856365,0.005690717793430681,8.112619227161591e-05,0.00015960295864377765,0.0006428223747410617,0.09542396820309998,0.07172858150595654,0.02369538669714344,0.09542398097766788,0.07172858150581037,0.023695386697095165,0.37564091985902165,0.37564091985902165,0.12409222546500241,0.0,5.6223332947851645,5.427608919472675,6.212766560705745,5.626148337836128,5.408710416831866,6.2855797743411586,24792.55818445291,21073.674456784975,0.85,1.0705479058222898,0.6676662703565611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449723455065671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.99701566225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.505494083962,1534.110805884432,0.37564091985902165,0.12409222546500241,6.112874298809886,3.4636327997401963
156.0,-29.7060684310952,5.049344965024037,35.001389997819885,24.19494999283927,5.063675298158785,-26.229051972665403,-39.74978247480465,1.5866588397289627,0.6640941323901757,-4.962281689283556,40.00766833902055,42488.159209138124,25641.69049436694,25641.69049436694,68129.84970350507,77449.85337536599,77449.85337536599,25641.69049436694,103091.54386973292,103091.54386973292,103091.54386973292,127884.65550679181,91525.98887165834,56564.602930854104,38845.98437867137,24793.11163705889,0.0,63639.09601573026,21074.144891500055,1534.1321171409315,0.0,0.887082640652275,2.8124545986259766,0.0014959135982669303,355177.69187976525,1554863.8910864973,4.377707065039575,1554863.8910864973,4.377707065039575,0.85,0.09542613947121736,4.027634451161993,1.2669928905880075,1.0,0.0,4.0276344511621485,1.2843010515352737,1.2846102015877459,3.136051665103984,19315.82706530498,1969.6662025569365,4632.441516551485,4632.441516551485,5.535243219531309,5.049344965024037,-2.3161804669391017,7.365525431963139,3.463991826594261,3.463991826594261,0.9897119504555032,0.0,0.0,0.00024070209883535226,1.0001118894432406,0.00024067516982459876,198.67972159036802,0.0,5.374675708388343e-06,15.231830957572566,0.005696092469139069,8.111799700974157e-05,0.00015958410182561068,0.0006427464263705731,0.09542613947140383,0.07172878227450083,0.023697357196903003,0.09542619839107642,0.07172878227436066,0.0236973571968567,0.3756408934780783,0.3756408934780783,0.12410218885137722,0.0,5.623047528417942,5.42280434774932,6.2301942895209095,5.626375821673719,5.404103928994402,6.3004408819519995,24793.11163705889,21074.144891500055,0.85,1.0705659566041728,0.667642406464038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44972992445975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.936433195966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.493680250698,1534.1321171409315,0.3756408934780783,0.12410218885137722,6.112874298809886,3.463991826594261
157.0,-29.707141592633388,5.050222760778234,35.001566811058666,24.194943636562698,5.063834297009807,-26.23000207268551,-39.75067682387305,1.586694777061917,0.6646395351386332,-4.962032535834236,40.007930190015855,42487.22010169859,25644.66450949638,25644.66450949638,68131.88461119497,77449.18016087126,77449.18016087126,25644.66450949638,103093.84467036763,103093.84467036763,103093.84467036763,127887.50271114334,91525.8131502359,56564.16002658987,38846.281248495594,24793.658040775717,0.0,63639.93928927131,21074.60933465936,1534.1535798432542,0.0,0.8870829594282449,2.812476497120408,0.0014959135982669303,355181.1400523182,1554875.1831899502,4.377696357866628,1554875.1831899502,4.377696357866628,0.85,0.09542828962948578,4.027634451161993,1.26699230868835,1.0,0.0,4.027634451161028,1.284300939126631,1.2846100545652903,3.1360519395874022,19315.789980705846,1969.6624209802376,4632.441516551485,4632.441516551485,5.535885216870899,5.050222760778234,-2.315406320026735,7.365629080804969,3.464344841966717,3.464344841966717,0.9898128119904905,0.0,0.0,0.00024067516982459876,1.0001114336015076,0.00024064835351187005,198.6806059871396,0.0,5.350248359209547e-06,15.162603849999858,0.005701442717498279,8.110980507222483e-05,0.00015956536475237394,0.0006426709602888909,0.09542828962969396,0.07172898532542298,0.023699304304270995,0.09542831073141848,0.07172898532526649,0.023699304304219296,0.3756408659685853,0.3756408659685853,0.12411202535373234,0.0,5.623686453691903,5.418073486909066,6.247093613699121,5.626672070972859,5.3996272422703555,6.315184850992068,24793.658040775717,21074.60933465936,0.85,1.070583746183443,0.6676188031634605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497363651422757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.86720608839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.481926754519,1534.1535798432542,0.3756408659685853,0.12411202535373234,6.112874298809886,3.464344841966717
158.0,-29.70821070186862,5.051076373813225,35.00174026464625,24.194937699381285,5.063990459805903,-26.230948808505605,-39.75156684229148,1.5867285664429485,0.6650615528275807,-4.961788427824526,40.008185954523974,42486.280664543374,25647.566435801105,25647.566435801105,68133.84710034449,77448.51997842413,77448.51997842413,25647.566435801105,103096.08641422522,103096.08641422522,103096.08641422522,127890.27170464137,91525.64767807417,56563.71410942003,38846.59285406015,24794.185290416157,0.0,63640.77814447631,21075.057496853733,1534.1741251966305,0.0,0.8870832745810415,2.8124994182598035,0.0014959135982669303,355184.5184237156,1554886.2128786114,4.3776857723954,1554886.2128786114,4.3776857723954,0.85,0.09543040973072969,4.027634451161993,1.2669917147001248,1.0,0.0,4.027634451162591,1.2843008365263382,1.2846099174982972,3.1360521901204845,19315.755059131116,1969.658859970644,4632.441516551485,4632.441516551485,5.536511652476045,5.051076373813225,-2.314648327741191,7.3657247015544165,3.464691885294273,3.464691885294273,0.9899119672269352,0.0,0.0,0.00024064835351187005,1.0001110137730471,0.00024062164119560415,198.68148705127186,0.0,5.327881263279959e-06,15.099215500135404,0.0057067705987615585,8.110165356121854e-05,0.00015954669995065152,0.0006425957852904496,0.09543040973093281,0.07172918329582857,0.023701226435104243,0.09543040034151332,0.07172918329567589,0.023701226435053797,0.3756408388249985,0.3756408388249985,0.12412173991080959,0.0,5.6242352448425095,5.413413739489215,6.263412578805003,5.626849980652082,5.395242242732763,6.329171914861945,24794.185290416157,21075.057496853733,0.85,1.0706004716923492,0.6675952416560916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497427795844953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.80381773853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.470225470668,1534.1741251966305,0.3756408388249985,0.12412173991080959,6.112874298809886,3.464691885294273
159.0,-29.709275459212442,5.0519062385077005,35.00191043058144,24.194912309199594,5.064135913147172,-26.231892697994688,-39.75245266975833,1.5867531519295937,0.6652143419357799,-4.9615565145694145,40.00843709705156,42485.342524570195,25650.416236662986,25650.416236662986,68135.75876123318,77447.82457721142,77447.82457721142,25650.416236662986,103098.2408138744,103098.2408138744,103098.2408138744,127892.94606929131,91525.44089479152,56563.26331177152,38846.863981133334,24794.705255416902,0.0,63641.56923655023,21075.499467104368,1534.1945918106535,0.0,0.8870835445097991,2.8125244326551706,0.0014959135982669303,355187.7280472367,1554897.0433047141,4.377676705930356,1554897.0433047141,4.377676705930356,0.8500000000000001,0.09543250631963433,4.027634451161993,1.266991092688404,1.0,0.0,4.027634451162362,1.2843007767364802,1.2846098233856156,3.136052336117527,19315.711419175113,1969.6544099335772,4632.441516551485,4632.441516551485,5.537126835819797,5.0519062385077005,-2.313911493899095,7.3658177324067955,3.4650330964944587,3.4650330964944587,0.9900094561412739,0.0,0.0,0.00024062164119560415,1.0001105628230755,0.00024059504032872744,198.68236453579004,0.0,5.307242718292393e-06,15.040725863640642,0.0057120778414798505,8.109354118630935e-05,0.0001595281000092948,0.0006425208715258516,0.09543250631984154,0.07172938109276832,0.023703125227073234,0.09543255123767369,0.07172938109261257,0.023703125227021768,0.3756408131344435,0.3756408131344435,0.12413133296943027,0.0,5.624663249798914,5.408774837248586,6.279180145958151,5.626770856505175,5.390663373594236,6.34270964684174,24794.705255416902,21075.499467104368,0.85,1.0706172015963094,0.6675722021664148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497491698593374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.745328102035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.458569595901,1534.1945918106535,0.3756408131344435,0.12413133296943027,6.112874298809886,3.4650330964944587
160.0,-29.710335907353322,5.052712785502734,35.002077347720515,24.194883461482846,5.064269671805046,-26.232833878092027,-39.75334178013725,1.586767642543581,0.6653862567957844,-4.961336403887516,40.00868279618933,42484.436952746364,25653.214360595975,25653.214360595975,68137.65131334234,77447.16245680852,77447.16245680852,25653.214360595975,103100.3768174045,103100.3768174045,103100.3768174045,127895.5892553003,91525.2609186013,56562.838621140705,38847.13588606733,24795.212437895814,0.0,63642.348323963146,21075.93057221144,1534.2146623694482,0.0,0.8870837741758567,2.8125478231247696,0.0014959135982669303,355190.77434704266,1554907.6390418718,4.377668991826443,1554907.6390418718,4.377668991826443,0.85,0.09543457780319939,4.027634451161993,1.2669905404606836,1.0,0.0,4.027634451162139,1.2843007639066741,1.28460977638743,3.136052367445814,19315.673436641307,1969.650536793024,4632.441516551485,4632.441516551485,5.537730863722361,5.052712785502734,-2.313195325017599,7.365908110520333,3.465368566300315,3.465368566300315,0.9901053046572328,0.0,0.0,0.00024059504032872744,1.0001101162945083,0.00024056854981144697,198.68323847579157,0.0,5.28512312976666e-06,14.978038949758714,0.005717362964609617,8.108539950091007e-05,0.00015950964082781736,0.0006424465246905928,0.09543457780341089,0.0717295771700115,0.02370500063339939,0.09543461808727675,0.07172957716985255,0.023705000633346844,0.3756407867644232,0.3756407867644232,0.12414080625711998,0.0,5.625000650635911,5.404189806348768,6.294417879420564,5.626722660683299,5.386271220761444,6.355804601637885,24795.212437895814,21075.93057221144,0.85,1.0706338327821663,0.6675498009043417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497555341754709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.682641188156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.44696526705,1534.2146623694482,0.3756407867644232,0.12414080625711998,6.112874298809886,3.465368566300315
161.0,-29.711391822155992,5.053496485731598,35.00224106114593,24.1948505275883,5.064395370492347,-26.233771783547414,-39.75422662971539,1.5867753318839384,0.6654913408834204,-4.961125601523777,40.008923311009404,42483.53319337161,25655.9559725363,25655.9559725363,68139.4891659079,77446.51654952478,77446.51654952478,25655.9559725363,103102.47252206109,103102.47252206109,103102.47252206109,127898.17967406855,91525.09206272893,56562.410586462516,38847.42386251824,24795.707152007464,0.0,63643.1310145257,21076.351079206343,1534.234294865053,0.0,0.8870839753098899,2.8125710018270222,0.0014959135982669303,355193.6918403,1554918.0112589921,4.377662236068384,1554918.0112589921,4.377662236068384,0.8499999999999999,0.09543662372101333,4.027634451161993,1.2669900096626954,1.0,0.0,4.027634451163245,1.2843007826427282,1.2846097611044287,3.136052321695436,19315.637800961544,1969.6469029649825,4632.441516551485,4632.441516551485,5.538322692443895,5.053496485731598,-2.312497771217915,7.365994256949513,3.465698385041329,3.465698385041329,0.990199538583237,0.0,0.0,0.00024056854981144697,1.000109646478865,0.0002405421752089168,198.6841086864769,0.0,5.263221762182586e-06,14.91597047402545,0.0057226261863718,8.107729758235705e-05,0.00015949125222908993,0.0006423724621368496,0.09543662372122755,0.07172977086317696,0.023706852858050593,0.09543664745375732,0.07172977086301595,0.02370685285799738,0.3756407600264239,0.3756407600264239,0.12415016209653244,0.0,5.625253097136067,5.399666303337938,6.309125355677793,5.6266169424072245,5.381975989158718,6.368372445890259,24795.707152007464,21076.351079206343,0.85,1.0706495434732142,0.6675273908770344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497618727874062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.62057271242,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.435411773988,1534.234294865053,0.3756407600264239,0.12415016209653244,6.112874298809886,3.465698385041329
162.0,-29.71244357127733,5.05425780614871,35.00240163050073,24.19481340274217,5.064514185966726,-26.234706627578,-39.75510721849275,1.586777242267333,0.6655058302391694,-4.960923671821194,40.009159155801804,42482.62977304164,25658.641549946497,25658.641549946497,68141.27132298813,77445.88136188853,77445.88136188853,25658.641549946497,103104.52291183503,103104.52291183503,103104.52291183503,127900.71501562359,91524.92945907818,56561.97852889072,38847.72325576384,24796.192103788566,0.0,63643.91535955241,21076.76328822028,1534.2536328948768,0.0,0.8870841482655655,2.812594329618655,0.0014959135982669303,355196.4865540442,1554928.1821316434,4.377656426776216,1554928.1821316434,4.377656426776216,0.85,0.0954386450722285,4.027634451161993,1.2669894376536828,1.0,0.0,4.027634451161486,1.2843008281541717,1.2846097727521342,3.136052210563943,19315.603484763087,1969.643403686589,4632.441516551485,4632.441516551485,5.538902425053709,5.05425780614871,-2.3118182849173423,7.366076091066052,3.4660226559195406,3.4660226559195406,0.990292187405583,0.0,0.0,0.0002405421752089168,1.0001092148314055,0.0002405159073046502,198.68497547076038,0.0,5.24021439566845e-06,14.850767597324387,0.0057278664007674686,8.106923541977572e-05,0.00015947293978914106,0.0006422987063228267,0.09543864507243928,0.07172996274674266,0.023708682325696614,0.09543866055132276,0.07172996274658426,0.02370868232564424,0.375640733670046,0.375640733670046,0.12415940196687496,0.0,5.625421057835581,5.395204732908269,6.323303264468507,5.626429502060375,5.377745144364042,6.380414340127004,24796.192103788566,21076.76328822028,0.85,1.070664350834297,0.6675049693759194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44976818435476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.55536983572,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.423913750528,1534.2536328948768,0.375640733670046,0.12415940196687496,6.112874298809886,3.4660226559195406
163.0,-29.71349117416004,5.0549969975802975,35.002559071681276,24.194753437209897,5.064610625172543,-26.2356399771033,-39.755987527873344,1.5867594281157453,0.6654606924535642,-4.960740332246813,40.009389175569105,42481.74326631462,25661.297028209457,25661.297028209457,68143.04029452408,77445.24441198929,77445.24441198929,25661.297028209457,103106.54144019875,103106.54144019875,103106.54144019875,127903.20567767494,91524.7543607895,56561.552658467226,38848.0018914692,24796.66423747619,0.0,63644.66612894539,21077.16460185476,1534.2727219996223,0.0,0.8870842478694748,2.8126162706704103,0.0014959135982669303,355199.0239947466,1554938.1018468915,4.3776530812480186,1554938.1018468915,4.3776530812480186,0.85,0.09544064567197051,4.027634451161993,1.2669889139989392,1.0,0.0,4.02763445116377,1.284300965650865,1.2846098765442517,3.1360518748195805,19315.566531671342,1969.6396355199117,4632.441516551485,4632.441516551485,5.539475660194072,5.0549969975802975,-2.311163843304024,7.366160840884321,3.466341481721589,3.466341481721589,0.9903832804918826,0.0,0.0,0.0002405159073046502,1.0001087851920778,0.0002404897455814844,198.68583884458678,0.0,5.219037914875835e-06,14.790753450758116,0.0057330854386823445,8.106117655592555e-05,0.00015945473074872467,0.000642225366964323,0.0954406456721881,0.07173015559474588,0.023710490077442224,0.09544060323689095,0.07173015559458235,0.02371049007738817,0.3756407083605399,0.3756407083605399,0.12416852673985272,0.0,5.625516937391922,5.390792913236396,6.337038718515885,5.626201024700379,5.373496763994353,6.392343521771863,24796.66423747619,21077.16460185476,0.85,1.0706795154909743,0.6674831663072243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497744710744978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.495355689156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.412463982393,1534.2727219996223,0.3756407083605399,0.12416852673985272,6.112874298809886,3.466341481721589
164.0,-29.714534643525692,5.05571468508431,35.00271342464335,24.194692773185693,5.064710923455054,-26.236569219833374,-39.75686336690558,1.5867454997627626,0.6651492446418956,-4.960557372108027,40.009614102922065,42480.85633969634,25663.877499518483,25663.877499518483,68144.73383921482,77444.58907846836,77444.58907846836,25663.877499518483,103108.46657798684,103108.46657798684,103108.46657798684,127905.5865750071,91524.56077342159,56561.12626668963,38848.26056303551,24797.119997020254,0.0,63645.38056005577,21077.551997467217,1534.29093748456,0.0,0.887084363953914,2.812641643079425,0.0014959135982669303,355201.5561981972,1554947.8019955268,4.377649182167121,1554947.8019955268,4.377649182167121,0.8500000000000001,0.0954426176974935,4.027634451161993,1.2669883738597858,1.0,0.0,4.02763445116442,1.2843010847636138,1.2846099620843718,3.136051583965852,19315.525676607478,1969.6354694628114,4632.441516551485,4632.441516551485,5.540032703666677,5.05571468508431,-2.310520849620893,7.366235534705203,3.4666549008136993,3.4666549008136993,0.9904728288039141,0.0,0.0,0.0002404897455814844,1.0001083568629936,0.00024046368969040565,198.68669881836257,0.0,5.197963912819513e-06,14.731029728930501,0.005738283402595164,8.105315935116788e-05,0.0001594365862303165,0.0006421522874768826,0.09544261769769972,0.07173034271232927,0.023712274985370457,0.09544260980772411,0.07173034271217428,0.023712274985319224,0.37564068393236355,0.37564068393236355,0.12417754204462346,0.0,5.625494979074745,5.386398733345061,6.350244518735053,5.625706616749937,5.369172388321147,6.403429439223089,24797.119997020254,21077.551997467217,0.85,1.0706941059911406,0.6674617382421244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497807330622203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.435631967324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.401062218934,1534.29093748456,0.37564068393236355,0.12417754204462346,6.112874298809886,3.4666549008136993
165.0,-29.71557401859304,5.056411206818118,35.00286477035813,24.19462875640022,5.064798927968321,-26.23749600655542,-39.757738856691844,1.5867209159307198,0.6648940957308014,-4.960387662454677,40.009835212483736,42479.985518445406,25666.417391943014,25666.417391943014,68146.40291038842,77443.96985074256,77443.96985074256,25666.417391943014,103110.38724268558,103110.38724268558,103110.38724268558,127907.95968748955,91524.39666221314,56560.70936220676,38848.54144445153,24797.572444803976,0.0,63646.11388925551,21077.93657808338,1534.3093296210727,0.0,0.8870844265480344,2.81266473779737,0.0014959135982669303,355203.90502504987,1554957.3375438307,4.377647079736275,1554957.3375438307,4.377647079736275,0.85,0.09544456965331799,4.027634451161993,1.266987912845798,1.0,0.0,4.027634451162054,1.2843012534686817,1.2846100973646581,3.1360511720159345,19315.491042251044,1969.631937741333,4632.441516551485,4632.441516551485,5.540580987420601,5.056411206818118,-2.3098985274363963,7.366309734254514,3.466963064873377,3.466963064873377,0.9905608756781078,0.0,0.0,0.00024046368969040565,1.0001079325959688,0.0002404377386211074,198.68755542433243,0.0,5.176958983206012e-06,14.671501758405837,0.00574346036157837,8.104514607587224e-05,0.00015941854361453342,0.0006420796184159655,0.09544456965352519,0.07173053054956341,0.023714039103961776,0.09544454434242466,0.07173053054940769,0.023714039103910296,0.3756406583381845,0.3756406583381845,0.1241864467994657,0.0,5.625397584434495,5.382061896162213,6.362971297594129,5.6252817581854515,5.365039564110589,6.414213999312608,24797.572444803976,21077.93657808338,0.85,1.0707079937191992,0.6674403655242919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497869703933601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.3761039968,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.389708343502,1534.3093296210727,0.3756406583381845,0.1241864467994657,6.112874298809886,3.466963064873377
166.0,-29.7166097438993,5.05708706756499,35.003013161675845,24.194564949162327,5.064885025326613,-26.238419698551475,-39.75861008567733,1.5866949799788623,0.6645269279133004,-4.960222795456083,40.01005184706657,42479.11279687053,25668.89671037537,25668.89671037537,68148.00950724591,77443.35932487159,77443.35932487159,25668.89671037537,103112.25603524696,103112.25603524696,103112.25603524696,127910.26974210962,91524.23900857834,56560.28844049154,38848.83396454089,24798.013706862665,0.0,63646.84767140356,21078.311650833264,1534.3272495633742,0.0,0.8870844807252856,2.8126887306130595,0.0014959135982669303,355206.18683994,1554966.6801475184,4.377645260014021,1554966.6801475184,4.377645260014021,0.85,0.09544649637400314,4.027634451161993,1.266987385894172,1.0,0.0,4.0276344511623625,1.2843014282781178,1.284610238885401,3.136050745160272,19315.457770713816,1969.628544988739,4632.441516551485,4632.441516551485,5.54111619513418,5.05708706756499,-2.309290493721121,7.366377561286111,3.467266040071549,3.467266040071549,0.9906474400204426,0.0,0.0,0.0002404377386211074,1.0001075544837605,0.00024041188124533013,198.68840902879168,0.0,5.1561545195176106e-06,14.612541908312908,0.005748616516097888,8.103717252629256e-05,0.00015940056609481482,0.0006420072115382005,0.09544649637420582,0.07173071499571437,0.023715781378491445,0.09544647909288359,0.07173071499556206,0.02371578137844108,0.37564063236054107,0.37564063236054107,0.12419524285760275,0.0,5.6252151730273,5.377779946332623,6.375187858951108,5.624749723369405,5.360967871777461,6.4243798288827065,24798.013706862665,21078.311650833264,0.85,1.070720891929809,0.6674189586919062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497931833017417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.317144146706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.378401708203,1534.3272495633742,0.37564063236054107,0.12419524285760275,6.112874298809886,3.467266040071549
167.0,-29.717641044117382,5.057742466689545,35.00315862449328,24.194473097473406,5.064948666274584,-26.239341653239904,-39.759480965416856,1.5866492753970272,0.6640316877869168,-4.960076698462419,40.010263327257334,42478.25806993108,25671.352105053422,25671.352105053422,68149.6101749845,77442.72609967348,77442.72609967348,25671.352105053422,103114.0782047269,103114.0782047269,103114.0782047269,127912.5237227584,91524.04777697886,56559.87441356728,38849.08151490175,24798.445518031494,0.0,63647.52703293324,21078.67869032677,1534.3451123522227,0.0,0.8870844582141949,2.8127122090216434,0.0014959135982669303,355208.208881242,1554975.8005033243,4.3776460161234745,1554975.8005033243,4.3776460161234745,0.8500000000000001,0.09544840441077548,4.027634451161993,1.2669869072968138,1.0,0.0,4.027634451161662,1.2843016953059,1.2846104727669898,3.136050093122921,19315.417412816012,1969.6244296284679,4632.441516551485,4632.441516551485,5.541646238453513,5.057742466689545,-2.308706819396311,7.366449286085857,3.4675639434082197,3.4675639434082197,0.9907325552594913,0.0,0.0,0.00024041188124533013,1.0001070958432143,0.0002403861368893029,198.6892589926705,0.0,5.137560854845001e-06,14.559847462630733,0.005753754076952733,8.102920289777669e-05,0.00015938267834755344,0.0006419351662310768,0.09544840441097556,0.07173090110354613,0.02371750330742943,0.09544838459947509,0.07173090110339576,0.023717503307379713,0.37564060651473413,0.37564060651473413,0.12420392948969979,0.0,5.624948216506823,5.3735203577662105,6.38699494020949,5.624108386249361,5.356761846538518,6.434512247359862,24798.445518031494,21078.67869032677,0.85,1.0707346121982357,0.6673984057220556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497993744440392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.264449701026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367133543947,1534.3451123522227,0.37564060651473413,0.12420392948969979,6.112874298809886,3.4675639434082197
