time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
168.0,-29.718668779607512,5.05837796792338,35.00330118532289,24.194396647531562,5.06501427036357,-26.240260202590623,-39.76035135621203,1.5866056933467272,0.6635941045175286,-4.959931706174657,40.010469722783675,42477.416563995095,25673.73985193984,25673.73985193984,68151.15641593494,77442.14730033229,77442.14730033229,25673.73985193984,103115.88715227213,103115.88715227213,103115.88715227213,127914.74754247657,91523.91032887268,56559.47321144922,38849.374574914946,24798.860390204445,0.0,63648.234965119394,21079.031331673777,1534.3620910270915,0.0,0.8870844484727521,2.812734806523194,0.0014959135982669303,355210.21564189997,1554984.701615405,4.377646343322064,1554984.701615405,4.377646343322064,0.85,0.09545028484780343,4.027634451161993,1.266986441886984,1.0,0.0,4.0276344511619255,1.2843019521783556,1.2846106966359558,3.136049465883441,19315.388405493806,1969.6214717047928,4632.441516551485,4632.441516551485,5.542161678719276,5.05837796792338,-2.308134339787386,7.3665123077107655,3.4678568005900683,3.4678568005900683,0.9908162287400195,0.0,0.0,0.0002403861368893029,1.0001067265416441,0.00024036048404609274,198.69010602497562,0.0,5.11512702229087e-06,14.496269981172325,0.005758869203975024,8.102123846763134e-05,0.00015936489842167159,0.000641863555189056,0.09545028484799467,0.0717310813560199,0.02371920349197478,0.09545020660560789,0.07173108135587618,0.023719203491927257,0.3756405792763464,0.3756405792763464,0.12421251188354639,0.0,5.624618600799238,5.369336266364485,6.398319509353087,5.623525810692172,5.352877589010518,6.44390420473178,24798.860390204445,21079.031331673777,0.85,1.0707469964136984,0.66737776133578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498055391850746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.20087221957,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.355919504782,1534.3620910270915,0.3756405792763464,0.12421251188354639,6.112874298809886,3.4678568005900683
169.0,-29.719692178335638,5.05899409133719,35.003440960342004,24.19431422548371,5.065083880141277,-26.24117444771605,-39.76121727665884,1.5865661495216616,0.6628283920348395,-4.959789139331885,40.01067369846249,42476.575421598114,25676.06519034287,25676.06519034287,68152.64061194098,77441.52812169731,77441.52812169731,25676.06519034287,103117.59331204018,103117.59331204018,103117.59331204018,127916.86835021226,91523.7323720965,56559.07202326204,38849.62260981608,24799.27503817209,0.0,63648.89764798817,21079.383782446275,1534.3791628062872,0.0,0.8870844351613152,2.8127614041902875,0.0014959135982669303,355212.1888419461,1554993.4984058186,4.3776467904307275,1554993.4984058186,4.3776467904307275,0.85,0.09545214290845641,4.027634451161993,1.2669859990058465,1.0,0.0,4.027634451161837,1.2843021899846363,1.284610901551687,3.1360488852005886,19315.35084914117,1969.6176420226245,4632.441516551485,4632.441516551485,5.542663646935112,5.05899409133719,-2.3075737517022334,7.366567843039423,3.4681447475734246,3.4681447475734246,0.9908984993066927,0.0,0.0,0.00024036048404609274,1.0001062770527238,0.00024033494195679501,198.69094948934392,0.0,5.0969661372707125e-06,14.4448020330252,0.005763966170112295,8.101331566108847e-05,0.00015934716838500427,0.0006417921450825543,0.09545214290864867,0.07173125985407562,0.023720883054573046,0.09545216978364943,0.07173125985393115,0.023720883054525264,0.3756405526643297,0.3756405526643297,0.12422098948577852,0.0,5.62417421185512,5.365170455747375,6.40912499487348,5.6226175313667,5.348780245280636,6.452628215659615,24799.27503817209,21079.383782446275,0.85,1.070759166778675,0.6673575975583408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498116826671918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.14940427142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.344742502326,1534.3791628062872,0.3756405526643297,0.12422098948577852,6.112874298809886,3.4681447475734246
170.0,-29.720711825665443,5.059590884413235,35.00357796439681,24.1942050511949,5.065122672032842,-26.24208839799276,-39.76208312725646,1.5864992443601815,0.662153534537083,-4.959670892584784,40.010872535021335,42475.75020117454,25678.384830874536,25678.384830874536,68154.13503204907,77440.92552055542,77440.92552055542,25678.384830874536,103119.31035142996,103119.31035142996,103119.31035142996,127918.99238740574,91523.55700238791,56558.672934184106,38849.87118689312,24799.682035975788,0.0,63649.55322286891,21079.72973057942,1534.3964102818713,0.0,0.887084316921702,2.8127839838807684,0.0014959135982669303,355213.82544560934,1555002.0735993388,4.377650761899869,1555002.0735993388,4.377650761899869,0.85,0.09545398542945983,4.027634451161993,1.2669855467835442,1.0,0.0,4.027634451163275,1.2843025554675882,1.2846112343170126,3.136047992753245,19315.31383876843,1969.6138680149115,4632.441516551485,4632.441516551485,5.54316438515779,5.059590884413235,-2.307041016156628,7.366631900569863,3.4684279080831293,3.4684279080831293,0.9909794023094655,0.0,0.0,0.00024033494195679501,1.000105888345041,0.0002403094959819678,198.69178986814583,0.0,5.074981974506926e-06,14.38249891575263,0.005769041152086801,8.100539420973674e-05,0.00015932954774705826,0.0006417211755941116,0.09545398542963929,0.07173144207792188,0.023722543351717404,0.09545399626784712,0.07173144207778702,0.02372254335167281,0.37564052487304983,0.37564052487304983,0.1242293593133587,0.0,5.623669422315118,5.361041670578288,6.419574029605428,5.621824427121851,5.344753085883667,6.461604008493055,24799.682035975788,21079.72973057942,0.85,1.0707716170985109,0.667337758875474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498178002748396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.087101154146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.333618121818,1534.3964102818713,0.37564052487304983,0.1242293593133587,6.112874298809886,3.4684279080831293
171.0,-29.72172757170901,5.06016909666405,35.00371223226177,24.194114247243874,5.065178024449092,-26.24299718028469,-39.76294059595091,1.5864476330246744,0.6612763537919477,-4.959543372700274,40.011066842637504,42474.90723203337,25680.614529902225,25680.614529902225,68155.5217619356,77440.33012915097,77440.33012915097,25680.614529902225,103120.9446590532,103120.9446590532,103120.9446590532,127921.01511436609,91523.39397290142,56558.261184380244,38850.14754280131,24800.07045531289,0.0,63650.217998114196,21080.059887015956,1534.4124336624302,0.0,0.8870842621447901,2.812810284481602,0.0014959135982669303,355215.59040151176,1555010.453508375,4.377652601764174,1555010.453508375,4.377652601764174,0.85,0.09545579618659604,4.027634451161993,1.2669850758789107,1.0,0.0,4.027634451162194,1.284302849258697,1.284611495496694,3.136047275365584,19315.279432700743,1969.6103595724069,4632.441516551485,4632.441516551485,5.543645707808002,5.06016909666405,-2.306511254056326,7.366680350720376,3.4687062641466317,3.4687062641466317,0.9910589326133233,0.0,0.0,0.0002403094959819678,1.000105484061198,0.00024028414983400182,198.6926270377757,0.0,5.055906283357077e-06,14.328438407033957,0.005774097058370158,8.099755014797676e-05,0.00015931194583399105,0.0006416502815226357,0.09545579618677516,0.0717316147978714,0.02372418138890376,0.09545587972012574,0.07173161479773679,0.023724181388859244,0.37564049560736285,0.37564049560736285,0.12423762850019317,0.0,5.623061113411097,5.356946093384181,6.429504116654584,5.620819726492243,5.340808023629506,6.469475880862774,24800.07045531289,21080.059887015956,0.85,1.0707822204780961,0.6673175452956313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498238955065852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.03304064543,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322534781035,1534.4124336624302,0.37564049560736285,0.12423762850019317,6.112874298809886,3.4687062641466317
172.0,-29.722739610003238,5.060728812379619,35.00384383954016,24.194011464156233,5.065208958914662,-26.243905067023032,-39.7638016968034,1.5863744159346087,0.6606078340916497,-4.959437350149522,40.011257880131545,42474.09534050863,25682.834114131725,25682.834114131725,68156.92945464035,77439.78516613807,77439.78516613807,25682.834114131725,103122.61928026979,103122.61928026979,103122.61928026979,127923.08029118384,91523.26998965722,56557.869185640826,38850.44533779599,24800.46101091404,0.0,63650.90634871003,21080.391859276933,1534.4291317645134,0.0,0.8870841100188007,2.812831358227398,0.0014959135982669303,355217.0578259504,1555018.692420054,4.3776577114210085,1555018.692420054,4.3776577114210085,0.85,0.09545759319052348,4.027634451161993,1.2669847258599476,1.0,0.0,4.0276344511633555,1.2843032438437307,1.2846118576227206,3.1360463118569064,19315.253267029842,1969.6076914165228,4632.441516551485,4632.441516551485,5.5441248469879705,5.060728812379619,-2.306006870427762,7.366735682807381,3.4689800096496497,3.4689800096496497,0.9911371456141856,0.0,0.0,0.00024028414983400182,1.0001050998673031,0.00024025889865563472,198.6934611576755,0.0,5.0360927246508205e-06,14.272286781660425,0.005779133151094809,8.098967356612423e-05,0.0001592944762678776,0.0006415799204963103,0.09545759319069298,0.07173179215734517,0.02372580103334782,0.0954576173089728,0.07173179215721778,0.023725801033305693,0.37564046442424387,0.37564046442424387,0.12424579265762813,0.0,5.622427805075404,5.352939131505764,6.439064032703357,5.620045184241178,5.3371144275604365,6.477513145342698,24800.46101091404,21080.391859276933,0.85,1.0707927563708863,0.6672975732319549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498299674658819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.97688902006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.311495607772,1534.4291317645134,0.37564046442424387,0.12424579265762813,6.112874298809886,3.4689800096496497
173.0,-29.723748155403133,5.061270225918612,35.0039727219553,24.193875467777275,5.065216712823723,-26.24481212768872,-39.76466642981393,1.5862806851094584,0.6597498261997998,-4.959347484493862,40.011441724235,42473.31364516291,25685.030375320723,25685.030375320723,68158.34402048364,77439.19967674348,77439.19967674348,25685.030375320723,103124.2300520642,103124.2300520642,103124.2300520642,127925.05741672886,91523.0946862832,56557.4966509911,38850.66448365789,24800.82736466466,0.0,63651.49184832255,21080.70325996496,1534.444860022895,0.0,0.8870839018454053,2.8128530235600913,0.0014959135982669303,355218.30163166195,1555026.621132109,4.377664703618142,1555026.621132109,4.377664703618142,0.85,0.09545936885766657,4.027634451161993,1.266984348366968,1.0,0.0,4.027634451162626,1.28430373412805,1.2846123155929825,3.1360451146678843,19315.21627065648,1969.603918836349,4632.441516551485,4632.441516551485,5.544598951449116,5.061270225918612,-2.3055238929766655,7.366794118895278,3.46924913905162,3.46924913905162,0.9912140397290343,0.0,0.0,0.00024025889865563472,1.0001047379780836,0.00024023373705974761,198.69429240486272,0.0,5.017244028069084e-06,14.218869575547783,0.005784150395122878,8.098176447307996e-05,0.00015927713418255476,0.000641510072916009,0.09545936885781706,0.0717319678596805,0.02372740099813655,0.09545930862318092,0.07173196785956742,0.023727400998099148,0.3756404343527903,0.3756404343527903,0.12425385695456082,0.0,5.621737780273918,5.348957593954026,6.448317663283774,5.6190973106936895,5.333203716101252,6.485510075848595,24800.82736466466,21080.70325996496,0.85,1.0708051302693837,0.6672791542164339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449836017309116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.92347181394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.300496854887,1534.444860022895,0.3756404343527903,0.12425385695456082,6.112874298809886,3.46924913905162
174.0,-29.72475286345334,5.061794260554235,35.004098989056295,24.193776246998482,5.065257454394406,-26.24571243516639,-39.76551499273626,1.586217026107472,0.6586460650341337,-4.959238686207605,40.01162330965698,42472.481586798414,25687.115843725267,25687.115843725267,68159.59743052369,77438.62950056572,77438.62950056572,25687.115843725267,103125.74534429098,103125.74534429098,103125.74534429098,127926.92958253111,91522.94650270966,56557.0854618496,38850.95671206673,24801.18423824014,0.0,63652.14095030687,21081.00660250412,1534.4596627821072,0.0,0.8870837979821604,2.812880101904228,0.0014959135982669303,355219.8074832573,1555034.4524631745,4.377668192212137,1555034.4524631745,4.377668192212137,0.85,0.09546111290126352,4.027634451161993,1.2669838906498625,1.0,0.0,4.027634451162623,1.2843040836516075,1.2846126328836978,3.1360442611927155,19315.184997699853,1969.600729882259,4632.441516551485,4632.441516551485,5.545049139195059,5.061794260554235,-2.305036253379581,7.366830513933817,3.469513680156515,3.469513680156515,0.9912896229018615,0.0,0.0,0.00024023373705974761,1.000104340305833,0.00024020867361327906,198.69512049536934,0.0,4.999465490565122e-06,14.168485200261555,0.005789149860613443,8.097400397032991e-05,0.0001592597330894177,0.0006414399876738024,0.09546111290142224,0.07173213299712393,0.023728979904298318,0.09546113730224576,0.07173213299700466,0.023728979904258866,0.37564040404177035,0.37564040404177035,0.12426182915505066,0.0,5.6209359950132125,5.345009444172092,6.457018579660939,5.617884751241718,5.329425244469405,6.4920364771839445,24801.18423824014,21081.00660250412,0.85,1.0708139021393763,0.6672592775780569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498420463201518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.87308743865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.28953434171,1534.4596627821072,0.37564040404177035,0.12426182915505066,6.112874298809886,3.469513680156515
175.0,-29.725753913873994,5.0623007072252015,35.00422271805424,24.193636269215517,5.065256486280748,-26.246613621596445,-39.76637120414523,1.5861161940030855,0.6576616538383746,-4.959163801543632,40.011801913524174,42471.69716045513,25689.226399483938,25689.226399483938,68160.92355993907,77438.06312994506,77438.06312994506,25689.226399483938,103127.28952942899,103127.28952942899,103127.28952942899,127928.83934297322,91522.78376161515,56556.703593276754,38851.20018704266,24801.549813544236,0.0,63652.75000058689,21081.3173415126,1534.4757941014666,0.0,0.8870835326730706,2.8129016728076324,0.0014959135982669303,355220.84394726023,1555042.1552362146,4.377677103506607,1555042.1552362146,4.377677103506607,0.85,0.09546285145593465,4.027634451161993,1.2669835395319384,1.0,0.0,4.027634451162702,1.2843046067452275,1.2846131239122134,3.1360429838907917,19315.15065249499,1969.5972276460352,4632.441516551485,4632.441516551485,5.5455047425202455,5.0623007072252015,-2.3045826055683105,7.366883312793512,3.4697738809814593,3.4697738809814593,0.9913639659947027,0.0,0.0,0.00024020867361327906,1.0001039612893186,0.00024018370380575813,198.69594557725478,0.0,4.979984516098198e-06,14.113276118622293,0.005794129845129541,8.096617421541386e-05,0.00015924249939786522,0.0006413705766639848,0.0954628514560677,0.07173230846384947,0.02373054299221823,0.095462844368534,0.07173230846374949,0.023730542992185157,0.37564037291026353,0.37564037291026353,0.12426970031614493,0.0,5.620095696472731,5.341102284786189,6.465439490805181,5.616825455382013,5.325617272597071,6.499271384587871,24801.549813544236,21081.3173415126,0.85,1.0708244900544062,0.6672405694972099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498480524393398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.81787835702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.278615085257,1534.4757941014666,0.37564037291026353,0.12426970031614493,6.112874298809886,3.4697738809814593
176.0,-29.726750840435027,5.062790328459458,35.00434390408964,24.19351431252437,5.065274099422412,-26.247509237603968,-39.76722277058286,1.586032496591488,0.6564339183033212,-4.959076722937728,40.01197529968464,42470.911400638106,25691.24545188917,25691.24545188917,68162.15685252727,77437.49447297238,77437.49447297238,25691.24545188917,103128.73992486155,103128.73992486155,103128.73992486155,127930.63024468446,91522.62459273892,56556.32611701424,38851.4427508052,24801.890319822905,0.0,63653.33307062811,21081.60677184947,1534.4902568183159,0.0,0.8870833481489753,2.8129278403167026,0.0014959135982669303,355222.0491882161,1555049.6330091816,4.377683301368579,1555049.6330091816,4.377683301368579,0.8500000000000001,0.09546455732143327,4.027634451161993,1.2669831351144238,1.0,0.0,4.027634451161905,1.2843050495466108,1.2846135347494476,3.1360419026490947,19315.117061178193,1969.5938022849998,4632.441516551485,4632.441516551485,5.5459405931182575,5.062790328459458,-2.3041289467286714,7.366919275188129,3.470029649494791,3.470029649494791,0.9914370427127974,0.0,0.0,0.00024018370380575813,1.0001035338415127,0.00024015883923855853,198.69676726617467,0.0,4.961399516254488e-06,14.060606229065218,0.005799091244645796,8.09583876313287e-05,0.00015922531617442945,0.000641301368921293,0.09546455732157524,0.07173247252754911,0.023732084794026134,0.09546461233377121,0.07173247252744243,0.023732084793990846,0.37564034097701815,0.37564034097701815,0.12427747945934954,0.0,5.619155810936547,5.337218068907191,6.473388620399078,5.6155106412410305,5.321848094323002,6.5053567472156715,24801.890319822905,21081.60677184947,0.85,1.070834056354854,0.6672221131533437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498540367405117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.76520846746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.267735613048,1534.4902568183159,0.37564034097701815,0.12427747945934954,6.112874298809886,3.470029649494791
177.0,-29.727744618978843,5.063262919393301,35.004462568273276,24.193357047066115,5.065248644579959,-26.248406326922456,-39.76807454656807,1.5859103525235807,0.6554444010667453,-4.959022637973489,40.012144214894384,42470.14002855222,25693.28908793891,25693.28908793891,68163.42911649113,77436.95732239325,77436.95732239325,25693.28908793891,103130.24641033215,103130.24641033215,103130.24641033215,127932.47613272764,91522.47822428658,56555.94460138832,38851.70402544251,24802.22972239549,0.0,63653.933747838,21081.895264036164,1534.5054666994097,0.0,0.8870830122342959,2.812947055845525,0.0014959135982669303,355222.79777110816,1555056.9179857715,4.377694584196677,1555056.9179857715,4.377694584196677,0.85,0.09546625548050588,4.027634451161993,1.2669828120199962,1.0,0.0,4.027634451162293,1.2843056718572716,1.284614125274218,3.136040383079142,19315.086171288356,1969.5906523928516,4632.441516551485,4632.441516551485,5.546381750560272,5.063262919393301,-2.303708344820794,7.366971264214095,3.4702811864125005,3.4702811864125005,0.9915089104035716,0.0,0.0,0.00024015883923855853,1.0001032077340413,0.0002401340555468194,198.69758636637462,0.0,4.940509122032282e-06,14.001402851839488,0.005804031753767828,8.095059982367321e-05,0.0001592082394148853,0.0006412325899762388,0.09546625548060814,0.0717326445712622,0.023733610909345927,0.09546617456880672,0.07173264457118537,0.02373361090932051,0.375640307189515,0.375640307189515,0.12428516198076912,0.0,5.618207811163586,5.3333958408838384,6.481116726506741,5.614467039040221,5.318210803317015,6.512136596965661,24802.22972239549,21081.895264036164,0.85,1.0708439385147395,0.6672036986244344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498599964359862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.70600509024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.256905387147,1534.5054666994097,0.375640307189515,0.12428516198076912,6.112874298809886,3.4702811864125005
178.0,-29.728734299357978,5.063719565821701,35.004578776565786,24.193240084592276,5.065267179707972,-26.24929532801181,-39.76892132833598,1.5858282083618676,0.6540316047214105,-4.958940181340042,40.01231000776679,42469.36570300683,25695.202428591932,25695.202428591932,68164.56813159876,77436.40514115362,77436.40514115362,25695.202428591932,103131.60756974555,103131.60756974555,103131.60756974555,127934.1571096131,91522.33298035465,56555.57601656518,38851.9521819883,24802.549539867538,0.0,63654.501721855835,21082.167108887406,1534.518948204507,0.0,0.8870828316860501,2.812975101392959,0.0014959135982669303,355223.93904493266,1555064.0683272562,4.3777006485211984,1555064.0683272562,4.3777006485211984,0.85,0.09546791671361049,4.027634451161993,1.2669824707927182,1.0,0.0,4.027634451161741,1.284306107014173,1.2846145287041277,3.1360393205056574,19315.055518719553,1969.5875267007136,4632.441516551485,4632.441516551485,5.54679478127986,5.063719565821701,-2.3032754965593663,7.366995062381068,3.4705284018916425,3.4705284018916425,0.9915795433976121,0.0,0.0,0.0002401340555468194,1.0001027829359872,0.00024010937640015493,198.6984020946516,0.0,4.924459729814027e-06,13.955918874292953,0.005808956213497642,8.094285836471099e-05,0.0001591911971821084,0.0006411639500923819,0.09546791671374621,0.07173280110380525,0.023735115609940953,0.09546794568485296,0.07173280110370328,0.023735115609907213,0.37564027308972503,0.37564027308972503,0.12429275909542226,0.0,5.617139470445522,5.329597741067687,6.488285691093324,5.6129717860614505,5.314563360899683,6.517123730971662,24802.549539867538,21082.167108887406,0.85,1.07085227733696,0.6671855808184722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498659373589051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.66052111269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.246104995636,1534.518948204507,0.37564027308972503,0.12429275909542226,6.112874298809886,3.4705284018916425
179.0,-29.729720932238873,5.064159792396847,35.00469259146647,24.19306905884298,5.065228135731372,-26.25018734418641,-39.769768494274444,1.5856945476788873,0.6528782793568553,-4.958902452046743,40.01247270939307,42468.606266434705,25697.17281098253,25697.17281098253,68165.77907741723,77435.86738480389,77435.86738480389,25697.17281098253,103133.04019578642,103133.04019578642,103133.04019578642,127935.92153867372,91522.17762064519,56555.19808021994,38852.19948936139,24802.88134288729,0.0,63655.08083224868,21082.449141454195,1534.5341934273406,0.0,0.8870824351721739,2.8129945507123453,0.0014959135982669303,355224.46125317935,1555071.0853731392,4.377713966788995,1555071.0853731392,4.377713966788995,0.85,0.0954695788939049,4.027634451161993,1.266982110333629,1.0,0.0,4.027634451164168,1.2843067827797432,1.2846151729347353,3.136037670411281,19315.0227312969,1969.5841833140676,4632.441516551485,4632.441516551485,5.547220125535921,5.064159792396847,-2.3028839555139005,7.367043747910747,3.470771595096532,3.470771595096532,0.9916490271704378,0.0,0.0,0.00024010937640015493,1.00010246725131,0.00024008477557312062,198.6992153169371,0.0,4.903707007289516e-06,13.897105658658488,0.005813859920504931,8.09351140784197e-05,0.00015917426232173523,0.0006410957426653172,0.09546957889398364,0.07173297221108112,0.023736606682902527,0.09546951155727491,0.07173297221102194,0.023736606682882945,0.37564023765573146,0.37564023765573146,0.12430025911548069,0.0,5.616063700111454,5.325848516805877,6.495276284618683,5.611780731403599,5.3109242398168135,6.523313924130889,24802.88134288729,21082.449141454195,0.85,1.0708615586720514,0.6671675805165176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44987185382867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.601707897054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.235353578075,1534.5341934273406,0.37564023765573146,0.12430025911548069,6.112874298809886,3.470771595096532
180.0,-29.730703979745975,5.0645847725311,35.00480403869713,24.19294280642646,5.0652381469824626,-26.251071226997237,-39.77060689413918,1.5856053942337258,0.6512668923481897,-4.9588313603917635,40.0126313735071,42467.82593832221,25699.002383889623,25699.002383889623,68166.82832221183,77435.3121626182,77435.3121626182,25699.002383889623,103134.31454650781,103134.31454650781,103134.31454650781,127937.49996392832,91522.02320888221,56554.81751288147,38852.45077333415,24803.185417420507,0.0,63655.63619075466,21082.70760480743,1534.54712680955,0.0,0.8870822226773738,2.813023865735606,0.0014959135982669303,355225.4452289454,1555077.9283109962,4.377721104153271,1555077.9283109962,4.377721104153271,0.85,0.09547120021177416,4.027634451161993,1.2669817476766188,1.0,0.0,4.02763445116073,1.2843072503261745,1.2846156089967693,3.136036528750498,19314.99014393076,1969.5808603275086,4632.441516551485,4632.441516551485,5.547615073405322,5.0645847725311,-2.3024761865132644,7.367060959044364,3.4710105960564035,3.4710105960564035,0.9917173131589724,0.0,0.0,0.00024008477557312062,1.0001020956941933,0.0002400602664535688,198.7000255898337,0.0,4.888165027864964e-06,13.853059688969308,0.0058187480855327964,8.092745060069884e-05,0.0001591573249724218,0.000641027525213711,0.09547120021188643,0.07173312459251487,0.02373807561937157,0.09547128824875306,0.0717331245924305,0.02373807561934365,0.37564020158742545,0.37564020158742545,0.12430767541799537,0.0,5.6148537747652085,5.322106846408644,6.501702361406046,5.610098252739931,5.307276456313389,6.527546396232253,24803.185417420507,21082.70760480743,0.85,1.070868699166538,0.6671495012799862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498777521258375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.55766192736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.224630222716,1534.54712680955,0.37564020158742545,0.12430767541799537,6.112874298809886,3.4710105960564035
181.0,-29.73168346696091,5.064994190218468,35.00491323652399,24.192786553781502,5.06520484289792,-26.251956237039206,-39.77144917063413,1.5854776129761512,0.6500152233376753,-4.958796443095949,40.01278874720123,42467.07728762285,25700.86987751592,25700.86987751592,68167.94716513877,77434.81086678512,77434.81086678512,25700.86987751592,103135.68074430103,103135.68074430103,103135.68074430103,127939.18909105838,91521.9037491734,56554.449656104305,38852.72677007678,24803.50834675734,0.0,63656.23511683411,21082.982094743737,1534.5620246255899,0.0,0.8870818311416905,2.813044272000785,0.0014959135982669303,355225.92851813836,1555084.7156175212,4.377734255223761,1555084.7156175212,4.377734255223761,0.85,0.09547282048735808,4.027634451161993,1.2669814273295925,1.0,0.0,4.02763445116305,1.2843078982572962,1.2846162256045628,3.1360349466254727,19314.96493291578,1969.5782895194363,4632.441516551485,4632.441516551485,5.5480182071782185,5.064994190218468,-2.3021030515696848,7.367097241788153,3.4712457313842315,3.4712457313842315,0.991784494681209,0.0,0.0,0.0002400602664535688,1.0001017267333094,0.00024003584839083484,198.70083293395157,0.0,4.869962682132279e-06,13.801474241162879,0.005823618048214929,8.09197523636958e-05,0.000159140514089873,0.000640959817124003,0.09547282048743033,0.07173328991953451,0.023739530567895815,0.09547286554707422,0.07173328991948023,0.02373953056787785,0.3756401629704544,0.3756401629704544,0.12431499515952196,0.0,5.613642340346985,5.318444257368753,6.507882290033081,5.60881166643361,5.303861119071485,6.532671380017064,24803.50834675734,21082.982094743737,0.85,1.0708761999515664,0.6671314633936352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498836290344146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.506076479556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.213945806583,1534.5620246255899,0.3756401629704544,0.12431499515952196,6.112874298809886,3.4712457313842315
182.0,-29.732659320580446,5.065388493718123,35.00502010218501,24.19262003330516,5.0651692860675785,-26.25283820146008,-39.772290958184726,1.585348166947184,0.6485197075363658,-4.958761662633201,40.01293921141818,42466.342406718555,25702.68358004144,25702.68358004144,68169.02598676,77434.27731099151,77434.27731099151,25702.68358004144,103136.96089103296,103136.96089103296,103136.96089103296,127940.76104864196,91521.74965152737,56554.093170520166,38852.95164556355,24803.800157609006,0.0,63656.75180317256,21083.230133967656,1534.5751824272966,0.0,0.88708146388641,2.81306784588904,0.0014959135982669303,355226.4099139419,1555091.2049489308,4.377746590760724,1555091.2049489308,4.377746590760724,0.85,0.09547441317412175,4.027634451161993,1.2669811751181261,1.0,0.0,4.027634451159758,1.2843085537833927,1.2846168499260737,3.136033345956583,19314.93241184151,1969.5749732927668,4632.441516551485,4632.441516551485,5.5484097291259955,5.065388493718123,-2.30173806766309,7.3671265613812125,3.471476880340806,3.471476880340806,0.9918505372402303,0.0,0.0,0.00024003584839083484,1.0001013501501483,0.0002400115231869225,198.70163728880704,0.0,4.8518894038697765e-06,13.750254570566947,0.005828469937618799,8.091205927190423e-05,0.00015912378911893063,0.0006408924550548409,0.09547441317419914,0.07173344713693362,0.02374096603726552,0.09547444472273452,0.07173344713687548,0.023740966037246278,0.37564012461770674,0.37564012461770674,0.12432222700332088,0.0,5.6123671455027875,5.314802926869561,6.513740350236617,5.607281370169574,5.3003045514142855,6.537241545608879,24803.800157609006,21083.230133967656,0.85,1.0708844553919346,0.6671145040203276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498894847038506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.45485680896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.20329994672,1534.5751824272966,0.37564012461770674,0.12432222700332088,6.112874298809886,3.471476880340806
183.0,-29.733631547761004,5.065767757304984,35.005124638609125,24.192436050530546,5.065111199920871,-26.253719154563115,-39.77313260603694,1.5851988067229297,0.6471158256587728,-4.958744283078104,40.01308509667066,42465.622496693104,25704.488369576593,25704.488369576593,68170.1108662697,77433.76403714484,77433.76403714484,25704.488369576593,103138.25240672143,103138.25240672143,103138.25240672143,127942.33487019785,91521.60525133584,56553.74107365615,38853.1824196441,24804.082463476432,0.0,63657.26488312053,21083.470093954966,1534.5882422176535,0.0,0.8870810248143481,2.8130881970925614,0.0014959135982669303,355226.6504642658,1555097.4968149315,4.377761338521439,1555097.4968149315,4.377761338521439,0.85,0.09547599165204229,4.027634451161993,1.2669808866409586,1.0,0.0,4.027634451163405,1.2843093022116525,1.2846175672912805,3.1360315184404417,19314.901937337356,1969.57186575817,4632.441516551485,4632.441516551485,5.54879932703645,5.065767757304984,-2.301393792608358,7.367161549913343,3.4717041522135657,3.4717041522135657,0.9919154720610187,0.0,0.0,0.0002400115231869225,1.0001009743013864,0.00023998729063790872,198.702438660235,0.0,4.8334578447635286e-06,13.69801953205984,0.005833303395463563,8.090436813275485e-05,0.00015910715505416766,0.0006408254591225387,0.09547599165208485,0.07173360592885236,0.02374238572323249,0.09547590070573621,0.07173360592882039,0.023742385723221907,0.3756400853242966,0.3756400853242966,0.12432937312220571,0.0,5.611069366997924,5.311205342111009,6.5193744815748005,5.605860108736863,5.2968487252913405,6.541946069554854,24804.082463476432,21083.470093954966,0.85,1.0708928665319675,0.6670978178949903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498953186954204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.40262177045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.192694230309,1534.5882422176535,0.3756400853242966,0.12432937312220571,6.112874298809886,3.4717041522135657
184.0,-29.73460040452252,5.066133014914834,35.005226985413294,24.192302324250363,5.065100240658224,-26.254592360702162,-39.773961750883586,1.5850921968377853,0.6454104423624472,-4.958698364121414,40.01323039026813,42464.86528202042,25706.1690868181,25706.1690868181,68171.03436883852,77433.26365236218,77433.26365236218,25706.1690868181,103139.43273918028,103139.43273918028,103139.43273918028,127943.7922057244,91521.49146029764,56553.36946555325,38853.46888304931,24804.359466544123,0.0,63657.82834959343,21083.705546562505,1534.6003879273233,0.0,0.8870807328139262,2.813115809078475,0.0014959135982669303,355227.28602890007,1555103.7631826457,4.3777711463756415,1555103.7631826457,4.3777711463756415,0.85,0.09547753843829675,4.027634451161993,1.2669805827783422,1.0,0.0,4.027634451163329,1.284309850603542,1.2846180846910755,3.1360301793755356,19314.877922649914,1969.5694169415565,4632.441516551485,4632.441516551485,5.549162141598813,5.066133014914834,-2.3010361937053188,7.367169208620153,3.471927544218466,3.471927544218466,0.9919792983481331,0.0,0.0,0.00023998729063790872,1.0001006250353446,0.00023996314433802834,198.70323725920227,0.0,4.815066583993671e-06,13.645898699038064,0.005838118462047556,8.08967919093086e-05,0.0001590904987286001,0.0006407583735318531,0.09547753843837858,0.07173375210887098,0.02374378632950761,0.09547756208967606,0.07173375210880949,0.023743786329487256,0.37564004550471103,0.37564004550471103,0.12433644098151492,0.0,5.60966990690082,5.307651151864491,6.524466435638885,5.6041088064838505,5.293522558862946,6.544924499756007,24804.359466544123,21083.705546562505,0.85,1.0708978948270063,0.6670800180115104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499011310514087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.350500937435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.182128635106,1534.6003879273233,0.37564004550471103,0.12433644098151492,6.112874298809886,3.471927544218466
185.0,-29.73556576874552,5.066483866525048,35.00532723453236,24.19211830655115,5.065041386142324,-26.255467213089478,-39.774794842209644,1.5849428304863875,0.6438341844404931,-4.958690980920024,40.01337398253828,42464.1397740754,25707.897806774272,25707.897806774272,68172.03758084966,77432.75351923227,77432.75351923227,25707.897806774272,103140.65132600654,103140.65132600654,103140.65132600654,127945.30446073264,91521.34711961083,56553.00872831636,38853.70932366052,24804.6531347261,0.0,63658.36245838662,21083.955164517185,1534.6144162769635,0.0,0.887080251264065,2.8131372470830796,0.0014959135982669303,355227.3882199304,1555109.9561925617,4.377787320919504,1555109.9561925617,4.377787320919504,0.85,0.09547908620341913,4.027634451161993,1.2669802943011743,1.0,0.0,4.0276344511630695,1.284310598692562,1.2846188019466735,3.1360283526914405,19314.847460703757,1969.566310687519,4632.441516551485,4632.441516551485,5.549535318453827,5.066483866525048,-2.300714379780588,7.367198246305636,3.4721473431929457,3.4721473431929457,0.9920420980551273,0.0,0.0,0.00023996314433802834,1.0001002630770484,0.00023993908730683076,198.70403298498957,0.0,4.797947954063927e-06,13.597384501817169,0.00584291641000162,8.08891802858597e-05,0.00015907396405216863,0.0006406917778994188,0.09547908620344489,0.07173391217371675,0.02374517402972815,0.09547911067038514,0.07173391217369739,0.023745174029721743,0.3756400054983957,0.3756400054983957,0.12434341709716322,0.0,5.60824832164343,5.30413336365433,6.529358717729167,5.602525165360532,5.290076830604676,6.548943175506167,24804.6531347261,21083.955164517185,0.85,1.070904669051354,0.6670630241523122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499069233019244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.30198674021,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.171598153058,1534.6144162769635,0.3756400054983957,0.12434341709716322,6.112874298809886,3.4721473431929457
186.0,-29.736527752865754,5.066820835933446,35.00542530243106,24.191938759200298,5.064987193186822,-26.256338556475587,-39.77562360288573,1.5847979967965635,0.6421152297282902,-4.9586785937462725,40.01351094624953,42463.41096600307,25709.563670992207,25709.563670992207,68172.97463699528,77432.24258033145,77432.24258033145,25709.563670992207,103141.80625132367,103141.80625132367,103141.80625132367,127946.72068627772,91521.20249727333,56552.64524741438,38853.95249984328,24804.914434954066,0.0,63658.86693479735,21084.177269710955,1534.6265157376927,0.0,0.8870798190858282,2.8131611313804328,0.0014959135982669303,355227.5596710894,1555115.863335858,4.377801837154086,1555115.863335858,4.377801837154086,0.85,0.09548060498678809,4.027634451161993,1.2669799794489518,1.0,0.0,4.02763445116334,1.284311325409157,1.2846194979393366,3.13602657819658,19314.816939317483,1969.5631983722765,4632.441516551485,4632.441516551485,5.549894926710507,5.066820835933446,-2.3003963615235774,7.367217197457023,3.472363405120218,3.472363405120218,0.992103830034348,0.0,0.0,0.00023993908730683076,1.0000999127886436,0.00023991511671848166,198.7048259302152,0.0,4.780229120604809e-06,13.547169327794029,0.005847696639122225,8.088160888673285e-05,0.0001590574784200979,0.0006406253797997416,0.0954806049868221,0.07173406222627336,0.023746542760548748,0.09548062759508201,0.0717340622262478,0.023746542760540286,0.37563996518162657,0.37563996518162657,0.12435031109908577,0.0,5.606762814948013,5.300635950947878,6.533931237966215,5.600793823474589,5.286670461036124,6.55224624291094,24804.914434954066,21084.177269710955,0.85,1.07091090243283,0.6670462892387994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499126947164152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.25177156619,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.161105342973,1534.6265157376927,0.37563996518162657,0.12435031109908577,6.112874298809886,3.472363405120218
187.0,-29.737486560695668,5.067144150938034,35.00552125476048,24.19175509074705,5.064925567180871,-26.25720778409734,-39.776455821096874,1.584646790582569,0.6403969196898629,-4.9586746249888,40.013645459853315,42462.71020879205,25711.202199449355,25711.202199449355,68173.9124082414,77431.7450067982,77431.7450067982,25711.202199449355,103142.94720624755,103142.94720624755,103142.94720624755,127948.12184509318,91521.06694916256,56552.30558462287,38854.17929393299,24805.17463884562,0.0,63659.35393277861,21084.398443018777,1534.6387896179585,0.0,0.8870793530112082,2.813184027153293,0.0014959135982669303,355227.61460276745,1555121.6648243412,4.377817491929372,1555121.6648243412,4.377817491929372,0.8500000000000001,0.09548210864817415,4.027634451161993,1.2669797206437217,1.0,0.0,4.027634451162219,1.2843120817379572,1.2846202236623,3.1360247313968395,19314.788332974094,1969.5602813370617,4632.441516551485,4632.441516551485,5.550248634026896,5.067144150938034,-2.3000918066108036,7.3672359575488375,3.4725758640026267,3.4725758640026267,0.9921645325721791,0.0,0.0,0.00023991511671848166,1.0000995836615745,0.00023989122747167046,198.70561626282122,0.0,4.763071585351773e-06,13.498544872886924,0.005852459710707577,8.087400655946823e-05,0.00015904111015901343,0.0006405594544274921,0.09548210864819073,0.07173421258892067,0.02374789605927007,0.09548211818313025,0.0717342125889082,0.023747896059265947,0.3756399235074162,0.3756399235074162,0.12435712327266335,0.0,5.605233125775612,5.297174025118807,6.538217808901663,5.599071544678679,5.283334408857229,6.555372561451804,24805.17463884562,21084.398443018777,0.85,1.0709174409817286,0.6670301783714416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499184459666088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.20314711128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.150648068808,1534.6387896179585,0.3756399235074162,0.12435712327266335,6.112874298809886,3.4725758640026267
188.0,-29.73844248898765,5.067454125631359,35.00561512713496,24.19157177153977,5.06486120376646,-26.25807469337131,-39.77728388328103,1.584493408150221,0.6386489139801483,-4.958674653966726,40.01377677972511,42462.004717753014,25712.803036801055,25712.803036801055,68174.80775455407,77431.2600816153,77431.2600816153,25712.803036801055,103144.06311841635,103144.06311841635,103144.06311841635,127949.49018843789,91520.94177960727,56551.9590030762,38854.425307256744,24805.427070021546,0.0,63659.852377278294,21084.613009518314,1534.6507524815383,0.0,0.8870788781779954,2.81320684545323,0.0014959135982669303,355227.61420168326,1555127.32858492,4.377833440904693,1555127.32858492,4.377833440904693,0.85,0.09548359398816902,4.027634451161993,1.2669794970052322,1.0,0.0,4.0276344511628475,1.2843128480729482,1.284620959498292,3.1360228601662525,19314.76191694173,1969.5575876514133,4632.441516551485,4632.441516551485,5.550594205006255,5.067454125631359,-2.2997973373231675,7.367251462954527,3.4727847654222335,3.4727847654222335,0.9922242186920667,0.0,0.0,0.00023989122747167046,1.0000992853500361,0.00023986741215169274,198.7064042273644,0.0,4.746927509675335e-06,13.4527925624199,0.005857206638217253,8.086644285319969e-05,0.00015902478461847077,0.0006404937011179687,0.09548359398817619,0.07173436056604546,0.02374923342213073,0.0954835858587316,0.07173436056604007,0.023749233422128944,0.3756398805685149,0.3756398805685149,0.1243638556843208,0.0,5.603661255295776,5.293754544335627,6.542205392513097,5.597323567946887,5.280077068195453,6.558156328271366,24805.427070021546,21084.613009518314,0.85,1.0709231204388918,0.6670138734551748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499241782705603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.157394800815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.140222360185,1534.6507524815383,0.3756398805685149,0.1243638556843208,6.112874298809886,3.4727847654222335
189.0,-29.739394949515734,5.067750923290123,35.00570694032896,24.191374657116853,5.064784091203862,-26.25893975622507,-39.778111631143815,1.5843288979131243,0.6368566753591267,-4.958685465974235,40.01390454483953,42461.31303227642,25714.384280948372,25714.384280948372,68175.6973132248,77430.77085631681,77430.77085631681,25714.384280948372,103145.15513726519,103145.15513726519,103145.15513726519,127950.82745801847,91520.80574809712,56551.619497766165,38854.651389256614,24805.672320753285,0.0,63660.3237100099,21084.82147264029,1534.662591545799,0.0,0.8870783614323849,2.8132289856775765,0.0014959135982669303,355227.4645524154,1555132.8390455486,4.377850797671309,1555132.8390455486,4.377850797671309,0.85,0.0954850643993887,4.027634451161993,1.2669792717183013,1.0,0.0,4.027634451162268,1.2843136662758756,1.2846217473095762,3.136020862287423,19314.733208580772,1969.5546602133015,4632.441516551485,4632.441516551485,5.550935546422367,5.067750923290123,-2.299517823415421,7.367268746705544,3.47299018137295,3.47299018137295,0.9922829089637,0.0,0.0,0.00023986741215169274,1.0000989259330673,0.00023984368539132513,198.70718933891982,0.0,4.732256598296824e-06,13.4112151995732,0.0058619388948155495,8.085888267156861e-05,0.0001590085294801241,0.0006404282313627553,0.09548506439937712,0.07173450863490394,0.023750555764473193,0.09548501831581865,0.07173450863491262,0.02375055576447607,0.37563983688490976,0.37563983688490976,0.1243705090055918,0.0,5.602051547150154,5.290366484402796,6.545945018759994,5.59554214133334,5.276794110836704,6.560883098883778,24805.672320753285,21084.82147264029,0.85,1.070929164981687,0.6669980697192062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499298934020166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.11581743797,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.129822378045,1534.662591545799,0.37563983688490976,0.1243705090055918,6.112874298809886,3.47299018137295
190.0,-29.740343711057967,5.068035060854347,35.00579675527201,24.1911859944463,5.064719627227228,-26.259800224528632,-39.77892736494539,1.5841761406979344,0.6348360233773747,-4.958689955648393,40.01402996637993,42460.587386032144,25715.903492293062,25715.903492293062,68176.4908783252,77430.26462383084,77430.26462383084,25715.903492293062,103146.1681161239,103146.1681161239,103146.1681161239,127952.078361155,91520.65633721695,56551.2495938602,38854.8963815075,24805.910245031097,0.0,63660.80662653859,21085.023708276432,1534.673903508007,0.0,0.8870778852646636,2.8132548452198907,0.0014959135982669303,355227.4024107369,1555138.2484430782,4.377866791495232,1555138.2484430782,4.377866791495232,0.85,0.09548651299147112,4.027634451161993,1.266978949722834,1.0,0.0,4.0276344511628555,1.2843144293545048,1.2846224800970454,3.136018999012787,19314.701676610908,1969.5514448472118,4632.441516551485,4632.441516551485,5.551263496886342,5.068035060854347,-2.2992405319678237,7.367275592822171,3.4731921388760623,3.4731921388760623,0.9923406111074463,0.0,0.0,0.00023984368539132513,1.0000985424908266,0.00023982005292595964,198.70797140683027,0.0,4.714677864765466e-06,13.361397068745331,0.005866653572680315,8.085143285881454e-05,0.00015899225253251058,0.0006403626737677872,0.09548651299147365,0.07173465111589683,0.023751861875576822,0.09548654859452159,0.07173465111589493,0.02375186187557619,0.37563979223208593,0.37563979223208593,0.12437708667019591,0.0,5.600358065588182,5.2869835830136935,6.5493310204387285,5.593525979025742,5.2734439042414465,6.562866779272497,24805.910245031097,21085.023708276432,0.85,1.0709335066751122,0.666981611388056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499355878437712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.06599930714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.1194600025,1534.673903508007,0.37563979223208593,0.12437708667019591,6.112874298809886,3.4731921388760623
191.0,-29.74128935990914,5.0683063902745955,35.005884583686345,24.190976132545643,5.064622540332305,-26.260661153387062,-39.77975444924084,1.5839943338102518,0.6330930551221741,-4.958719183521615,40.01415173289252,42459.922449254154,25717.440469570214,25717.440469570214,68177.36291882436,77429.80477109662,77429.80477109662,25717.440469570214,103147.24524066683,103147.24524066683,103147.24524066683,127953.39129007998,91520.53884283511,56550.92610358741,38855.125265830786,24806.14604941314,0.0,63661.271315243925,21085.224142001167,1534.6857070883254,0.0,0.8870772966756981,2.81327419793744,0.0014959135982669303,355226.9978673102,1555143.5002138382,4.37788656141147,1555143.5002138382,4.37788656141147,0.85,0.09548795372828778,4.027634451161993,1.2669787804828956,1.0,0.0,4.027634451162663,1.284315328039558,1.2846233486445362,3.136016804619137,19314.676880362447,1969.5489163335542,4632.441516551485,4632.441516551485,5.551595282462406,5.0683063902745955,-2.298988188691176,7.367294578965772,3.47339077191342,3.47339077191342,0.9923973634038343,0.0,0.0,0.00023982005292595964,1.0000982199386148,0.00023979650012843697,198.70875091432268,0.0,4.695959252118705e-06,13.308348520504412,0.0058713495319324335,8.084388003375759e-05,0.00015897617289220204,0.0006402979108545183,0.09548795372823712,0.07173479896558091,0.02375315476265621,0.09548787651751102,0.07173479896561896,0.023753154762668816,0.37563974485813223,0.37563974485813223,0.12438358484932688,0.0,5.598669948167526,5.283661825792137,6.552553237001121,5.591812238643797,5.270319515986614,6.565385749993425,24806.14604941314,21085.224142001167,0.85,1.070939387641463,0.6669662979081439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449941260212945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.0129507589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.109139981287,1534.6857070883254,0.37563974485813223,0.12438358484932688,6.112874298809886,3.47339077191342
