time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
192.0,-29.7422323332421,5.068565697721724,35.00597046745565,24.190787749271863,5.064555686697101,-26.26151665017527,-39.7805693448521,1.583840003630254,0.630950945949337,-4.958728752514725,40.01427074636494,42459.21862218172,25718.88310634456,25718.88310634456,68178.10172852628,77429.30936149441,77429.30936149441,25718.88310634456,103148.19246783896,103148.19246783896,103148.19246783896,127954.55845506536,91520.39695306639,56550.57500935464,38855.35771523528,24806.3659872264,0.0,63661.72370246168,21085.41108914244,1534.696184177047,0.0,0.8870768178740251,2.813301052905817,0.0014959135982669303,355226.86542281334,1555148.6332593584,4.377902643732542,1555148.6332593584,4.377902643732542,0.85,0.09548936553775712,4.027634451161993,1.2669785255240278,1.0,0.0,4.027634451160558,1.2843160981141937,1.284624088653049,3.136014924266627,19314.646935662928,1969.5458628239949,4632.441516551485,4632.441516551485,5.551906702859013,5.068565697721724,-2.2987280314543104,7.367293729176035,3.4735860147232858,3.4735860147232858,0.992453147063796,0.0,0.0,0.00023979650012843697,1.0000979427887455,0.00023977301609057514,198.70952822171367,0.0,4.680146976266699e-06,13.263536530739826,0.005876029678908701,8.083643915204563e-05,0.00015896006097639134,0.0006402330179473249,0.09548936553775053,0.07173493526979285,0.023754430267957673,0.09548938837445387,0.07173493526979781,0.023754430267959318,0.37563969676141984,0.37563969676141984,0.12439001176111673,0.0,5.596885351056869,5.280343962355516,6.555374406818373,5.589679698464067,5.267054728753976,6.566640824239585,24806.3659872264,21085.41108914244,0.85,1.0709433826701422,0.666950502638368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499469140143684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.96813876914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.098850692268,1534.696184177047,0.37563969676141984,0.12439001176111673,6.112874298809886,3.4735860147232858
193.0,-29.74317147341937,5.0688129129912305,35.00605450706187,24.190581833850615,5.064466440653044,-26.26237093621244,-39.78138406584037,1.5836659034460547,0.628938144808501,-4.9587584754349425,40.01438879740617,42458.530577601756,25720.33416765931,25720.33416765931,68178.86474526106,77428.83357311215,77428.83357311215,25720.33416765931,103149.16774077146,103149.16774077146,103149.16774077146,127955.76571154376,91520.2640699197,56550.2287532831,38855.59479626289,24806.597970772298,0.0,63662.19276703519,21085.608275156454,1534.7078557397936,0.0,0.8870762401983782,2.8133238723460026,0.0014959135982669303,355226.45402792556,1555153.724807915,4.377922047116623,1555153.724807915,4.377922047116623,0.85,0.09549077131612214,4.027634451161993,1.2669782782578842,1.0,0.0,4.02763445116131,1.2843169604679991,1.2846249210511362,3.1360128185914027,19314.61889173887,1969.5430031395913,4632.441516551485,4632.441516551485,5.552219941851792,5.0688129129912305,-2.2984891119960773,7.367302024987308,3.4737780831202936,3.4737780831202936,0.9925080237486553,0.0,0.0,0.00023977301609057514,1.0000975453862242,0.0002397496296203567,198.71030237468958,0.0,4.666502084265281e-06,13.224866906807806,0.005880696180992966,8.082900049772698e-05,0.00015894401559284817,0.0006401683930077843,0.09549077131606795,0.07173507827944156,0.02375569303662639,0.09549082694467109,0.07173507827948226,0.023755693036639876,0.3756396461082186,0.3756396461082186,0.12439635947700886,0.0,5.5950687080681405,5.277059453358504,6.55796522534672,5.587696620243435,5.2638651870502144,6.568271028465972,24806.597970772298,21085.608275156454,0.85,1.0709474773317051,0.6669347807885615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499525518614051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.9294691452,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.088583481165,1534.7078557397936,0.3756396461082186,0.12439635947700886,6.112874298809886,3.4737780831202936
194.0,-29.744107547734533,5.069048317314432,35.006136668229985,24.190376651845895,5.064371937904747,-26.263222988076134,-39.782202209439106,1.5834873782464383,0.6269664273088438,-4.958791690524559,40.014502161782445,42457.87001350238,25721.751481215782,25721.751481215782,68179.62149471816,77428.38224090578,77428.38224090578,25721.751481215782,103150.13372212157,103150.13372212157,103150.13372212157,127956.9456060243,91520.15227851199,56549.90683222134,38855.828273656276,24806.81188390273,0.0,63662.640157559006,21085.79010131732,1534.7186117737322,0.0,0.8870756617272036,2.813345749108742,0.0014959135982669303,355225.99429836933,1555158.6142321862,4.377941477238692,1555158.6142321862,4.377941477238692,0.85,0.09549215676843627,4.027634451161993,1.2669781441846864,1.0,0.0,4.027634451162804,1.284317843307462,1.2846257740650666,3.1360106628977116,19314.59529905743,1969.540597355614,4632.441516551485,4632.441516551485,5.552525895753511,5.069048317314432,-2.298259155869953,7.367307473184385,3.4739669358894645,3.4739669358894645,0.9925619816827042,0.0,0.0,0.0002397496296203567,1.000097227675724,0.00023972632158729887,198.7110740056883,0.0,4.647132568582961e-06,13.16997369936411,0.005885343313561549,8.08215312306885e-05,0.0001589280983896682,0.0006401042843318906,0.09549215676837997,0.07173521673388146,0.023756940034498502,0.09549217647677971,0.07173521673392376,0.023756940034512508,0.37563959322142004,0.37563959322142004,0.12440263174231783,0.0,5.5932289602594665,5.273825797566133,6.560308648578484,5.585758117833393,5.26082827180187,6.569618033067854,24806.81188390273,21085.79010131732,0.85,1.0709518380949965,0.6669197178819976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499581668323418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.874575937756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.078361628506,1534.7186117737322,0.37563959322142004,0.12440263174231783,6.112874298809886,3.4739669358894645
195.0,-29.745040662562534,5.069272000056147,35.00621694542295,24.190147721115522,5.064261258812085,-26.264073993616275,-39.783016371633835,1.583294589865878,0.6248713300064992,-4.958837187149476,40.01461160803244,42457.20583783361,25723.158070994235,25723.158070994235,68180.36390882784,77427.90014137147,77427.90014137147,25723.158070994235,103151.05821236571,103151.05821236571,103151.05821236571,127958.07446327482,91520.00197667563,56549.57358703786,38856.031544041965,24807.01625090912,0.0,63663.04779495108,21085.963813272752,1534.72913653889,0.0,0.8870750350450902,2.8133678068045618,0.0014959135982669303,355225.3645810252,1555163.3346780476,4.377962526725262,1555163.3346780476,4.377962526725262,0.85,0.09549352855350224,4.027634451161993,1.266977928788401,1.0,0.0,4.027634451159495,1.284318792663451,1.2846266937121718,3.1360083447890603,19314.5635790584,1969.537362815885,4632.441516551485,4632.441516551485,5.55282953472519,5.069272000056147,-2.298044531270902,7.367316531327049,3.474152637715282,3.474152637715282,0.9926150393472234,0.0,0.0,0.00023972632158729887,1.0000969210075665,0.00023970308932236493,198.7118432023468,0.0,4.631564281883082e-06,13.125853174856655,0.005889974877843432,8.081409894540664e-05,0.0001589122226418922,0.00064004034262321,0.09549352855341414,0.07173535543971402,0.02375817311370012,0.09549351257898026,0.0717353554397802,0.02375817311372204,0.37563953944316536,0.37563953944316536,0.12440883036572463,0.0,5.5913518756592,5.270602039615142,6.5624715894239785,5.583708517155969,5.257620681648575,6.571035145625501,24807.01625090912,21085.963813272752,0.85,1.070956642359102,0.6669050148931255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499637635142495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.83045541325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.068169890612,1534.72913653889,0.37563953944316536,0.12440883036572463,6.112874298809886,3.474152637715282
196.0,-29.745971047438275,5.069484648814728,35.006295425484986,24.189945926796668,5.064178080552167,-26.264919791477215,-39.78382218684999,1.5831268245911236,0.6225467883850229,-4.9588662805678965,40.01471981594999,42456.51884155924,25724.48214897023,25724.48214897023,68181.00099052947,77427.41659017526,77427.41659017526,25724.48214897023,103151.89873914549,103151.89873914549,103151.89873914549,127959.11357262864,91519.86025578016,56549.22761948241,38856.25848477528,24807.21483348315,0.0,63663.47331825843,21086.132608460677,1534.7389896549196,0.0,0.8870744961419545,2.813394772291731,0.0014959135982669303,355224.9619004014,1555168.0017249465,4.377980627839401,1555168.0017249465,4.377980627839401,0.85,0.0954948758722999,4.027634451161993,1.26697766778525,1.0,0.0,4.027634451161626,1.2843196248866033,1.2846274962956332,3.1360063126946343,19314.533669998225,1969.5343129405278,4632.441516551485,4632.441516551485,5.5531153619658085,5.069484648814728,-2.29782397504362,7.367308623858348,3.4743351958712236,3.4743351958712236,0.9926671988203496,0.0,0.0,0.00023970308932236493,1.0000966381752783,0.00023967992709155998,198.7126101538304,0.0,4.61652618678838e-06,13.083235213358268,0.00589459140403022,8.080674347975672e-05,0.0001588963458426082,0.0006399763966794395,0.09549487587224956,0.07173548545319089,0.02375939041905867,0.09549498293255276,0.0717354854532287,0.023759390419071196,0.3756394833964443,0.3756394833964443,0.12441496068862708,0.0,5.589384763885562,5.267381864067659,6.564260551567713,5.581413068952941,5.254446122167906,6.571360002199867,24807.21483348315,21086.132608460677,0.85,1.0709594911620293,0.6668897662764321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499693425427345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.78783745175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.058006238634,1534.7389896549196,0.3756394833964443,0.12441496068862708,6.112874298809886,3.4743351958712236
197.0,-29.74689776873122,5.069686068209235,35.006372169112275,24.18972261892634,5.0640641218948526,-26.26576537002832,-39.7846355108544,1.5829317231917843,0.6204758980703104,-4.958920190451776,40.01482619757572,42455.87887521064,25725.829672659216,25725.829672659216,68181.70854786986,77426.97073192954,77426.97073192954,25725.829672659216,103152.80040458875,103152.80040458875,103152.80040458875,127960.22203158571,91519.74228608061,56548.91447430504,38856.4753464173,24807.421626996962,0.0,63663.89697341426,21086.308382947416,1534.749924320201,0.0,0.8870738378063605,2.8134155350759995,0.0014959135982669303,355224.21573720494,1555172.5900135315,4.378002740567802,1555172.5900135315,4.378002740567802,0.85,0.09549621876481762,4.027634451161993,1.2669775315141307,1.0,0.0,4.027634451161367,1.2843205847570214,1.2846284266468686,3.136003968918691,19314.508773437767,1969.5317741978931,4632.441516551485,4632.441516551485,5.553406250406421,5.069686068209235,-2.297627630734827,7.367313698944061,3.4745147982468225,3.4745147982468225,0.9927185137848065,0.0,0.0,0.00023967992709155998,1.0000962583555484,0.0002396568581165018,198.71337409045844,0.0,4.602627340235948e-06,13.043845882228677,0.005899194031370456,8.079932010158635e-05,0.00015888060698997363,0.0006399130063343468,0.09549621876470937,0.07173562284635357,0.023760595918355804,0.09549629719627152,0.07173562284643488,0.02376059591838274,0.37563942360311064,0.37563942360311064,0.12442101512504537,0.0,5.587417108643194,5.264214326399156,6.565887823931519,5.57939608852206,5.251441797563132,6.572292270411765,24807.421626996962,21086.308382947416,0.85,1.070963478348525,0.6668752761543959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499749052897961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.74844812063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.04786617287,1534.749924320201,0.37563942360311064,0.12442101512504537,6.112874298809886,3.4745147982468225
198.0,-29.74782161148829,5.069876696835185,35.0064471450686,24.189503502007597,5.06395694624872,-26.266607678900186,-39.78544076727701,1.5827430136603895,0.6182432928798107,-4.958968936735021,40.01492819650912,42455.21788006347,25727.124564885977,25727.124564885977,68182.34244494945,77426.5141519071,77426.5141519071,25727.124564885977,103153.63871679308,103153.63871679308,103153.63871679308,127961.24669407049,91519.615180485,56548.58211013818,38856.703411496455,24807.60797727741,0.0,63664.311388773865,21086.466780685798,1534.7596024454408,0.0,0.8870732215348931,2.8134390118904142,0.0014959135982669303,355223.5410441271,1555176.9892841843,4.37802344043126,1555176.9892841843,4.37802344043126,0.85,0.0954975382680455,4.027634451161993,1.2669773386465386,1.0,0.0,4.027634451161697,1.2843215145555809,1.2846293270387703,3.1360016985744354,19314.481948819597,1969.5290388480876,4632.441516551485,4632.441516551485,5.553685777351799,5.069876696835185,-2.2974334359818838,7.367310132817069,3.47469136751219,3.47469136751219,0.99276896214634,0.0,0.0,0.0002396568581165018,1.0000959600747956,0.00023963386283310079,198.7141356593247,0.0,4.584113870619197e-06,12.991378709334803,0.0059037781452410745,8.079197097898617e-05,0.00015886488713751562,0.0006398496925150197,0.09549753826795332,0.07173575251866438,0.023761785749288947,0.09549762993388791,0.07173575251873361,0.023761785749311884,0.3756393618590679,0.3756393618590679,0.1244270002357378,0.0,5.585404159204131,5.261072687384569,6.567253957935407,5.577212229614815,5.248413597673732,6.572623850335162,24807.60797727741,21086.466780685798,0.85,1.0709664639044891,0.6668605527012695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499804461728625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.69598094773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.037768488055,1534.7596024454408,0.3756393618590679,0.1244270002357378,6.112874298809886,3.47469136751219
199.0,-29.74874232609659,5.07005623754571,35.00652030994779,24.189254140388243,5.063807989048524,-26.267451350461958,-39.78624993525443,1.5825170134139177,0.6163468786988346,-4.959047062187869,40.015025395801985,42454.586857232236,25728.455114737004,25728.455114737004,68183.04197196924,77426.10433111068,77426.10433111068,25728.455114737004,103154.55944584768,103154.55944584768,103154.55944584768,127962.34561105353,91519.51665561393,56548.261468901386,38856.95020745838,24807.786165205853,0.0,63664.736372664236,21086.618240424974,1534.7695280743173,0.0,0.8870724734050603,2.8134546761678356,0.0014959135982669303,355222.4597186085,1555181.1815524271,4.378048569294782,1555181.1815524271,4.378048569294782,0.85,0.09549885254746221,4.027634451161993,1.266977208419703,1.0,0.0,4.027634451160643,1.2843226185303307,1.2846304017432089,3.1359990029381204,19314.46115593449,1969.5269185638815,4632.441516551485,4632.441516551485,5.553973001668883,5.07005623754571,-2.2972667299118785,7.367322967457589,3.474865017261367,3.474865017261367,0.9928185763603905,0.0,0.0,0.00023963386283310079,1.0000956358584054,0.00023961094743445957,198.7148946546111,0.0,4.569487865274504e-06,12.949928610187944,0.005908347633106349,8.07845867802569e-05,0.00015884927605284388,0.0006397868167725758,0.09549885254728656,0.07173588823655204,0.023762964310734522,0.09549869869940104,0.07173588823668399,0.023762964310778227,0.3756392980139511,0.3756392980139511,0.12443291512830393,0.0,5.583441324317334,5.258009717937114,6.568583812455813,5.575393940886727,5.2456092666046175,6.573751492155338,24807.786165205853,21086.618240424974,0.85,1.0709703025055646,0.6668461895251165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499859698853164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.65453084858,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.027697579195,1534.7695280743173,0.3756392980139511,0.12443291512830393,6.112874298809886,3.474865017261367
200.0,-29.749660388359164,5.0702259815480994,35.006591787047526,24.18905667671936,5.063729110153636,-26.268285626039276,-39.78705016253514,1.582354347833806,0.6136991323588177,-4.959079139378413,40.01512256436323,42453.930126809086,25729.630719713317,25729.630719713317,68183.5608465224,77425.62106805717,77425.62106805717,25729.630719713317,103155.25178777048,103155.25178777048,103155.25178777048,127963.20440964651,91519.37199101252,56547.942558361734,38857.14381405643,24807.952621876026,0.0,63665.09643593246,21086.75972859462,1534.7777493394315,0.0,0.8870719592464107,2.813485517967507,0.0014959135982669303,355222.0157426066,1555185.3725037312,4.378065839338675,1555185.3725037312,4.378065839338675,0.85,0.09550013063683926,4.027634451161993,1.2669769996171816,1.0,0.0,4.02763445116148,1.28432342626397,1.2846311802381032,3.135997030653075,19314.43062562875,1969.5238053391067,4632.441516551485,4632.441516551485,5.554226778208125,5.0702259815480994,-2.2970718708660036,7.367297852414103,3.475035639870434,3.475035639870434,0.9928673256772669,0.0,0.0,0.00023961094743445957,1.000095361059991,0.0002395881000592767,198.71565146850008,0.0,4.553631026957191e-06,12.904990330396679,0.005912901264133306,8.077728478495234e-05,0.00015883366264950725,0.0006397239316913972,0.0955001306367867,0.0717360050572098,0.0237641255795769,0.09550020178835915,0.07173600505724928,0.02376412557958998,0.37563923516616937,0.37563923516616937,0.1244387725561697,0.0,5.581330211681745,5.254918751988839,6.569400505395265,5.5727782717372065,5.242494133990988,6.572604972543047,24807.952621876026,21086.75972859462,0.85,1.0709723956067039,0.6668321027288694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499914749343155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.60959256879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.017658542827,1534.7777493394315,0.37563923516616937,0.1244387725561697,6.112874298809886,3.475035639870434
201.0,-29.75057547564939,5.07038526825748,35.00666170418804,24.188820795994275,5.0635938942455825,-26.269122858084373,-39.787850773986406,1.5821412766805796,0.6116039472524903,-4.959156568833613,40.01522008050211,42453.2879900905,25730.885594874373,25730.885594874373,68184.17358496488,77425.21027588764,77425.21027588764,25730.885594874373,103156.09587076202,103156.09587076202,103156.09587076202,127964.24462475491,91519.2757866198,56547.61413916424,38857.40183050617,24808.14875399289,0.0,63665.550584499055,21086.926440893956,1534.7887562081144,0.0,0.8870712135002727,2.813503860451159,0.0014959135982669303,355220.944053912,1555189.5784548938,4.378090888184966,1555189.5784548938,4.378090888184966,0.85,0.09550141914222582,4.027634451161993,1.2669768424658105,1.0,0.0,4.027634451158952,1.2843244694953055,1.2846321943744508,3.135994483344783,19314.410322462012,1969.521734992277,4632.441516551485,4632.441516551485,5.554497666714019,5.07038526825748,-2.2969157991458142,7.367301067403295,3.475203606373731,3.475203606373731,0.9929153161067802,0.0,0.0,0.0002395881000592767,1.000095052741579,0.00023956532871799476,198.7164058349847,0.0,4.540131043810052e-06,12.866731378157688,0.005917441395177117,8.076997989470264e-05,0.00015881812016457406,0.0006396613322436237,0.09550141914205834,0.07173614049202463,0.0237652786500337,0.09550142901148699,0.07173614049215044,0.023765278650075383,0.3756391693758218,0.3756391693758218,0.12444455376704228,0.0,5.579255057747105,5.251901760153203,6.570138135299715,5.570760516086125,5.2396865474207175,6.5729382154191285,24808.14875399289,21086.926440893956,0.85,1.0709743803199905,0.6668172598891621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499969641643613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.57133361655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.007641951297,1534.7887562081144,0.3756391693758218,0.12444455376704228,6.112874298809886,3.475203606373731
202.0,-29.75148776713314,5.070534653819033,35.00672995229322,24.188588163256668,5.063471094922021,-26.269956331487954,-39.78865082664413,1.5819396592766006,0.6092051996015471,-4.959222205006023,40.015311299587545,42452.655579691236,25732.073732613713,25732.073732613713,68184.72931230495,77424.76233665131,77424.76233665131,25732.073732613713,103156.83606926503,103156.83606926503,103156.83606926503,127965.14535762178,91519.14633499064,56547.29939736342,38857.60770847469,24808.30928835674,0.0,63665.91699683142,21087.06289510323,1534.7974795482912,0.0,0.88707055040846,2.8135275421846244,0.0014959135982669303,355220.0355961444,1555193.512816753,4.378113160781501,1555193.512816753,4.378113160781501,0.8500000000000001,0.09550267874465834,4.027634451161993,1.2669766765227544,1.0,0.0,4.027634451162564,1.2843254590269646,1.2846331548958663,3.1359920671614065,19314.383002732255,1969.5189491551403,4632.441516551485,4632.441516551485,5.554754148686883,5.070534653819033,-2.2967566084547624,7.367291262273795,3.4753687011669743,3.4753687011669743,0.992962486047707,0.0,0.0,0.00023956532871799476,1.000094763027874,0.00023954262893317212,198.71715790171564,0.0,4.5250390955884515e-06,12.823960796897671,0.005921966434272705,8.076268071299747e-05,0.0001588026480049973,0.0006395990160406785,0.09550267874452549,0.07173626357312142,0.023766415171404074,0.09550270428389589,0.0717362635732212,0.023766415171437134,0.37563910365854036,0.37563910365854036,0.12445026975229147,0.0,5.577123713347419,5.248892672960267,6.570625340936999,5.568427404607576,5.236731568727578,6.572446627373495,24808.30928835674,21087.06289510323,0.85,1.0709769454148979,0.6668034889343392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500024356460577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.528563035296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.997654356304,1534.7974795482912,0.37563910365854036,0.12445026975229147,6.112874298809886,3.4753687011669743
203.0,-29.752396881314656,5.070674304173001,35.006796615711714,24.188350815698527,5.063344416010263,-26.2707873329398,-39.78944668835027,1.5817348676353693,0.6067556957642637,-4.959293907870869,40.01540163752248,42452.01964566297,25733.241957523893,25733.241957523893,68185.26160318687,77424.31109015748,77424.31109015748,25733.241957523893,103157.55304768137,103157.55304768137,103157.55304768137,127966.02805041526,91519.01072245081,56546.97816985741,38857.813947326,24808.475002733885,0.0,63666.28895005988,21087.203752323803,1534.8066722631095,0.0,0.8870698596881342,2.8135511808140636,0.0014959135982669303,355219.04317252524,1555197.4091812053,4.378136361416486,1555197.4091812053,4.378136361416486,0.8500000000000001,0.09550392724362941,4.027634451161993,1.2669765199208634,1.0,0.0,4.027634451162169,1.2843264632514173,1.2846341302054567,3.13598961510579,19314.35438279163,1969.516030733393,4632.441516551485,4632.441516551485,5.555006332099452,5.070674304173001,-2.2966072216123816,7.3672815257853825,3.4755310745918053,3.4755310745918053,0.9930088784548016,0.0,0.0,0.00023954262893317212,1.000094433678111,0.00023952001017762988,198.71790735414967,0.0,4.510836724935344e-06,12.783711278466765,0.0059264772709976404,8.075542037191368e-05,0.00015878720856125846,0.0006395368316051691,0.09550392724348168,0.07173638783464376,0.02376753940883793,0.09550400433278357,0.07173638783475472,0.023767539408874695,0.3756390364679323,0.3756390364679323,0.12445591885638968,0.0,5.574945318106813,5.245891978703867,6.5708975498849895,5.566049603635122,5.233752882905492,6.5718470533784625,24808.475002733885,21087.203752323803,0.85,1.0709790491585223,0.6667896047618312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500078904503002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.488313516864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.987692267725,1534.8066722631095,0.3756390364679323,0.12445591885638968,6.112874298809886,3.4755310745918053
204.0,-29.75330331064337,5.070804400588652,35.00686171440606,24.188114306330704,5.063212275420033,-26.271616463738773,-39.79024227065963,1.581525428515438,0.6043775707569239,-4.9593707286135835,40.01548938756251,42451.39409512792,25734.388430121915,25734.388430121915,68185.78252524984,77423.8852861883,77423.8852861883,25734.388430121915,103158.27371631021,103158.27371631021,103158.27371631021,127966.90856742546,91518.89725837462,56546.664172238714,38858.03676237323,24808.63485111525,0.0,63666.67161348848,21087.339623447962,1534.81568164353,0.0,0.8870691523274074,2.8135732916672325,0.0014959135982669303,355217.97991589556,1555201.1939342567,4.378160121012116,1555201.1939342567,4.378160121012116,0.85,0.09550516131037287,4.027634451161993,1.2669763918919488,1.0,0.0,4.027634451162715,1.2843274890363534,1.284635127184723,3.135987110409025,19314.330437106895,1969.5135889530977,4632.441516551485,4632.441516551485,5.555253819864583,5.070804400588652,-2.296466859578796,7.367271260167447,3.4756907602049503,3.4756907602049503,0.9930545029157001,0.0,0.0,0.00023952001017762988,1.0000941554769591,0.0002394974601800361,198.71865459820268,0.0,4.494751768308999e-06,12.738126511387705,0.005930972022765949,8.074816318269948e-05,0.0001587718469949304,0.0006394749608314024,0.09550516131020959,0.07173651062479584,0.02376865068541375,0.0955052393298766,0.07173651062491848,0.023768650685454387,0.37563896660177626,0.37563896660177626,0.12446150173723838,0.0,5.57274421837684,5.242926571383691,6.57097138559044,5.563748299370502,5.230918862901831,6.571117447916038,24808.63485111525,21087.339623447962,0.85,1.0709807941460527,0.6667757716760261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500133262956518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.44272874978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.977763421382,1534.81568164353,0.37563896660177626,0.12446150173723838,6.112874298809886,3.4756907602049503
205.0,-29.754206775496137,5.070925313004752,35.00692530493938,24.187881568819307,5.0630891049937565,-26.27244202907163,-39.791033522319026,1.5813243585694057,0.6018079358031514,-4.959443415366397,40.01557565572984,42450.7634389616,25735.490510068023,25735.490510068023,68186.25394902962,77423.43849001131,77423.43849001131,25735.490510068023,103158.92900007933,103158.92900007933,103158.92900007933,127967.72051523764,91518.76523686267,56546.347424350024,38858.24201390294,24808.791515158315,0.0,63667.03352906126,21087.472787884566,1534.8244431922367,0.0,0.8870684713160345,2.813598386362177,0.0014959135982669303,355216.9738790822,1555204.9147793378,4.378182995581563,1555204.9147793378,4.378182995581563,0.85,0.09550637799469586,4.027634451161993,1.2669762171572074,1.0,0.0,4.027634451162786,1.2843284755562685,1.2846360849778298,3.135984701590879,19314.302575023954,1969.5107478113275,4632.441516551485,4632.441516551485,5.555491724637295,5.070925313004752,-2.2963285897408396,7.367253902745592,3.4758477964639605,3.4758477964639605,0.9930993704182745,0.0,0.0,0.0002394974601800361,1.0000938482221036,0.00023947498587837315,198.7193994033122,0.0,4.481105183026236e-06,12.699452088696352,0.0059354531279489755,8.074094609503566e-05,0.00015875651408500045,0.000639413205475132,0.09550637799454681,0.07173662956024415,0.023769748434302664,0.09550656303435982,0.0717366295603561,0.023769748434339755,0.3756388947354598,0.3756388947354598,0.12446701978631675,0.0,5.570482279819203,5.239966578206236,6.570783655049695,5.561251351169574,5.2279884121740565,6.569891487385007,24808.791515158315,21087.472787884566,0.85,1.0709821106696535,0.6667620758486361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500187461262284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.40405432709,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.96785805779,1534.8244431922367,0.3756388947354598,0.12446701978631675,6.112874298809886,3.4758477964639605
206.0,-29.755106859095118,5.071036295877336,35.00698724942185,24.187597212754213,5.062893167414657,-26.273271827995693,-39.79183671819044,1.5810581363152794,0.5999072602256774,-4.959564740168989,40.01565489117192,42450.19697301541,25736.6820552899,25736.6820552899,68186.87902830531,77423.07734231543,77423.07734231543,25736.6820552899,103159.75939760533,103159.75939760533,103159.75939760533,127968.69314896353,91518.68803838991,56546.063922807436,38858.471239536084,24808.933751358192,0.0,63667.404990894276,21087.593688654462,1534.8335361762954,0.0,0.8870675687012033,2.8136090770857964,0.0014959135982669303,355215.2946617423,1555208.3323008367,4.378213313651939,1555208.3323008367,4.378213313651939,0.85,0.09550759679139849,4.027634451161993,1.2669761968264357,1.0,0.0,4.027634451163337,1.2843297664993505,1.284637347364188,3.135981549458256,19314.286282904435,1969.5090864774859,4632.441516551485,4632.441516551485,5.555748942179626,5.071036295877336,-2.296231273357276,7.367267569234612,3.476002279043798,3.476002279043798,0.9931435082982281,0.0,0.0,0.00023947498587837315,1.0000934976648514,0.00023945259761965312,198.72014142584032,0.0,4.466079728472615e-06,12.65686995049139,0.005939919207677448,8.073362067285334e-05,0.0001587413652055198,0.0006393521913262393,0.095507596791094,0.07173675963362083,0.02377083715747317,0.0955073945713265,0.07173675963384954,0.023770837157548953,0.3756388196205348,0.3756388196205348,0.12447247015085035,0.0,5.568335408133464,5.237113146035938,6.57073717153196,5.559472000394692,5.225468482818883,6.570315475349275,24808.933751358192,21087.593688654462,0.85,1.070985680004665,0.6667492884166811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500241482697136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.36147218889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.957981868218,1534.8335361762954,0.3756388196205348,0.12447247015085035,6.112874298809886,3.476002279043798
207.0,-29.75600455628801,5.07113927323445,35.00704769120252,24.187399784009926,5.062811991234697,-26.27408800149247,-39.79261141559107,1.580895436439096,0.5968620713182418,-4.959608287132811,40.01573500997641,42449.522611055705,25737.642717146337,25737.642717146337,68187.16532820204,77422.60347971851,77422.60347971851,25737.642717146337,103160.24619686484,103160.24619686484,103160.24619686484,127969.30150733674,91518.5436264806,56545.71831016266,38858.69479590883,24809.0553104719,0.0,63667.75010638073,21087.697013901114,1534.8396749325566,0.0,0.8870670579088121,2.8136437802780905,0.0014959135982669303,355214.6919438244,1555211.787928605,4.3782304707558515,1555211.787928605,4.3782304707558515,0.85,0.09550876578366205,4.027634451161993,1.266975900656544,1.0,0.0,4.027634451161157,1.2843305733137282,1.2846381256163657,3.135979579439746,19314.255805927343,1969.5059786907195,4632.441516551485,4632.441516551485,5.5559563191865475,5.07113927323445,-2.296081793828291,7.367221067062741,3.476153967732036,3.476153967732036,0.9931868479234388,0.0,0.0,0.00023945259761965312,1.0000932504473448,0.00023943027063980807,198.7208814858855,0.0,4.4489979391238535e-06,12.608460159477001,0.005944368205616572,8.072655574858893e-05,0.0001587260418710642,0.0006392904745364792,0.09550876578359072,0.07173685894161778,0.023771906841972938,0.09550889956645414,0.07173685894167135,0.023771906841990688,0.37563874639809525,0.37563874639809525,0.12447787481158053,0.0,5.56598772041832,5.2342031130554005,6.570052450014543,5.556470358451065,5.222480334197712,6.56722896253234,24809.0553104719,21087.697013901114,0.85,1.0709843714324747,0.6667350823631736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500295302336383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.31306239787,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.948143300933,1534.8396749325566,0.37563874639809525,0.12447787481158053,6.112874298809886,3.476153967732036
208.0,-29.756899376981586,5.071232749200564,35.00710675004147,24.187109141517453,5.062621913760891,-26.27491247712187,-39.793406159710116,1.580635013901069,0.5946319201009942,-4.959734647849413,40.015815611721635,42448.944128580675,25738.782884066255,25738.782884066255,68187.72701264694,77422.19319508591,77422.19319508591,25738.782884066255,103160.97607915217,103160.97607915217,103160.97607915217,127970.19884820467,91518.41753934008,56545.42318448417,38858.88261650656,24809.2227690525,0.0,63668.10538555906,21087.839353694624,1534.8503861056327,0.0,0.8870661247697315,2.81365818916933,0.0014959135982669303,355212.94303497934,1555215.2643920877,4.37826181417871,1555215.2643920877,4.37826181417871,0.85,0.09550996604486071,4.027634451161993,1.2669758742814885,1.0,0.0,4.027634451163359,1.2843318368438008,1.2846393607722657,3.135976494252264,19314.229196245968,1969.5032652583675,4632.441516551485,4632.441516551485,5.556202445751955,5.071232749200564,-2.295997925608216,7.367230674808781,3.4763034263945602,3.4763034263945602,0.9932295503984457,0.0,0.0,0.00023943027063980807,1.0000929523119226,0.00023940801711112475,198.72161917937333,0.0,4.436837115725842e-06,12.573996385967035,0.0059488050427322975,8.071930860032639e-05,0.00015871096203948166,0.0006392297384872796,0.09550996604453776,0.07173699235396105,0.023772973690576717,0.0955099547350283,0.07173699235420361,0.023772973690657107,0.3756386693535735,0.3756386693535735,0.12448320415850696,0.0,5.563720435457299,5.231346267599463,6.569531180114382,5.55436656795041,5.219678371763507,6.5672005678885625,24809.2227690525,21087.839353694624,0.85,1.070987217221529,0.6667222759577949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500348979662323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.27859862436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.938322538532,1534.8503861056327,0.3756386693535735,0.12448320415850696,6.112874298809886,3.4763034263945602
209.0,-29.757790905568605,5.0713176484708695,35.0071641898595,24.18685007086026,5.062464583743527,-26.275730713974035,-39.7941924520768,1.580404392148898,0.5921115528006453,-4.959830390819313,40.01588657114825,42448.34463701248,25739.812087563285,25739.812087563285,68188.15672457576,77421.77809627363,77421.77809627363,25739.812087563285,103161.59018383692,103161.59018383692,103161.59018383692,127970.9154683729,91518.29856900027,56545.118862617324,38859.08856264772,24809.325284535975,0.0,63668.41384718369,21087.92649185558,1534.8566989875162,0.0,0.8870653819860301,2.8136799571397018,0.0014959135982669303,355211.6178987909,1555218.3249740477,4.378286763743099,1555218.3249740477,4.378286763743099,0.85,0.09551112414052437,4.027634451161993,1.266975730317645,1.0,0.0,4.027634451162152,1.2843329609093996,1.2846404565245855,3.135973749603171,19314.204088508395,1969.50070498166,4632.441516551485,4632.441516551485,5.556424618766629,5.0713176484708695,-2.2958965838630703,7.367214232333939,3.4764501904330625,3.4764501904330625,0.993271482980875,0.0,0.0,0.00023940801711112475,1.000092610995054,0.00023938584734959983,198.72235416362597,0.0,4.422257252402268e-06,12.532677053308028,0.0059532272999847,8.071213911415797e-05,0.00015869587799696678,0.0006391689854779839,0.09551112414032,0.07173710129468105,0.023774022845638943,0.09551100651334028,0.07173710129483456,0.023774022845689816,0.3756385905380738,0.3756385905380738,0.12448848271397418,0.0,5.561409884632155,5.22850561122533,6.568786505389937,5.5519419436199655,5.2169608377134296,6.565621783781069,24809.325284535975,21087.92649185558,0.85,1.070988777704441,0.6667096299728242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500402485366775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.2372792917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.92852947876,1534.8566989875162,0.3756385905380738,0.12448848271397418,6.112874298809886,3.4764501904330625
210.0,-29.75868003249516,5.071394690580003,35.00722030746673,24.186636506952368,5.062351508925238,-26.276542363277912,-39.79497015299273,1.5802138397078858,0.5893448055428507,-4.959903997739973,40.015962937962804,42447.72004941689,25740.754946904064,25740.754946904064,68188.47499632095,77421.3681350013,77421.3681350013,25740.754946904064,103162.12308190537,103162.12308190537,103162.12308190537,127971.58144523216,91518.20168420635,56544.80664638215,38859.32781980466,24809.458363326794,0.0,63668.78618313145,21088.039608827774,1534.8642868054312,0.0,0.8870647320782027,2.813707523710759,0.0014959135982669303,355210.59914052783,1555221.6187894978,4.378308593697745,1555221.6187894978,4.378308593697745,0.85,0.09551226774697201,4.027634451161993,1.2669755676714707,1.0,0.0,4.027634451162694,1.2843338974842708,1.2846413648488333,3.1359714627568795,19314.183641748434,1969.4986199923965,4632.441516551485,4632.441516551485,5.556628152764285,5.071394690580003,-2.2957835409608167,7.367178231540819,3.4765945229616055,3.4765945229616055,0.9933127208461731,0.0,0.0,0.00023938584734959983,1.0000923621746411,0.00023936373919411762,198.7230871726894,0.0,4.405627201479659e-06,12.485547488993355,0.005957632927186179,8.070504854468325e-05,0.00015868079880491657,0.0006391082520045868,0.09551226774682485,0.07173720706113695,0.023775060685687896,0.09551234446884721,0.07173720706124749,0.023775060685724523,0.37563850938336574,0.37563850938336574,0.12449370673553475,0.0,5.559014258416312,5.22569045023414,6.5676215595284475,5.549248803282808,5.214289851088779,6.562818803370533,24809.458363326794,21088.039608827774,0.85,1.070987513413393,0.6666959210958395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500455794594656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.19014972739,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.918772543502,1534.8642868054312,0.37563850938336574,0.12449370673553475,6.112874298809886,3.4765945229616055
211.0,-29.75956645600538,5.071463033004922,35.00727508275967,24.186350125260674,5.062166888056997,-26.277358734310784,-39.79575609611345,1.5799591663625663,0.586895754883642,-4.96002905558715,40.0160360747806,42447.141341861585,25741.798909009634,25741.798909009634,68188.94025087122,77420.95297550793,77420.95297550793,25741.798909009634,103162.75188451757,103162.75188451757,103162.75188451757,127972.35265406038,91518.06954335263,56544.51016665662,38859.51041855112,24809.60076954281,0.0,63669.11118809393,21088.160654111387,1534.873619703572,0.0,0.8870638325276855,2.8137249460065723,0.0014959135982669303,355208.8682798,1555224.773295277,4.378338809013681,1555224.773295277,4.378338809013681,0.85,0.09551342086278705,4.027634451161993,1.266975495140068,1.0,0.0,4.027634451161447,1.2843351336920314,1.2846425729567807,3.135968444298412,19314.15575447936,1969.4957762823556,4632.441516551485,4632.441516551485,5.556853511703377,5.071463033004922,-2.2957128585146167,7.367175891519539,3.4767366267453124,3.4767366267453124,0.9933533219272321,0.0,0.0,0.00023936373919411762,1.0000920820007866,0.00023934170013149787,198.723817957751,0.0,4.393400909117439e-06,12.450898176438823,0.005962026328095297,8.069788341318141e-05,0.00015866585578093621,0.0006390480669663989,0.09551342086247741,0.07173732984758982,0.023776091014887583,0.09551341979333183,0.07173732984782238,0.023776091014964664,0.37563842601024,0.37563842601024,0.1244988611370712,0.0,5.556652567000128,5.222901739417864,6.566513719294107,5.5469248104707845,5.211508877443578,6.561839407092634,24809.60076954281,21088.160654111387,0.85,1.070989353839488,0.6666834285853698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500508960586886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.15550041483,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.909034003887,1534.873619703572,0.37563842601024,0.1244988611370712,6.112874298809886,3.4767366267453124
212.0,-29.760450008746012,5.071523759472461,35.007328466360164,24.18612363925206,5.062035254217981,-26.278167221960786,-39.79653330808503,1.579752467432606,0.5842126186482801,-4.96011480248829,40.01610508871662,42446.53880764802,25742.712823895366,25742.712823895366,68189.25163154339,77420.56582794712,77420.56582794712,25742.712823895366,103163.2786518425,103163.2786518425,103163.2786518425,127972.98640156377,91517.98570891151,56544.21010732844,38859.75066842563,24809.707749721267,0.0,63669.458418146896,21088.251587263076,1534.880049732855,0.0,0.8870631475355237,2.81375000760521,0.0014959135982669303,355207.6815052889,1555227.7499791298,4.378361817482184,1555227.7499791298,4.378361817482184,0.85,0.09551453528677165,4.027634451161993,1.2669754116190597,1.0,0.0,4.027634451161001,1.284336145483476,1.2846435566833858,3.135965973803399,19314.138061891863,1969.4939721405235,4632.441516551485,4632.441516551485,5.5570507974937025,5.071523759472461,-2.2956178636303024,7.367141623102763,3.476876234527796,3.476876234527796,0.9933932098650846,0.0,0.0,0.00023934170013149787,1.000091784435199,0.00023931973430485273,198.72454638079697,0.0,4.379686668006814e-06,12.41203201713131,0.005966406014763304,8.069079845839661e-05,0.00015865090167310126,0.0006389878372864966,0.09551453528659928,0.07173743107726978,0.023777104209329505,0.09551459690319677,0.07173743107739923,0.023777104209372412,0.37563834059025003,0.37563834059025003,0.12450396253036583,0.0,5.5542286001456205,5.220150094708401,6.565042515757341,5.544327421136586,5.208980419146997,6.55899117839914,24809.707749721267,21088.251587263076,0.85,1.0709884036347994,0.666670329263395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500561965296563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.11663425552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.89931998515,1534.880049732855,0.37563834059025003,0.12450396253036583,6.112874298809886,3.476876234527796
213.0,-29.76133080965946,5.071576442778247,35.00738057159887,24.185850528907054,5.061865726185382,-26.27897702243599,-39.797310659755,1.5795119389617303,0.5815557465970187,-4.960231852666535,40.01617462034286,42445.94889134529,25743.67800330563,25743.67800330563,68189.62689465092,77420.14335621707,77420.14335621707,25743.67800330563,103163.8213595227,103163.8213595227,103163.8213595227,127973.65956804006,91517.85009714412,56543.906246805076,38859.93761148783,24809.838208517365,0.0,63669.7758200052,21088.36247723976,1534.8885699913428,0.0,0.8870623016793363,2.813771079538375,0.0014959135982669303,355206.0614847929,1555230.7489961581,4.3783902293084624,1555230.7489961581,4.3783902293084624,0.85,0.09551565508788185,4.027634451161993,1.2669752923818303,1.0,0.0,4.027634451163115,1.2843373152755035,1.2846446985424085,3.1359631175226146,19314.10944211425,1969.4910537353992,4632.441516551485,4632.441516551485,5.557259149699946,5.071576442778247,-2.2955502117132696,7.367126654491517,3.4770136587338456,3.4770136587338456,0.9934324739239558,0.0,0.0,0.00023931973430485273,1.0000914992198129,0.00023929783873930516,198.7252725398416,0.0,4.365148935936095e-06,12.370832084442894,0.00597077116369924,8.068371280531689e-05,0.00015863602149953585,0.0006389279053868052,0.0955156550876067,0.07173754563381499,0.023778109453791725,0.09551575133919113,0.07173754563402163,0.023778109453860226,0.37563825392230527,0.37563825392230527,0.1245089987344665,0.0,5.55179335385111,5.217404084851012,6.563509166610288,5.541787599263557,5.206197295955633,6.55714843456667,24809.838208517365,21088.36247723976,0.85,1.0709889585197123,0.6666577405791441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500614798713123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.07543432284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.889633930046,1534.8885699913428,0.37563825392230527,0.1245089987344665,6.112874298809886,3.4770136587338456
214.0,-29.76220845833478,5.071621266899069,35.00743128097895,24.185578675847523,5.0616878070100215,-26.279784824442267,-39.79809150388462,1.5792641731173631,0.5790412003450456,-4.960351653723483,40.01623817284576,42445.38701288459,25744.621105501486,25744.621105501486,68190.00811838607,77419.76003513171,77419.76003513171,25744.621105501486,103164.3811406332,103164.3811406332,103164.3811406332,127974.3210531407,91517.7489669959,56543.62564138329,38860.13702845846,24809.939912507496,0.0,63670.076940965955,21088.448925631372,1534.895536809191,0.0,0.8870614634613689,2.813789972285525,0.0014959135982669303,355204.40339705773,1555233.4901272764,4.378418384607669,1555233.4901272764,4.378418384607669,0.85,0.09551675559738672,4.027634451161993,1.266975243478082,1.0,0.0,4.0276344511618625,1.284338518758719,1.284645874190874,3.1359601789834977,19314.08809940626,1969.4888773848625,4632.441516551485,4632.441516551485,5.557462736122458,5.071621266899069,-2.2954890288551337,7.367110295754202,3.4771487577968783,3.4771487577968783,0.993471073656251,0.0,0.0,0.00023929783873930516,1.0000911724005535,0.00023927602336985967,198.72599610472722,0.0,4.351202230853135e-06,12.331307122237783,0.005975122365930093,8.06765958971197e-05,0.00015862124284218545,0.0006388683823573188,0.09551675559710454,0.07173765374202318,0.023779101855081367,0.09551673595783383,0.0717376537422351,0.02377910185515161,0.3756381647634146,0.3756381647634146,0.12451397803624262,0.0,5.549367176927319,5.214699868237631,6.5618859896035815,5.539392854068524,5.2036550084733335,6.555160617816966,24809.939912507496,21088.448925631372,0.85,1.0709898808762386,0.6666457628477406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450066746794541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.03590936063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.879973551455,1534.895536809191,0.3756381647634146,0.12451397803624262,6.112874298809886,3.4771487577968783
215.0,-29.763083979669542,5.07165838751235,35.00748059544996,24.185297113750153,5.06150497190305,-26.28059120301856,-39.798864524904616,1.5790121952520986,0.5764173439818592,-4.960475310029452,40.01629896131497,42444.801990898435,25745.5455264062,25745.5455264062,68190.34751730463,77419.35705378637,77419.35705378637,25745.5455264062,103164.90258019257,103164.90258019257,103164.90258019257,127974.93565994766,91517.62532899634,56543.31933662603,38860.33999152256,24810.03307975509,0.0,63670.373071277645,21088.528117791826,1534.9021284437345,0.0,0.8870606156496947,2.813809844713381,0.0014959135982669303,355202.6919577234,1555236.1120441817,4.378446862191257,1555236.1120441817,4.378446862191257,0.85,0.09551784368125016,4.027634451161993,1.266975128087215,1.0,0.0,4.027634451162774,1.284339741769479,1.2846470694745085,3.1359571927697125,19314.062006596476,1969.4862166587445,4632.441516551485,4632.441516551485,5.557662289835422,5.07165838751235,-2.295435042069173,7.367093429581523,3.4772815738112897,3.4772815738112897,0.9935090210889399,0.0,0.0,0.00023927602336985967,1.0000909520493242,0.00023925426270435718,198.7267179203741,0.0,4.335281023448955e-06,12.286186420454337,0.005979457646953542,8.066955086332744e-05,0.0001586064725065322,0.0006388088928445866,0.09551784368096325,0.07173775991180412,0.023780083769159136,0.09551772945568023,0.0717377599120196,0.023780083769230558,0.3756380743165508,0.3756380743165508,0.1245189053443695,0.0,5.546927592830571,5.21200968470805,6.560166514972423,5.536892654011297,5.201013615808677,6.553048480785435,24810.03307975509,21088.528117791826,0.85,1.0709902302750287,0.6666334739924072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500719949046401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.99078865885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.87034696267,1534.9021284437345,0.3756380743165508,0.1245189053443695,6.112874298809886,3.4772815738112897
