time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
216.0,-29.763956592315655,5.07168888176973,35.00752873822441,24.185083794314437,5.061388388867569,-26.281388337852807,-39.79962864015249,1.5788201344046284,0.5734417291503746,-4.9605586064103555,40.01636346162944,42444.19250350062,25746.340689114466,25746.340689114466,68190.53319261508,77418.9624313505,77418.9624313505,25746.340689114466,103165.30312046497,103165.30312046497,103165.30312046497,127975.44091202252,91517.5356976766,56543.01399212765,38860.57967283217,24810.13779155754,0.0,63670.717464389716,21088.617122823907,1534.9084828109897,0.0,0.8870599594064036,2.813839016856415,0.0014959135982669303,355201.5391151686,1555238.8940633556,4.37846890511106,1555238.8940633556,4.37846890511106,0.85,0.09551890576954909,4.027634451161993,1.2669749896181748,1.0,0.0,4.027634451163536,1.2843406845610539,1.2846479845421195,3.1359548907683386,19314.04309062416,1969.484287766379,4632.441516551485,4632.441516551485,5.5578339407252235,5.07168888176973,-2.295355462068593,7.367044343838323,3.4774121406411282,3.4774121406411282,0.9935463258974652,0.0,0.0,0.00023925426270435718,1.0000906505198492,0.00023923257614696456,198.7274373425673,0.0,4.324425635072588e-06,12.255422249795714,0.005983782072588614,8.06625875524395e-05,0.0001585916751519177,0.0006387492945093551,0.09551890576938521,0.07173785342053543,0.023781052348849786,0.09551904450967139,0.07173785342065851,0.023781052348890584,0.3756379818878377,0.3756379818878377,0.12452378413340313,0.0,5.544381926555786,5.20933544895297,6.5579710902211446,5.534000335560734,5.198480085572157,6.549027755097882,24810.13779155754,21088.617122823907,0.85,1.070987353499719,0.6666202956993402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500772303299025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.96002448819,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.860733736654,1534.9084828109897,0.3756379818878377,0.12452378413340313,6.112874298809886,3.4774121406411282
217.0,-29.764826120599558,5.07171169652853,35.007575729769634,24.18479399001228,5.061190290241769,-26.28219084865283,-39.80040483931077,1.5785550182950547,0.570958653038133,-4.96070173804473,40.01642621471069,42443.64661329791,25747.262228944048,25747.262228944048,68190.90884224196,77418.58806414266,77418.58806414266,25747.262228944048,103165.85029308671,103165.85029308671,103165.85029308671,127976.11408914998,91517.43207332442,56542.7379468079,38860.77125168502,24810.263796063264,0.0,63671.035047748286,21088.724226653772,1534.9174613537632,0.0,0.887059005566023,2.8138547822233897,0.0014959135982669303,355199.5581447347,1555241.6007247027,4.378500944224096,1555241.6007247027,4.378500944224096,0.85,0.09551998444608947,4.027634451161993,1.2669749511545523,1.0,0.0,4.02763445116086,1.2843419687305024,1.284649241164421,3.135951755234687,19314.021221534393,1969.482057739839,4632.441516551485,4632.441516551485,5.5580328725037,5.07171169652853,-2.2953238290107287,7.367035525539258,3.4775407703879586,3.4775407703879586,0.9935830772537024,0.0,0.0,0.00023923257614696456,1.0000903307332871,0.00023921096804481077,198.72815422642623,0.0,4.30971397541815e-06,12.213729406335036,0.005988091786564032,8.0655514690896e-05,0.00015857706145606856,0.0006386904358844943,0.0955199844457216,0.07173796914337875,0.023782015302342845,0.09552003571998752,0.07173796914365503,0.02378201530243445,0.3756378870476879,0.3756378870476879,0.12452859408653844,0.0,5.5419002141961755,5.20671314297806,6.555876616594617,5.53166039108288,5.195951475664913,6.547220822549775,24810.263796063264,21088.724226653772,0.85,1.0709879113965106,0.6666083970751928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500824483977282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.91833164473,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.85114959732,1534.9174613537632,0.3756378870476879,0.12452859408653844,6.112874298809886,3.4775407703879586
218.0,-29.7656934910935,5.071727615581152,35.00762141154234,24.18453093795108,5.061022298295839,-26.282988405749116,-39.80117269149048,1.5783172129515175,0.5681907711874032,-4.960818521720953,40.016482047358735,42443.07557024496,25748.08971368527,25748.08971368527,68191.16528393023,77418.20006199874,77418.20006199874,25748.08971368527,103166.28977568401,103166.28977568401,103166.28977568401,127976.63208094,91517.32613483231,56542.44833317103,38860.9753351792,24810.342305256003,0.0,63671.317640435205,21088.790959467602,1534.9231352510071,0.0,0.8870582105631146,2.813877339910353,0.0014959135982669303,355197.94184173184,1555244.008897421,4.378527648086436,1555244.008897421,4.378527648086436,0.85,0.09552102792018312,4.027634451161993,1.266974876425229,1.0,0.0,4.027634451162452,1.2843431250638062,1.2846503700207097,3.135948931841637,19313.998864063924,1969.4797779123273,4632.441516551485,4632.441516551485,5.558211500714821,5.071727615581152,-2.2952769812936946,7.367004596874847,3.4776671343098124,3.4776671343098124,0.9936191812313749,0.0,0.0,0.00023921096804481077,1.0000901072020831,0.00023918941535582518,198.72886933582373,0.0,4.294138257358361e-06,12.169587821353597,0.00599238592482139,8.06485184525685e-05,0.00015856244959224226,0.0006386315846383519,0.09552102791992535,0.07173806562933942,0.023782962290585935,0.09552106895963536,0.07173806562953301,0.02378296229065011,0.37563779164597155,0.37563779164597155,0.12453335363170683,0.0,5.539374452308323,5.204102117606624,6.553570630805666,5.52900929290837,5.193435784669077,6.544120023505968,24810.342305256003,21088.790959467602,0.85,1.0709871856118875,0.6665964698567978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500876480572515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.874190059745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.841598160956,1534.9231352510071,0.37563779164597155,0.12453335363170683,6.112874298809886,3.4776671343098124
219.0,-29.766558197416717,5.071736632237551,35.007665902407474,24.18425342710691,5.060845600811344,-26.283784435542817,-39.80193656226618,1.5780718389374457,0.565343869386254,-4.960945589906354,40.016538722736115,42442.49937762681,25748.918001232218,25748.918001232218,68191.41737885903,77417.78884454624,77417.78884454624,25748.918001232218,103166.70684577846,103166.70684577846,103166.70684577846,127977.14347412156,91517.19238004241,56542.14882513095,38861.15950545718,24810.436628343097,0.0,63671.59613380028,21088.87113409163,1534.9299760839024,0.0,0.8870573602722502,2.813899732632466,0.0014959135982669303,355196.18320618774,1555246.4534216067,4.378556209087422,1555246.4534216067,4.378556209087422,0.8499999999999999,0.09552206768859978,4.027634451161993,1.2669747890578584,1.0,0.0,4.027634451163028,1.2843443166680026,1.284651534227451,3.1359460223337594,19313.970636186546,1969.4768994699054,4632.441516551485,4632.441516551485,5.558390302226721,5.071736632237551,-2.2952415938411224,7.366978226078674,3.477791456051568,3.477791456051568,0.9936547017290194,0.0,0.0,0.00023918941535582518,1.0000898310576372,0.0002391679306476622,198.7295822532332,0.0,4.283141513253636e-06,12.138423048560805,0.005996669066334643,8.064155904721193e-05,0.00015854785630861325,0.000638572808226452,0.09552206768830292,0.07173816708255172,0.023783900605751196,0.09552216327036006,0.07173816708277467,0.023783900605825102,0.3756376947311546,0.3756376947311546,0.12453805862244806,0.0,5.536813725489537,5.201484275736959,6.5511447196868176,5.526289459292627,5.190771090622206,6.541194462254509,24810.436628343097,21088.87113409163,0.85,1.0709864605178223,0.6665845047835398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500928348489266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.84302528696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.832060968041,1534.9299760839024,0.3756376947311546,0.12453805862244806,6.112874298809886,3.477791456051568
220.0,-29.76741980012778,5.071738904004492,35.007709198284466,24.18398157404738,5.0606657921276526,-26.284577982822917,-39.80270001394672,1.5778239748228549,0.5626182339059369,-4.961075127830847,40.01659289744444,42441.93502973144,25749.7273879671,25749.7273879671,68191.66241769854,77417.41330205718,77417.41330205718,25749.7273879671,103167.14069002427,103167.14069002427,103167.14069002427,127977.6633804923,91517.09178755776,56541.858524389,38861.37029240973,24810.52269046803,0.0,63671.89298287776,21088.944286897826,1534.9364294291472,0.0,0.8870565064723065,2.813920253890324,0.0014959135982669303,355194.39039625786,1555248.7900895674,4.378584887994765,1555248.7900895674,4.378584887994765,0.85,0.09552309419964347,4.027634451161993,1.2669747418025508,1.0,0.0,4.027634451160822,1.2843455197751568,1.2846527100271654,3.135943084744897,19313.949406948144,1969.4747346900465,4632.441516551485,4632.441516551485,5.558565023641336,5.071738904004492,-2.29521190006049,7.366950804064981,3.4779137221022167,3.4779137221022167,0.9936896348863477,0.0,0.0,0.0002391679306476622,1.0000895092529702,0.00023914652482087502,198.73029261630697,0.0,4.26964707806347e-06,12.100179819231874,0.0060009387134127064,8.063460401481606e-05,0.00015853332663284613,0.0006385142880037682,0.09552309419934171,0.07173826594071056,0.023784828258631156,0.09552316956336367,0.07173826594093718,0.023784828258706283,0.37563759445163936,0.37563759445163936,0.12454271115685371,0.0,5.534246786111169,5.1988991709383185,6.548594856951297,5.523693361736775,5.188312229809981,6.538144029329999,24810.52269046803,21088.944286897826,0.85,1.0709853158604252,0.6665725336789445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500980057443504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.804782057625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.822548234995,1534.9364294291472,0.37563759445163936,0.12454271115685371,6.112874298809886,3.4779137221022167
221.0,-29.768279447487647,5.071734101871882,35.00775120950524,24.183673853427194,5.060447051841546,-26.285373663213296,-39.80347128873689,1.5775412675672236,0.560099383449085,-4.961230157265855,40.01664207037645,42441.41171831085,25750.576255913227,25750.576255913227,68191.98797422407,77417.04994229137,77417.04994229137,25750.576255913227,103167.6261982046,103167.6261982046,103167.6261982046,127978.22140542316,91516.98682840953,56541.59303743851,38861.54865663446,24810.595207218554,0.0,63672.143863853016,21089.00592613577,1534.942718368939,0.0,0.8870555412716041,2.813935103258713,0.0014959135982669303,355192.24479216186,1555250.911022803,4.37861730886846,1555250.911022803,4.37861730886846,0.85,0.09552411660707352,4.027634451161993,1.2669747176254171,1.0,0.0,4.027634451162354,1.2843468856127633,1.284654048697515,3.135939749828882,19313.92725616036,1969.4724759383034,4632.441516551485,4632.441516551485,5.558748267821124,5.071734101871882,-2.2952048551638065,7.366938957035688,3.4780339684723063,3.4780339684723063,0.9937239909920875,0.0,0.0,0.00023914652482087502,1.0000893067374637,0.0002391251693321565,198.73100137170908,0.0,4.2539862211074e-06,12.05579695061837,0.006005192699633814,8.062757827708538e-05,0.00015851894654378965,0.0006384563702616736,0.09552411660667745,0.07173836892748402,0.023785747679193427,0.09552396109003616,0.07173836892778147,0.023785747679292053,0.37563749172118654,0.37563749172118654,0.1245473125891854,0.0,5.531730150750718,5.196357945334739,6.546115189695627,5.52132954071493,5.185897952372557,6.5358956183042665,24810.595207218554,21089.00592613577,0.85,1.0709862089775966,0.6665616884058625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501031581153367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.760399189014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.813068854104,1534.942718368939,0.37563749172118654,0.1245473125891854,6.112874298809886,3.4780339684723063
222.0,-29.769136316727053,5.071723402947674,35.00779204682172,24.183428787533217,5.060297103574645,-26.286159963163907,-39.80422611404208,1.5773207500115918,0.5570663600223043,-4.961339249146302,40.016691899948825,42440.83191713075,25751.28387090492,25751.28387090492,68192.11578803568,77416.66174355173,77416.66174355173,25751.28387090492,103167.94561445665,103167.94561445665,103167.94561445665,127978.60335756288,91516.88375991746,56541.297556579426,38861.76244815337,24810.65774310623,0.0,63672.4201912596,21089.059081640295,1534.9474014356817,0.0,0.8870548070206242,2.8139620257100044,0.0014959135982669303,355190.7349689443,1555253.0602805614,4.37864197222527,1555253.0602805614,4.37864197222527,0.85,0.09552510723852495,4.027634451161993,1.266974633554928,1.0,0.0,4.027634451163003,1.284347960612872,1.2846550965254135,3.135937125045198,19313.90550438042,1969.4702578740364,4632.441516551485,4632.441516551485,5.558901019882682,5.071723402947674,-2.2951678102609563,7.36689121320863,3.478152084668977,3.478152084668977,0.9937577384768506,0.0,0.0,0.0002391251693321565,1.000089018737454,0.0002391038846062285,198.73170784105258,0.0,4.243997657813393e-06,12.027489362243156,0.006009436697291627,8.062070292980648e-05,0.00015850446640235002,0.0006383980495451536,0.0955251072383002,0.07173845349650722,0.02378665374179298,0.09552508739357765,0.071738453496676,0.023786653741848948,0.375637387968585,0.375637387968585,0.12455187569847521,0.0,5.529114398601109,5.193815083727316,6.543241051107145,5.51840560916861,5.183436076638657,6.531532927673538,24810.65774310623,21089.059081640295,0.85,1.070983568446115,0.6665496896402983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501082988281604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.732091600636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.803599925322,1534.9474014356817,0.375637387968585,0.12455187569847521,6.112874298809886,3.478152084668977
223.0,-29.76999026029016,5.071705926665085,35.00783178591496,24.18312585158276,5.060080633399593,-26.286950282509967,-39.80498900692908,1.5770406556193801,0.5545103730013352,-4.961498973393652,40.01674158611883,42440.2985148355,25752.097153910636,25752.097153910636,68192.39566874613,77416.3086354756,77416.3086354756,25752.097153910636,103168.40578938623,103168.40578938623,103168.40578938623,127979.1526950305,91516.78766800345,56541.020318767056,38861.96372137377,24810.746905644257,0.0,63672.71062701803,21089.134869797617,1534.9548028613558,0.0,0.8870538161062829,2.8139768148151334,0.0014959135982669303,355188.52440675616,1555255.203355302,4.3786752569017375,1555255.203355302,4.3786752569017375,0.85,0.0955261142954208,4.027634451161993,1.266974655534141,1.0,0.0,4.027634451159991,1.284349313990374,1.2846564228881128,3.135933820565095,19313.885224951417,1969.468189947782,4632.441516551485,4632.441516551485,5.559076582380946,5.071705926665085,-2.295171558827794,7.3668774854928785,3.478268413996627,3.478268413996627,0.9937909754276077,0.0,0.0,0.0002391038846062285,1.0000887154012863,0.0002390826742908382,198.73241190263693,0.0,4.229949934601616e-06,11.98767811466098,0.006013666647226229,8.061375464942887e-05,0.00015849012995679962,0.0006383403075831476,0.09552611429500499,0.07173855834083208,0.023787555954172906,0.09552594334496682,0.07173855834114434,0.023787555954276444,0.3756372816048631,0.3756372816048631,0.12455638256495916,0.0,5.526561840835939,5.1913268673133075,6.540456499344259,5.516009346394981,5.181069975969592,6.52900836037071,24810.746905644257,21089.134869797617,0.85,1.070983078892361,0.6665382719991655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501134229623547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.692280353054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.794157996645,1534.9548028613558,0.3756372816048631,0.12455638256495916,6.112874298809886,3.478268413996627
224.0,-29.770841644568833,5.071682546004009,35.00787035226348,24.182858399022393,5.059905387440149,-26.287734175155418,-39.80574341313911,1.576797918026679,0.5515820852466504,-4.96162688603753,40.01678690522058,42439.74081073389,25752.805679329034,25752.805679329034,68192.54649006293,77415.93228966814,77415.93228966814,25752.805679329034,103168.73796899717,103168.73796899717,103168.73796899717,127979.53918143307,91516.68399683759,56540.734541983584,38862.16606094889,24810.80121243589,0.0,63672.967273384784,21089.181030570508,1534.9594953062203,0.0,0.8870530025554688,2.8140001772637873,0.0014959135982669303,355186.75412068336,1555257.158070645,4.378702583999539,1555257.158070645,4.378702583999539,0.8500000000000001,0.09552708890574406,4.027634451161993,1.2669745258567855,1.0,0.0,4.0276344511625615,1.284350492573606,1.284657574510266,3.135930942877861,19313.863345981998,1969.4659589137982,4632.441516551485,4632.441516551485,5.559229530975304,5.071682546004009,-2.295155613591092,7.366838159595101,3.4783826809896254,3.4783826809896254,0.993823623139893,0.0,0.0,0.0002390826742908382,1.0000884501250407,0.00023906152926868196,198.73311385850363,0.0,4.215177134729648e-06,11.945811999823823,0.006017881824360959,8.060688420843648e-05,0.00015847579008240173,0.0006382825518109973,0.09552708890545863,0.07173864474261454,0.023788444162844095,0.09552694084819055,0.07173864474282889,0.02378844416291517,0.3756371747721456,0.3756371747721456,0.1245608479560401,0.0,5.523947466081381,5.188842611089228,6.5374109952754225,5.5132089712842,5.178662172621159,6.524980912257945,24810.80121243589,21089.181030570508,0.85,1.0709811307720745,0.666526826502613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501185296351813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.65041423822,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.784746116706,1534.9594953062203,0.3756371747721456,0.1245608479560401,6.112874298809886,3.4783826809896254
225.0,-29.771690556927435,5.071653569922429,35.00790798000371,24.182608897704654,5.05974925573391,-26.288513931359887,-39.806493383925385,1.5765726301664384,0.5485228813790286,-4.961748670230798,40.016836698663454,42439.175522785845,25753.47712978967,25753.47712978967,68192.65265257552,77415.55127060975,77415.55127060975,25753.47712978967,103169.02840039942,103169.02840039942,103169.02840039942,127979.91404916765,91516.58239262395,56540.447946568966,38862.371606727764,24810.88564876823,0.0,63673.25725549599,21089.252801452996,1534.9657977761626,0.0,0.8870522039528487,2.814025965899774,0.0014959135982669303,355185.06865760783,1555259.305776581,4.378729409022043,1555259.305776581,4.378729409022043,0.85,0.09552805717032632,4.027634451161993,1.2669744307966906,1.0,0.0,4.027634451162145,1.2843515894463275,1.2846586444861876,3.1359282647038027,19313.841903226297,1969.4637723612343,4632.441516551485,4632.441516551485,5.559374476239747,5.071653569922429,-2.295138494888145,7.366792064810573,3.4784951377013096,3.4784951377013096,0.9938557536289456,0.0,0.0,0.00023906152926868196,1.00008819392008,0.00023904044735457208,198.73381378064502,0.0,4.202216095715792e-06,11.909080415258554,0.006022084040456675,8.060005469775271e-05,0.00015846147457092925,0.0006382248941638048,0.09552805717005637,0.07173873358704438,0.023789323583011984,0.09552812252550448,0.07173873358724711,0.02378932358307921,0.3756370661456722,0.3756370661456722,0.12456526247932424,0.0,5.521266046642381,5.186364500283162,6.534076923571433,5.510271551609833,5.176220325138445,6.520504560868744,24810.88564876823,21089.252801452996,0.85,1.0709779205883083,0.6665149130425974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501236210373718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.61368265365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.77535704298,1534.9657977761626,0.3756370661456722,0.12456526247932424,6.112874298809886,3.4784951377013096
226.0,-29.772537211884174,5.071618500996221,35.00794462357968,24.182314029336,5.059547279504331,-26.289296240326205,-39.80724747581405,1.5763063079462902,0.5456912707463175,-4.961902397412034,40.01688328794875,42438.63716874926,25754.208271144933,25754.208271144933,68192.84543989418,77415.1722586614,77415.1722586614,25754.208271144933,103169.38052980634,103169.38052980634,103169.38052980634,127980.35014242379,91516.46332404093,56540.16887472687,38862.54938812673,24810.969612617453,0.0,63673.519000744185,21089.324170724834,1534.9728301202983,0.0,0.8870512546777886,2.814045058550771,0.0014959135982669303,355182.94112045085,1555261.315281847,4.378761295167105,1555261.315281847,4.378761295167105,0.85,0.09552902593660742,4.027634451161993,1.2669744115648793,1.0,0.0,4.027634451162558,1.2843528780272881,1.2846599062971877,3.1359251184520796,19313.816774755283,1969.4612099703043,4632.441516551485,4632.441516551485,5.559532306911252,5.071618500996221,-2.2951482032185306,7.366766704214752,3.4786058674933726,3.4786058674933726,0.9938873907123922,0.0,0.0,0.00023904044735457208,1.0000879599974357,0.00023901942320671973,198.73451184589365,0.0,4.189689192853709e-06,11.87357917254741,0.006026273729649529,8.059318819811744e-05,0.00015844725915645463,0.0006381676396707293,0.09552902593622538,0.07173883131513181,0.023790194621093563,0.0955291060948954,0.07173883131541871,0.023790194621188705,0.37563695480084536,0.37563695480084536,0.12456961677159838,0.0,5.518597462078844,5.183899370787003,6.530755771186023,5.507593668158336,5.173746277297539,6.5171730541839565,24810.969612617453,21089.324170724834,0.85,1.0709765458242881,0.6665037182608559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450128697691077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.57818141094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.765989110576,1534.9728301202983,0.37563695480084536,0.12456961677159838,6.112874298809886,3.4786058674933726
227.0,-29.77338097725684,5.071577234294756,35.007980067862206,24.18200260670858,5.059316863108763,-26.290078792245605,-39.80800156770272,1.576014678097368,0.5431530002492195,-4.962070061234764,40.01692164274016,42438.11140259593,25754.95200417592,25754.95200417592,68193.06340677185,77414.84130573622,77414.84130573622,25754.95200417592,103169.79330991214,103169.79330991214,103169.79330991214,127980.80804259307,91516.37963444069,56539.88953122436,38862.76678135147,24811.014732680924,0.0,63673.781514032395,21089.362522778785,1534.9779837998938,0.0,0.8870502643757328,2.8140586939659977,0.0014959135982669303,355180.6207158401,1555262.969615529,4.378794559458262,1555262.969615529,4.378794559458262,0.85,0.09552997928463247,4.027634451161993,1.2669743967289104,1.0,0.0,4.0276344511632685,1.2843542848055953,1.2846612864079292,3.1359216836121124,19313.799112735287,1969.45940894549,4632.441516551485,4632.441516551485,5.559692855733796,5.071577234294756,-2.295171707113901,7.366748941408657,3.478714710983837,3.478714710983837,0.9939184888525249,0.0,0.0,0.00023901942320671973,1.000087660388261,0.00023899847250782592,198.7352075329773,0.0,4.1782237604112615e-06,11.841086137005515,0.00603045195340994,8.058632223924872e-05,0.00015843310096747102,0.0006381106156610127,0.09552997928420076,0.07173892443508292,0.023791054849117838,0.09552978307150582,0.07173892443540711,0.02379105484922537,0.3756368404167946,0.3756368404167946,0.12457392144012201,0.0,5.515993726276577,5.181493656144482,6.5275163830996235,5.505223061484003,5.171551671816189,6.5142336477291565,24811.014732680924,21089.362522778785,0.85,1.0709755535996162,0.6664927132251984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450133760878872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.5456883754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.75663810438,1534.9779837998938,0.3756368404167946,0.12457392144012201,6.112874298809886,3.478714710983837
228.0,-29.774222529837903,5.071531313495152,35.00801454914685,24.18176990412178,5.059186552774362,-26.29084934101689,-39.80874256286768,1.5758133639534715,0.539702221803168,-4.962173109393332,40.01696448167013,42437.540757529045,25755.51049595242,25755.51049595242,68193.05125348146,77414.42381857497,77414.42381857497,25755.51049595242,103169.93431452739,103169.93431452739,103169.93431452739,127980.99909289755,91516.24904704055,56539.60513776932,38862.937676968024,24811.064778370157,0.0,63674.00245533818,21089.405061614634,1534.9819486692065,0.0,0.887049586069742,2.814091787173997,0.0014959135982669303,355179.1945737619,1555264.8173623807,4.378817343816547,1555264.8173623807,4.378817343816547,0.85,0.09553089699529602,4.027634451161993,1.2669742725463586,1.0,0.0,4.027634451162938,1.2843552692052382,1.2846622441333335,3.135919280071395,19313.77155331016,1969.4565986662274,4632.441516551485,4632.441516551485,5.559813416732679,5.071531313495152,-2.295150965814302,7.366682279309454,3.478821626363889,3.478821626363889,0.9939490361039683,0.0,0.0,0.00023899847250782592,1.0000874310900085,0.0002389775784376555,198.7359013998747,0.0,4.163641492622648e-06,11.799759990092586,0.006034615594902562,8.057957605194051e-05,0.0001584188964558854,0.0006380534050807885,0.09553089699509493,0.07173899606860379,0.023791900926491145,0.09553108020488066,0.07173899606875479,0.02379190092654122,0.37563672556244626,0.37563672556244626,0.12457818915591114,0.0,5.51321638091963,5.1790321622824536,6.523746435304872,5.501875331196516,5.16899016295929,6.508467114983375,24811.064778370157,21089.405061614634,0.85,1.0709716465729164,0.6664814385949009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501388068198577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.50436222849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.74731676435,1534.9819486692065,0.37563672556244626,0.12457818915591114,6.112874298809886,3.478821626363889
229.0,-29.775061698807104,5.071479437416535,35.008048169065475,24.181462183501594,5.058965377515803,-26.291626831667198,-39.8094920796342,1.5755305103759134,0.5370025624372374,-4.962345155014002,40.01700835487595,42437.01595932499,25756.22512943406,25756.22512943406,68193.24108875905,77414.07049444303,77414.07049444303,25756.22512943406,103170.29562387709,103170.29562387709,103170.29562387709,127981.45160902392,91516.14487151444,56539.32879163568,38863.128977643064,24811.155985146837,0.0,63674.2849627899,21089.482587374812,1534.9898888231137,0.0,0.8870485535473553,2.814107023048936,0.0014959135982669303,355176.81354657526,1555266.7097217748,4.378852026380457,1555266.7097217748,4.378852026380457,0.85,0.09553184112274724,4.027634451161993,1.2669742505671455,1.0,0.0,4.02763445116164,1.2843566346905557,1.2846635831081823,3.1359159460661674,19313.749567899547,1969.4543567782625,4632.441516551485,4632.441516551485,5.559967683867859,5.071479437416535,-2.295183961313397,7.366663398729932,3.478927068979833,3.478927068979833,0.9939791625656665,0.0,0.0,0.0002389775784376555,1.0000871840391539,0.00023895674522342384,198.73659330570823,0.0,4.152401869232089e-06,11.76790689740374,0.006038767996771794,8.057275281315916e-05,0.00015840482562449635,0.0006379967329155295,0.09553184112228855,0.07173909644808604,0.023792744674202504,0.09553198038992361,0.0717390964484305,0.02379274467431674,0.3756366053441107,0.3756366053441107,0.12458239296263161,0.0,5.510515289719706,5.176620005817995,6.520134929131984,5.499347717451258,5.166643930923726,6.505355351349351,24811.155985146837,21089.482587374812,0.85,1.070969876279097,0.6664702396599258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450143839561129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.4725091358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.738011628402,1534.9898888231137,0.3756366053441107,0.12458239296263161,6.112874298809886,3.478927068979833
230.0,-29.775898470205906,5.07142178228577,35.008080592755896,24.181151564139896,5.058729317891094,-26.292403652259694,-39.81024529840795,1.5752344999448153,0.5345111852378182,-4.962517554180098,40.01704075165743,42436.51674816319,25756.918615691808,25756.918615691808,68193.435363855,77413.76554410423,77413.76554410423,25756.918615691808,103170.68415979604,103170.68415979604,103170.68415979604,127981.86650030171,91516.08207781937,56539.071036780726,38863.345601154055,24811.182340505668,0.0,63674.52794165972,21089.504989429817,1534.994145229997,0.0,0.8870475607126477,2.8141194959731832,0.0014959135982669303,355174.42763905716,1555268.1070758468,4.378885375881774,1555268.1070758468,4.378885375881774,0.85,0.09553275830317154,4.027634451161993,1.2669743066141383,1.0,0.0,4.0276344511631965,1.2843580615621941,1.284664983562129,3.1359124621860426,19313.73631579302,1969.4530054394743,4632.441516551485,4632.441516551485,5.560117385975324,5.07142178228577,-2.2952206548297647,7.3666424371155355,3.4790306385519423,3.4790306385519423,0.9940087538719835,0.0,0.0,0.00023895674522342384,1.0000869355329918,0.00023893597319724302,198.73728323893292,0.0,4.140322024005999e-06,11.733672616033001,0.0060429083187958,8.056589641116391e-05,0.00015839084881225993,0.0006379404394250488,0.09553275830273208,0.07173918276464726,0.02379357553808482,0.09553256179322236,0.07173918276497726,0.023793575538194278,0.3756364821867249,0.3756364821867249,0.12458655274092371,0.0,5.507890682101561,5.174285961224314,6.516595377616568,5.497028739417942,5.164621654614052,6.50210292630976,24811.182340505668,21089.504989429817,0.85,1.0709688405752393,0.6664598563972809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501488580808561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.43827485443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.728726192392,1534.994145229997,0.3756364821867249,0.12458655274092371,6.112874298809886,3.4790306385519423
231.0,-29.776732166352367,5.071359620867465,35.008112052747855,24.180906603019707,5.0585760198800775,-26.29316942806397,-39.81098175337536,1.5750132815916615,0.5312715484966475,-4.9626377096252305,40.01707752902129,42435.96130562552,25757.459370196608,25757.459370196608,68193.42067582213,77413.39149071809,77413.39149071809,25757.459370196608,103170.8508609147,103170.8508609147,103170.8508609147,127982.06894423315,91515.98244591849,56538.78912302757,38863.54813654546,24811.218083318458,0.0,63674.766219863915,21089.53537082069,1534.99775380454,0.0,0.8870468174103117,2.814147839087913,0.0014959135982669303,355172.76476269803,1555269.6933765255,4.378910343577863,1555269.6933765255,4.378910343577863,0.85,0.09553364743994966,4.027634451161993,1.2669742340827361,1.0,0.0,4.027634451161184,1.2843591386521784,1.284666034229374,3.135909832345367,19313.71528927813,1969.450861331661,4632.441516551485,4632.441516551485,5.560234118049085,5.071359620867465,-2.295222049292281,7.366581670159746,3.4791323783165224,3.4791323783165224,0.9940378223761492,0.0,0.0,0.00023893597319724302,1.0000866166109144,0.00023891527916546605,198.73797064074634,0.0,4.128176050544359e-06,11.699250927242714,0.006047036494846345,8.055919312828048e-05,0.00015837678006896255,0.0006378837756698596,0.09553364743970201,0.07173925282837376,0.023794394611328252,0.09553366850800797,0.07173925282855972,0.02379439461138994,0.37563635980878146,0.37563635980878146,0.12459067925405154,0.0,5.50514703377263,5.171934953150924,6.512627628335508,5.493909258121903,5.162302310350242,6.496523978846255,24811.218083318458,21089.53537082069,0.85,1.0709646022155097,0.6664486393102333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45015386229528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.40385316564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.719460815408,1534.99775380454,0.37563635980878146,0.12459067925405154,6.112874298809886,3.4791323783165224
232.0,-29.77756351789583,5.071291843200062,35.008142627698035,24.18058473793792,5.0583436246574065,-26.293941003800633,-39.81172655532134,1.5747211105622552,0.5284835928011944,-4.962817555257621,40.01711467004901,42435.450812021365,25758.133320088287,25758.133320088287,68193.58413210965,77413.02640061233,77413.02640061233,25758.133320088287,103171.15972070061,103171.15972070061,103171.15972070061,127982.44638218718,91515.85880759469,56538.51939627589,38863.71045702088,24811.286661486567,0.0,63674.997118507454,21089.59366226358,1535.004638777406,0.0,0.8870457695853369,2.814163322499379,0.0014959135982669303,355170.2758228221,1555271.2953641836,4.3789455403076465,1555271.2953641836,4.3789455403076465,0.85,0.0955345591656102,4.027634451161993,1.2669742274889724,1.0,0.0,4.027634451160233,1.2843605472923785,1.2846674166261849,3.1359063929928714,19313.689196399915,1969.4482005985649,4632.441516551485,4632.441516551485,5.56037960286293,5.071291843200062,-2.2952702377546745,7.366562080954736,3.4792326625924765,3.4792326625924765,0.9940664750264219,0.0,0.0,0.00023891527916546605,1.000086373597049,0.00023889464497566372,198.7386561135451,0.0,4.1126898797303676e-06,11.655363119155862,0.006051149184726075,8.05524143947885e-05,0.00015836286477067754,0.0006378277299350887,0.09553455916512524,0.07173934763987118,0.023795211525254056,0.09553450978533681,0.07173934764023536,0.02379521152537484,0.3756362354692444,0.3756362354692444,0.12459475081801583,0.0,5.50245324562195,5.16959952852676,6.508814186074289,5.491301148058824,5.159915541019927,6.4932118330888215,24811.286661486567,21089.59366226358,0.85,1.070963285717823,0.6664382054551722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501588481512793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.35996535755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.7102291536,1535.004638777406,0.3756362354692444,0.12459475081801583,6.112874298809886,3.4792326625924765
233.0,-29.778392443105965,5.071219026611348,35.00817212405033,24.180286202486627,5.058129699404957,-26.294708548026467,-39.812470763549186,1.5744458043254153,0.5256202867741422,-4.962978151720438,40.01714440319778,42434.94829926868,25758.73799064568,25758.73799064568,68193.68628991436,77412.68095370689,77412.68095370689,25758.73799064568,103171.41894435257,103171.41894435257,103171.41894435257,127982.72543000901,91515.7613122933,56538.26412714136,38863.885761279926,24811.30648565645,0.0,63675.19224693638,21089.61051280798,1535.008308218423,0.0,0.8870448463142376,2.814182035127874,0.0014959135982669303,355168.0532897836,1555272.5778319489,4.378976553285307,1555272.5778319489,4.378976553285307,0.85,0.09553544102713932,4.027634451161993,1.2669742186972872,1.0,0.0,4.0276344511625375,1.284361876967597,1.2846687201159532,3.135903146449126,19313.668620797238,1969.4461024710008,4632.441516551485,4632.441516551485,5.560510132423903,5.071219026611348,-2.295307460083609,7.366526486694957,3.4793311490309224,3.4793311490309224,0.994094614008835,0.0,0.0,0.00023889464497566372,1.0000861220864194,0.0002388740726421363,198.7393395899045,0.0,4.100811151307646e-06,11.621698802805868,0.006055249995877383,8.054564159162486e-05,0.00015834900338403886,0.0006377719013367219,0.09553544102675687,0.07173942526098333,0.023796015765773542,0.09553527397762397,0.07173942526127051,0.0237960157658688,0.37563610893848964,0.37563610893848964,0.12459878513877563,0.0,5.499750236558043,5.167283392313266,6.504905463684452,5.488598438494591,5.157713225032637,6.488959411200085,24811.30648565645,21089.61051280798,0.85,1.0709616081794457,0.6664282713855547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501638200181275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.3263010412,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.701016672134,1535.008308218423,0.37563610893848964,0.12459878513877563,6.112874298809886,3.4793311490309224
234.0,-29.779219434987688,5.071141434106347,35.00820067783191,24.18000135747718,5.057928839811398,-26.295473045448798,-39.81320693911982,1.5741824502726016,0.5226777154913975,-4.963133682567219,40.01717594129775,42434.420844712804,25759.31110060004,25759.31110060004,68193.73194531284,77412.33795614859,77412.33795614859,25759.31110060004,103171.64905674863,103171.64905674863,103171.64905674863,127982.98907951769,91515.67077564099,56537.988565701045,38864.09134437772,24811.34002276905,0.0,63675.43136714677,21089.639019353694,1535.012668919304,0.0,0.8870439422429895,2.814202375242448,0.0014959135982669303,355165.9008714257,1555273.9381528094,4.379006921376265,1555273.9381528094,4.379006921376265,0.85,0.09553631526988857,4.027634451161993,1.2669741522101687,1.0,0.0,4.027634451161247,1.2843631506401307,1.2846699676690536,3.1359000366482075,19313.649513761735,1969.4441540956122,4632.441516551485,4632.441516551485,5.5606338490325875,5.071141434106347,-2.2953438922360556,7.366485326342403,3.4794280024319937,3.4794280024319937,0.994122286409141,0.0,0.0,0.0002388740726421363,1.00008592179472,0.00023885354991645224,198.74002147629102,0.0,4.088531979064735e-06,11.58689962866946,0.006059338527856448,8.053894240905713e-05,0.00015833513023307916,0.0006377160253559704,0.09553631526951818,0.07173950252393868,0.0237968127455795,0.09553613851128435,0.07173950252421679,0.023796812745671768,0.3756359802679746,0.3756359802679746,0.12460278134234921,0.0,5.497028411377983,5.164991395365234,6.500848085560676,5.485811398058615,5.155527436930697,6.484317310890731,24811.34002276905,21089.639019353694,0.85,1.0709583034014165,0.6664174852627189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45016877740676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.29150186706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.691825086495,1535.012668919304,0.3756359802679746,0.12460278134234921,6.112874298809886,3.4794280024319937
235.0,-29.780043512262388,5.071059113392436,35.00822835004045,24.179706524033122,5.057724121013941,-26.296235305342847,-39.8139427305199,1.573915914094457,0.5196340777371802,-4.963294057790837,40.0172073709602,42433.90459225071,25759.878485669386,25759.878485669386,68193.78307792009,77411.97028021453,77411.97028021453,25759.878485669386,103171.84876588391,103171.84876588391,103171.84876588391,127983.2284200555,91515.55282085534,56537.72118803517,38864.257369800194,24811.37965417158,0.0,63675.63702397177,21089.67270604584,1535.0175076110752,0.0,0.8870430139496011,2.81422347296219,0.0014959135982669303,355163.68142161594,1555275.2937973705,4.379038103141797,1555275.2937973705,4.379038103141797,0.85,0.09553718362504304,4.027634451161993,1.2669741362752394,1.0,0.0,4.027634451161429,1.284364439089489,1.2846712300661738,3.135896890774445,19313.624620348735,1969.4416156739292,4632.441516551485,4632.441516551485,5.5607563298167095,5.071059113392436,-2.295386724855511,7.366445838247946,3.4795232937373375,3.4795232937373375,0.9941495124963822,0.0,0.0,0.00023885354991645224,1.0000856195419203,0.0002388331011357376,198.74070096356684,0.0,4.078686943198875e-06,11.558998797025613,0.006063417214799647,8.053224723711183e-05,0.00015832130267934042,0.000637660333024157,0.09553718362465234,0.07173958131908868,0.023797602305563662,0.09553705590662818,0.07173958131938206,0.02379760230566098,0.3756358498060093,0.3756358498060093,0.12460673542791102,0.0,5.494276073949436,5.162694243490762,6.496683753855621,5.482928135528027,5.153200450169663,6.47971581433967,24811.37965417158,21089.67270604584,0.85,1.0709556474833126,0.6664072253611808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501737232653393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.26360103542,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.682644601027,1535.0175076110752,0.3756358498060093,0.12460673542791102,6.112874298809886,3.4795232937373375
236.0,-29.780865332525615,5.070972590274899,35.008255238818485,24.17944905990737,5.057548964232759,-26.296992577133704,-39.81467027971519,1.5736762088409686,0.5165479229296466,-4.963436393807203,40.017239896118944,42433.363601596604,25760.38277410438,25760.38277410438,68193.74637570098,77411.63409863687,77411.63409863687,25760.38277410438,103172.01687274125,103172.01687274125,103172.01687274125,127983.43949880704,91515.47741867867,56537.44031737649,38864.485668113535,24811.422626065785,0.0,63675.90829417932,21089.709232155918,1535.0221464416245,0.0,0.8870421733242042,2.8142472300484034,0.0014959135982669303,355161.71162743383,1555276.6966945287,4.379066340140912,1555276.6966945287,4.379066340140912,0.85,0.0955380349636046,4.027634451161993,1.2669740928662945,1.0,0.0,4.027634451161825,1.284365601950956,1.2846723669403308,3.135894051541089,19313.608707323125,1969.439992996908,4632.441516551485,4632.441516551485,5.560865190000523,5.070972590274899,-2.2954190124099996,7.3663916026848995,3.4796170293788182,3.4796170293788182,0.9941762941082338,0.0,0.0,0.0002388331011357376,1.0000853856091938,0.00023881270996701387,198.74137859390942,0.0,4.064005013079204e-06,11.517390207066464,0.006067481219812726,8.052562756919152e-05,0.00015830747356654606,0.0006376046344130375,0.09553803496328665,0.07173965332960323,0.023798381633683415,0.09553806058759243,0.071739653329842,0.023798381633762612,0.3756357160701535,0.3756357160701535,0.12461064662562742,0.0,5.491478456070013,5.160425216157137,6.492252056538746,5.479984316736875,5.151078277074873,6.474249785859172,24811.422626065785,21089.709232155918,0.85,1.0709505086389894,0.666395890350817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501786517250064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.22199244546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.673494938459,1535.0221464416245,0.3756357160701535,0.12461064662562742,6.112874298809886,3.4796170293788182
237.0,-29.781685047655298,5.070881408454962,35.008281351697384,24.179145076219015,5.057335436726161,-26.297751791450878,-39.81540558217091,1.5734021805215181,0.5135215263219379,-4.963606827829818,40.01727107378396,42432.86421231619,25760.941818392515,25760.941818392515,68193.80603070871,77411.26487241186,77411.26487241186,25760.941818392515,103172.20669080438,103172.20669080438,103172.20669080438,127983.68069610017,91515.35258710524,56537.184706620385,38864.630978316505,24811.474005295786,0.0,63676.10498361229,21089.752904501416,1535.0279288290956,0.0,0.8870411948330432,2.8142669320790876,0.0014959135982669303,355159.3529950276,1555278.0414715717,4.379099208161206,1555278.0414715717,4.379099208161206,0.85,0.09553888900005827,4.027634451161993,1.2669740631943571,1.0,0.0,4.027634451162913,1.2843669251602159,1.2846736642745273,3.1358908208100837,19313.58236261913,1969.437306584729,4632.441516551485,4632.441516551485,5.560985870269476,5.070881408454962,-2.295474593201515,7.366356001656477,3.479709360094015,3.479709360094015,0.9942026743125758,0.0,0.0,0.00023881270996701387,1.00008516745247,0.0002387923726289678,198.74205449251716,0.0,4.052568983295347e-06,11.484980498659013,0.006071533788796021,8.051893786865442e-05,0.00015829377209835945,0.0006375494499077375,0.09553888899962741,0.07173973489257118,0.02379915410705623,0.09553898393531983,0.07173973489289472,0.023799154107163562,0.375635579889973,0.375635579889973,0.12461450451666588,0.0,5.488679825868132,5.158151227539236,6.4878318549521055,5.477128354151773,5.1487309470724085,6.46982104056724,24811.474005295786,21089.752904501416,0.85,1.070948137425477,0.6663859892692358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450183566718263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.18958273705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.66436302211,1535.0279288290956,0.375635579889973,0.12461450451666588,6.112874298809886,3.479709360094015
238.0,-29.782502456364078,5.070785346473378,35.00830647669918,24.178820032998942,5.057088411037672,-26.29851227949307,-39.81614109417421,1.5730982341667274,0.5108391197551896,-4.963794820274993,40.01729452528515,42432.37551509292,25761.527437790115,25761.527437790115,68193.90295288304,77410.94618375074,77410.94618375074,25761.527437790115,103172.47362154085,103172.47362154085,103172.47362154085,127983.96393726493,91515.26380089257,56536.92523870869,38864.82062464876,24811.49031572407,0.0,63676.31094037283,21089.766768365458,1535.032128936993,0.0,0.8870401550746714,2.8142800911567276,0.0014959135982669303,355156.7513862838,1555279.052998846,4.379134134232626,1555279.052998846,4.379134134232626,0.85,0.09553973117898806,4.027634451161993,1.2669741120981053,1.0,0.0,4.0276344511597975,1.2843683881319239,1.2846751014736357,3.135887248844601,19313.563624999893,1969.435395879316,4632.441516551485,4632.441516551485,5.561112287277766,5.070785346473378,-2.295545935289642,7.36633128176302,3.4798001412287927,3.4798001412287927,0.994228611779655,0.0,0.0,0.0002387923726289678,1.0000849283767679,0.0002387720941025982,198.74272849338539,0.0,4.041884346186191e-06,11.454700237091666,0.0060755756731422075,8.051224677564917e-05,0.0001582801258533186,0.0006374944878210821,0.09553973117849517,0.07173981381019592,0.02379991736829924,0.09553958008538238,0.07173981381056604,0.02379991736842202,0.3756354399406632,0.3756354399406632,0.12461831750530473,0.0,5.485948679229125,5.155926071679346,6.483536130261655,5.474633940030174,5.146667687719457,6.465989117991853,24811.49031572407,21089.766768365458,0.85,1.0709461956227415,0.6663761591783646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45018846915318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.159302475484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.655245884594,1535.032128936993,0.3756354399406632,0.12461831750530473,6.112874298809886,3.4798001412287927
239.0,-29.783317146712562,5.070685483902796,35.00833072450521,24.178558063600235,5.05690761364059,-26.29926369728382,-39.8168676654808,1.5728541642120246,0.507726350905159,-4.96393859051411,40.0173192249152,42431.86162385551,25761.98350846982,25761.98350846982,68193.84513232534,77410.61468878323,77410.61468878323,25761.98350846982,103172.59819725304,103172.59819725304,103172.59819725304,127984.09790288907,91515.18792439783,56536.666176003295,38865.024164882816,24811.499705636037,0.0,63676.52387051885,21089.77474979063,1535.0349342230174,0.0,0.8870393354392776,2.814304032087793,0.0014959135982669303,355154.7617743412,1555280.1183618626,4.379161666288058,1555280.1183618626,4.379161666288058,0.85,0.0955405446953311,4.027634451161993,1.266974092316814,1.0,0.0,4.027634451161585,1.2843695710544683,1.2846762586321896,3.1358843606480824,19313.54761187325,1969.4337629948302,4632.441516551485,4632.441516551485,5.561210738748353,5.070685483902796,-2.295587474682682,7.366272958585478,3.4798892982117726,3.4798892982117726,0.9942540852033636,0.0,0.0,0.0002387720941025982,1.0000846464937805,0.00023875188459268393,198.7434002568092,0.0,4.0302096605195665e-06,11.421614177912451,0.006079605882802727,8.050563752254325e-05,0.00015826645658005494,0.000637439432985163,0.09554054469501558,0.07173987562051347,0.02380066907450211,0.09554047915590606,0.07173987562075039,0.023800669074580713,0.3756352984225782,0.3756352984225782,0.12462209917682124,0.0,5.483152975397218,5.153718882240412,6.478926071905278,5.471664941419249,5.144616576295107,6.460207690775292,24811.499705636037,21089.77474979063,0.85,1.0709417064127449,0.6663658605192917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501933578256725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.126216416305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.646147628539,1535.0349342230174,0.3756352984225782,0.12462209917682124,6.112874298809886,3.4798892982117726
